time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
932.0,-29.51914219559591,4.869078006409941,35.32780517438572,24.538191442284756,5.3999448442506015,-26.027233503441405,-39.569457003939874,1.9080361520960327,-0.8925622179694415,-4.630473944025274,40.65180006149365,42416.5709484144,32141.42800495985,32141.42800495985,74557.99895337425,77484.9552076179,77484.9552076179,32141.42800495985,109626.38321257774,109626.38321257774,109626.38321257774,136064.7911107098,136064.7911107098,0.0,0.0,91622.63428482432,56554.2500256205,38964.871399115356,26438.407898132064,65403.27929724742,22472.646713412254,1609.9743221294034,0.0,0.8864407692385886,2.87220433993591,0.0014959128700940735,0.0,-0.8925622179694415,359793.0947861472,1582829.5253663843,4.399277107603141,1582829.5253663843,4.399277107603141,0.85,0.10219721307469333,4.028046144702076,101325.0,128372.05286732168,1.2669336577085781,1.0,0.0,4.028046144702605,1.2828154651619414,1.2831149314001036,3.1400043529983317,22746.172956665807,2319.4641347112224,19334.250723879184,1971.544892891985,0.85,0.8500001631357176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5689.893403581866,4632.441516551485,5.648862944378955,4.869078006409941,-1.6173771521854334,6.4864551585953745,4.9305082084111165,3.5,1.4087166309746046,0.6,0.0002334323654385558,0.9512773501455817,0.0002453883353817178,198.52959526314723,0.0,0.0,0.0,0.0,8.27854308954786e-05,0.0001506469345430772,0.0006068128038974281,0.10219721307254259,0.07198818161709988,0.03020903145544271,0.10219721330972886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539344.0376548702,578.5547915065615,0.0,0.10219721307254259,0.07198818161861487,0.03020903145607846,0.37371979986670517,0.37371979986670517,0.1568272545818864,0.0,3.7414361883620586,5.164118791855117,0.38840811964325894,3.7379117260558132,5.161075874524215,0.3837653244929129,26438.407898132064,22472.646713412254,0.85,1.1399734043077578,0.6485389020883477,42257.45940475719,25750.0,0.0,0.0,6284.557825287251,0.09070837380103053,2.2677093450257613,2640.0090832472274,3644.548742040023,6284.557825287251,109.39436586936748,0.4908461785770047,1.1880814561554986,1.266963118938446,1.1523885827651905,0.003468825287023722,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32034.55782528725,,,,,,,,,,,,,,,,,,,,2.0,16550.423368424574,1609.9743221294034,0.37371979986670517,0.1568272545818864,6.112871282664199,4.9305082084111165
933.0,-29.51993779564915,4.8681858895358525,35.32766672638425,24.53735388061034,5.399092516913506,-26.028034777546644,-39.57024654429404,1.907189498811044,-0.8918738029027509,-4.631334014074243,40.651577829486634,42416.63105230119,32138.830516362625,32138.830516362625,74555.46156866381,77485.01487180202,77485.01487180202,32138.830516362625,109623.84538816464,109623.84538816464,109623.84538816464,136062.26109503454,136062.26109503454,0.0,0.0,91622.67097649269,56554.28715699185,38964.87091055649,26438.4157068699,65403.28661742639,22472.653350839413,1610.0,0.0,0.8864371993061604,2.872092723570561,0.0014959128700940735,0.0,-0.8918738029027509,359781.0708161645,1582819.8118841173,4.399397134189093,1582819.8118841173,4.399397134189093,0.85,0.1021944596812538,4.028046144702076,101325.0,128372.15275023306,1.26693464347627,1.0,0.0,4.0280461447003315,1.2828194137950586,1.2831188809550074,3.139994687783538,22746.182065714474,2319.4650635756834,19334.25249033437,1971.5450730202842,0.85,0.8499999003998593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5689.557315568205,4632.441516551485,5.648740092383265,4.8681858895358525,-1.618383634020804,6.486569523556657,4.930022829639285,3.5,1.4085779513255101,0.6,0.0002334323654385558,0.9513558163020364,0.0002453680961828962,198.5302435827968,0.0,0.0,0.0,0.0,8.277806162102547e-05,0.00015065430381753034,0.0006068424876749783,0.10219445967507032,0.07198835075167889,0.03020610892339143,0.10219446017578376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539342.9380136494,578.5551519418459,0.0,0.10219445967507032,0.07198835075603476,0.03020610892521905,0.37372020849542487,0.37372020849542487,0.15681188557428857,0.0,3.7414390804498794,5.163699208893831,0.389065460746167,3.7394602111714903,5.160391714736818,0.39018545940365357,26438.4157068699,22472.653350839413,0.85,1.1399344807360012,0.6485397484749564,42257.45940475719,25750.0,0.0,0.0,6281.776491472141,0.09066606190044746,2.2666515475111844,2638.8711383121886,3642.905353159952,6281.776491472141,109.48505414183546,0.490617218076014,1.1880471332030196,1.26696734294236,1.1523885827651905,0.0034686084077493835,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32031.77649147214,,,,,,,,,,,,,,,,,,,,2.0,16550.423488608743,1610.0,0.37372020849542487,0.15681188557428857,6.112871282664199,4.930022829639285
934.0,-29.520733887124138,4.86729647862289,35.32752836780235,24.53664180301132,5.398381265718568,-26.028822384422924,-39.57101523466406,1.9064697630178677,-0.8926825770611231,-4.632044830925702,40.65130353782617,42416.60236101374,32135.7272311896,32135.7272311896,74552.32959220334,77485.01161935623,77485.01161935623,32135.7272311896,109620.73885054584,109620.73885054584,109620.73885054584,136058.7704986759,136058.7704986759,0.0,0.0,91622.7020756113,56554.292817270914,38964.899175933766,26438.031648130076,65402.93082406384,22472.326900910564,1610.0,0.0,0.8864345762701618,2.8720191484392976,0.0014959128700940735,0.0,-0.8926825770611231,359771.1336770362,1582807.823001985,4.3994853250868635,1582807.823001985,4.3994853250868635,0.85,0.10219153948469678,4.028046144702076,101325.0,128372.23648707748,1.2669354698946704,1.0,0.0,4.028046144703772,1.2828227705277655,1.2831222384713252,3.1399864714319805,22746.18978636054,2319.4658508624802,19334.261486624473,1971.5459903865717,0.85,0.850000007395437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5689.219866452846,4632.441516551485,5.648529672878649,4.86729647862289,-1.6192878988987212,6.486584377521611,4.929535504392952,3.5,1.4084387155408433,0.6,0.0002334323654385558,0.951434337914139,0.00024534784602195175,198.5308923071351,0.0,0.0,0.0,0.0,8.277088753508458e-05,0.0001506614779034712,0.0006068713852241942,0.10219153948045992,0.07198839718823004,0.030203142292229875,0.10219153984071476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539341.5807733212,578.5555968114277,0.0,0.10219153948045992,0.07198839719121462,0.03020314229348215,0.3737206193562289,0.3737206193562289,0.156796555852317,0.0,3.7413662572948283,5.163210845846095,0.38963205798870604,3.739362253864556,5.159910946744276,0.390650979560462,26438.031648130076,22472.326900910564,0.85,1.1398927946019988,0.6485428378602157,42257.45940475719,25750.0,0.0,0.0,6278.997921634133,0.0906237882337693,2.2655947058442307,2637.7343797428202,3641.2635418913123,6278.997921634133,109.57570012056814,0.49038846446844825,1.18801285924044,1.2669715742306975,1.1523885827651905,0.0034683911674878365,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32028.99792163413,,,,,,,,,,,,,,,,,,,,2.0,16550.42357868116,1610.0,0.3737206193562289,0.156796555852317,6.112871282664199,4.929535504392952
935.0,-29.521528938226258,4.866413416663828,35.32738850984599,24.536042636632942,5.397796738431899,-26.029596382465503,-39.571766811981774,1.9058641826711078,-0.894754479874166,-4.632621679016393,40.650983149712964,42416.50681227977,32132.1888333202,32132.1888333202,74548.69564559998,77484.95238028197,77484.95238028197,32132.1888333202,109617.14121360218,109617.14121360218,109617.14121360218,136054.44719101678,136054.44719101678,0.0,0.0,91622.72807399127,56554.282505988835,38964.9395200027,26437.3059774146,65402.2454974173,22471.710080802408,1609.9775505896087,0.0,0.8864328009265944,2.8719786225101784,0.0014959128700940735,0.0,-0.894754479874166,359763.06956312695,1582793.8193980344,4.39954501533489,1582793.8193980344,4.39954501533489,0.85,0.10218846803937484,4.028046144702076,101325.0,128372.3111487186,1.2669362067477778,1.0,0.0,4.028046144699268,1.2828255948713239,1.283125063474211,3.139979558254851,22746.19624070069,2319.4665090220096,19334.26807388982,1971.5466621006992,0.85,0.8500000558024832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5688.881939633308,4632.441516551485,5.648243217961974,4.866413416663828,-1.6200988641890084,6.486512280852837,4.929047508583435,3.5,1.4082992881666956,0.6,0.0002334323654385558,0.9515127638884573,0.0002453276238614076,198.53154018791867,0.0,0.0,0.0,0.0,8.276387371867633e-05,0.00015066849171987946,0.0006068996372003371,0.10218846803783065,0.07198833334469154,0.0302001346931391,0.10218846828215908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539339.9954412468,578.5561164433302,0.0,0.10218846803783065,0.07198833334577937,0.030200134693595473,0.37372102755031983,0.37372102755031983,0.15678125249194627,0.0,3.7409591602628325,5.162710699794957,0.3891137674163474,3.737867199142215,5.159617434807444,0.38602825609717684,26437.3059774146,22471.710080802408,0.85,1.1398491761042648,0.648548172768086,42257.45940475719,25750.0,0.0,0.0,6276.2213982327985,0.09058155275091997,2.2645388187729973,2636.598361378366,3639.6230368544325,6276.2213982327985,109.66630384377562,0.4901599174833329,1.1879786341755028,1.2669757927026728,1.1523885827651905,0.0034681745982153107,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32026.2213982328,,,,,,,,,,,,,,,,,,,,2.0,16550.423632388753,1609.9775505896087,0.37372102755031983,0.15678125249194627,6.112871282664199,4.929047508583435
936.0,-29.522324813970048,4.865529337434283,35.327250422389554,24.5352225372568,5.3969642176213455,-26.030395923875506,-39.572552336007334,1.9050353275268632,-0.8942352405281326,-4.633460620238032,40.650755001655476,42416.54903375954,32129.535812849856,32129.535812849856,74546.08484660939,77485.00261100868,77485.00261100868,32129.535812849856,109614.53842385852,109614.53842385852,109614.53842385852,136051.8040510938,136051.8040510938,0.0,0.0,91622.76346354693,56554.30988629802,38964.948419165456,26437.26562723525,65402.21404640071,22471.675783149964,1610.0,0.0,0.886429359559685,2.8718718184082888,0.0014959128700940735,0.0,-0.8942352405281326,359751.3417430267,1582783.8475036742,4.3996607207493605,1582783.8475036742,4.3996607207493605,0.85,0.1021856957266852,4.028046144702076,101325.0,128372.40924999502,1.2669371749321,1.0,0.0,4.028046144703921,1.2828294605580297,1.2831289300633404,3.1399700962198662,22746.205026487743,2319.4674049229598,19334.26992402446,1971.5468507619278,0.85,0.8499998088256868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5688.544299234233,4632.441516551485,5.648112086808394,4.865529337434283,-1.6210890111821965,6.48661834861648,4.928559945690155,3.5,1.4081599844829016,0.6,0.0002334323654385558,0.9515912781928455,0.0002453073822638057,198.5321887449313,0.0,0.0,0.0,0.0,8.275654369436899e-05,0.00015067582174418682,0.000606929162876489,0.10218569572065328,0.07198848606047303,0.03019720966018024,0.10218569620534684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539338.8665285724,578.5564864721454,0.0,0.10218569572065328,0.07198848606472244,0.030197209661962758,0.37372143257062934,0.37372143257062934,0.1567659047820603,0.0,3.7410025288040742,5.162277687286803,0.3899380401694543,3.7392253797099215,5.158956476804235,0.39176277731996834,26437.26562723525,22471.675783149964,0.85,1.139809805119463,0.6485491302124176,42257.45940475719,25750.0,0.0,0.0,6273.446305304374,0.09053935540190775,2.2634838850476915,2635.462700281052,3637.9836050233216,6273.446305304374,109.75686534961795,0.4899315768501497,1.1879444579161658,1.2669799810793145,1.1523885827651905,0.0034679595868069685,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32023.446305304373,,,,,,,,,,,,,,,,,,,,2.0,16550.423680402102,1610.0,0.37372143257062934,0.1567659047820603,6.112871282664199,4.928559945690155
937.0,-29.52311992600803,4.864647941307146,35.327112423597455,24.53451238051059,5.39625517787759,-26.03118242813024,-39.573320851754374,1.9043176799997925,-0.8950295446371115,-4.63416908770075,40.650481409099335,42416.52362483523,32126.441416027603,32126.441416027603,74542.96504086284,77484.99812342065,77484.99812342065,32126.441416027603,109611.43953944826,109611.43953944826,109611.43953944826,136048.32226908233,136048.32226908233,0.0,0.0,91622.79382626263,56554.31932767708,38964.97166509505,26436.882729634086,65401.85439472913,22471.350320188973,1610.0,0.0,0.8864267457593205,2.871798331012224,0.0014959128700940735,0.0,-0.8950295446371115,359741.4380898444,1582771.8893827095,4.399748602181928,1582771.8893827095,4.399748602181928,0.85,0.10218277975239469,4.028046144702076,101325.0,128372.49849877262,1.2669380557490513,1.0,0.0,4.028046144703009,1.2828328076037983,1.2831322778904584,3.139961903707513,22746.21256431492,2319.468173567418,19334.281314609045,1971.5480122783056,0.85,0.8500000279141576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5688.205413677107,4632.441516551485,5.64790458143101,4.864647941307146,-1.6219897191263324,6.486637660433479,4.928070604150349,3.5,1.4080201726143855,0.6,0.0002334323654385558,0.951669724135984,0.0002452871616258338,198.5328366838334,0.0,0.0,0.0,0.0,8.274937296152592e-05,0.00015068299247702989,0.0006069580469192722,0.10218277974893122,0.07198853145180494,0.030194248297126296,0.10218278010307374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539337.5127501177,578.5569302058911,0.0,0.10218277974893122,0.07198853145424494,0.03019424829814975,0.3737218387912513,0.3737218387912513,0.15675060269587682,0.0,3.7409714352231163,5.161785623505068,0.39065320960310146,3.7391395430636294,5.158475354074085,0.39227048178207724,26436.882729634086,22471.350320188973,0.85,1.139768370954179,0.648552308147606,42257.45940475719,25750.0,0.0,0.0,6270.673880771159,0.09049719613682496,2.262429903420622,2634.3281680952996,3636.345712675859,6270.673880771159,109.8473846762053,0.489703442298836,1.1879103303706011,1.26698417429858,1.1523885827651905,0.0034677443395971217,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32020.67388077116,,,,,,,,,,,,,,,,,,,,2.0,16550.423685393427,1610.0,0.3737218387912513,0.15675060269587682,6.112871282664199,4.928070604150349
938.0,-29.523914622293027,4.863772377926948,35.32697313891212,24.53389997771012,5.395655838367445,-26.031957588217693,-39.57407260369507,1.9036988042921452,-0.8969204600323337,-4.634761568220432,40.650167958439916,42416.43020522198,32122.97110433136,32122.97110433136,74539.40130955333,77484.94513069259,77484.94513069259,32122.97110433136,109607.91623502395,109607.91623502395,109607.91623502395,136044.12035034032,136044.12035034032,0.0,0.0,91622.819929672,56554.305004201735,38965.016583855846,26436.20411531636,65401.220699172205,22470.773498018905,1609.9805637821644,0.0,0.8864248657244836,2.8717534959225106,0.0014959128700940735,0.0,-0.8969204600323337,359733.15597821004,1582758.1892368693,4.399811813100545,1582758.1892368693,4.399811813100545,0.85,0.10217973428329473,4.028046144702076,101325.0,128372.57226959632,1.2669387838104744,1.0,0.0,4.028046144703149,1.2828356940004,1.2831351649608735,3.1399548387533565,22746.219044729598,2319.4688343858097,19334.28329233069,1971.548213949788,0.85,0.8499998726957889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5687.866054746253,4632.441516551485,5.64763143068854,4.863772377926948,-1.6228095639520386,6.4865819418789865,4.927580598547721,3.5,1.4078801710136344,0.6,0.0002334323654385558,0.9517481360321024,0.00024526695309512236,198.5334842881633,0.0,0.0,0.0,0.0,8.274235920116331e-05,0.00015069000623739247,0.0006069862986696605,0.10217973428155754,0.07198848131263247,0.030191252968925067,0.10217973454003297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539335.9617486382,578.5574385838133,0.0,0.10217973428155754,0.0719884813138564,0.03019125296943832,0.37372224210100435,0.37372224210100435,0.1567353310392358,0.0,3.740643689029355,5.161284274473985,0.3904028409492071,3.7378411081880927,5.158156571062136,0.3883615072252269,26436.20411531636,22470.773498018905,0.85,1.139724924285653,0.6485571637924925,42257.45940475719,25750.0,0.0,0.0,6267.903498707794,0.09045507490584741,2.261376872646183,2633.194375685417,3634.7091230223764,6267.903498707794,109.9378618615979,0.48947551355978,1.1878762514471943,1.2669883548094192,1.1523885827651905,0.003467529757483307,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32017.903498707794,,,,,,,,,,,,,,,,,,,,2.0,16550.423679155134,1609.9805637821644,0.37372224210100435,0.1567353310392358,6.112871282664199,4.927580598547721
939.0,-29.524709416826536,4.862896268945392,35.3268353995276,24.533096432592743,5.394841990707022,-26.032754289063273,-39.57485774355007,1.9028868629432107,-0.8965693296331096,-4.635580918840666,40.64993439774473,42416.475065344515,32120.267704780912,32120.267704780912,74536.74277012542,77484.98697171838,77484.98697171838,32120.267704780912,109605.25467649929,109605.25467649929,109605.25467649929,136041.37350583888,136041.37350583888,0.0,0.0,91622.85405262113,56554.34214624498,38965.01322930684,26436.118829339586,65401.13205864643,22470.701004938648,1610.0,0.0,0.8864215432996796,2.8716513060209365,0.0014959128700940735,0.0,-0.8965693296331096,359721.7027657941,1582747.9809399715,4.399923520795907,1582747.9809399715,4.399923520795907,0.85,0.10217694859197088,4.028046144702076,101325.0,128372.67009249226,1.2669397492473946,1.0,0.0,4.028046144700431,1.2828394808624677,1.2831389527069634,3.1399455698026806,22746.227516069775,2319.469698222102,19334.290608290492,1971.5489599700707,0.85,0.8499998777657167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5687.526883553527,4632.441516551485,5.647492901996165,4.862896268945392,-1.6237844385166884,6.486680707462081,4.927090883496872,3.5,1.4077402524276776,0.6,0.0002334323654385558,0.9518265645937232,0.0002452467435999686,198.5341319767824,0.0,0.0,0.0,0.0,8.273503452200511e-05,0.00015069733091655068,0.0006070158028153049,0.10217694858591803,0.07198861858565309,0.03018833000026494,0.10217694905662877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539334.8060555749,578.5578173896073,0.0,0.10217694858591803,0.07198861858991766,0.030188330002053218,0.37372264219071455,0.37372264219071455,0.15672002562703102,0.0,3.7406998815295083,5.160841929716241,0.3912929553247295,3.739011589207564,5.157520479560503,0.39341535758188684,26436.118829339586,22470.701004938648,0.85,1.1396858192498398,0.648558728728256,42257.45940475719,25750.0,0.0,0.0,6265.134626994195,0.09041299165923475,2.260324791480867,2632.06099230742,3633.0736346867757,6265.134626994195,110.0282969438062,0.4892477903638241,1.187842221054544,1.2669925076726394,1.1523885827651905,0.003467316607096943,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32015.134626994193,,,,,,,,,,,,,,,,,,,,2.0,16550.423654742026,1610.0,0.37372264219071455,0.15672002562703102,6.112871282664199,4.927090883496872
940.0,-29.525504714493735,4.86202281491359,35.32669774952417,24.532387812528782,5.394134791570326,-26.03354077645354,-39.575622452516086,1.9021708535306228,-0.8973559437962422,-4.636287269486138,40.64966152221909,42416.43318119913,32117.18281944345,32117.18281944345,74533.61600064258,77484.9811540823,77484.9811540823,32117.18281944345,109602.16397352575,109602.16397352575,109602.16397352575,136037.90099341416,136037.90099341416,0.0,0.0,91622.88390511954,56554.335932238326,38965.05330320135,26435.737019888416,65400.790323089765,22470.376466905152,1610.0,0.0,0.8864189374886703,2.8715779705420337,0.0014959128700940735,0.0,-0.8973559437962422,359711.8293400539,1582736.0543636202,4.400011134655734,1582736.0543636202,4.400011134655734,0.85,0.10217403897785096,4.028046144702076,101325.0,128372.75666881741,1.266940603689291,1.0,0.0,4.028046144702409,1.2828428203203615,1.2831422929444354,3.139937395990696,22746.234927230755,2319.4704539502027,19334.300352362487,1971.54995358889,0.85,0.8500000292011556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5687.186574140206,4632.441516551485,5.647288408908749,4.86202281491359,-1.6246817672305705,6.48670458214416,4.926599544583981,3.5,1.4075998698811374,0.6,0.0002334323654385558,0.9519050497825899,0.0002452265228468643,198.53478007964182,0.0,0.0,0.0,0.0,8.272790102162689e-05,0.0001507044644169289,0.0006070445368840016,0.10217403897484428,0.07198866289069483,0.030185376084149455,0.10217403932683668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539333.4558276739,578.5582599584617,0.0,0.10217403897484428,0.07198866289281323,0.030185376085037727,0.3737230429497504,0.3737230429497504,0.15670476223276664,0.0,3.740686655562058,5.160348922420269,0.3920711175943552,3.7389313256899186,5.157038871538589,0.3939440030958963,26435.737019888416,22470.376466905152,0.85,1.1396439650413286,0.6485614771878987,42257.45940475719,25750.0,0.0,0.0,6262.368335627045,0.09037094634733019,2.2592736586832527,2630.9286850621315,3631.439650564913,6262.368335627045,110.11868996079099,0.4890202724422626,1.1878082391014624,1.2669966631410703,1.1523885827651905,0.00346710333556297,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32012.368335627045,,,,,,,,,,,,,,,,,,,,2.0,16550.423601870792,1610.0,0.3737230429497504,0.15670476223276664,6.112871282664199,4.926599544583981
941.0,-29.52629876093481,4.861154715820392,35.32655901055156,24.531763221044116,5.393521903616496,-26.034316706524468,-39.5763781160116,1.901539849206219,-0.8990819999125961,-4.636894036877328,40.649354504766535,42416.3585470558,32113.775974851276,32113.775974851276,74530.13452190708,77484.9337884888,77484.9337884888,32113.775974851276,109598.70976334007,109598.70976334007,109598.70976334007,136033.81148077516,136033.81148077516,0.0,0.0,91622.90988721502,56554.33464578249,38965.0836015917,26435.101717435093,65400.185319026794,22469.836459819828,1609.9833338391118,0.0,0.8864169614155724,2.8715292054471675,0.0014959128700940735,0.0,-0.8990819999125961,359703.34806803433,1582722.6356269682,4.400077575390296,1582722.6356269682,4.400077575390296,0.85,0.10217101851547132,4.028046144702076,101325.0,128372.83188721945,1.2669413460372017,1.0,0.0,4.028046144702697,1.2828457633301245,1.2831452366412277,3.139930192578816,22746.24137752813,2319.471111697484,19334.30104108118,1971.5500238186519,0.85,0.849999818439554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5686.845794500912,4632.441516551485,5.647027743552458,4.861154715820392,-1.6255095813247644,6.486664297145157,4.9261075463992965,3.5,1.4074592989712276,0.6,0.0002334323654385558,0.9519834184577806,0.00024520633543882286,198.5354271670752,0.0,0.0,0.0,0.0,8.272085245937197e-05,0.00015071151297918383,0.0006070729288180183,0.1021710185131737,0.07198862520749666,0.030182393305677048,0.10217101878861108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539331.9366615672,578.5587579003312,0.0,0.1021710185131737,0.07198862520911554,0.030182393306355772,0.37372344087582293,0.37372344087582293,0.15668952625450303,0.0,3.74041512919149,5.159848441358349,0.3920070127294366,3.7378120369647263,5.156697131169722,0.3906855843206358,26435.101717435093,22469.836459819828,0.85,1.139601274191254,0.6485663357090773,42257.45940475719,25750.0,0.0,0.0,6259.604083667617,0.09032893892056022,2.2582234730140036,2629.797117717995,3629.8069659496214,6259.604083667617,110.20904095046343,0.4887929595268407,1.1877743054969723,1.2670008060341318,1.1523885827651905,0.0034668907219499744,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32009.60408366762,,,,,,,,,,,,,,,,,,,,2.0,16550.423512426965,1609.9833338391118,0.37372344087582293,0.15668952625450303,6.112871282664199,4.9261075463992965
942.0,-29.52709315207786,4.860286503184519,35.3264216100212,24.530974798277043,5.392725102731093,-26.03511133956501,-39.5771591347642,1.9007432902177932,-0.8988843094277286,-4.637695224176755,40.64911601050477,42416.388070916655,32111.026931563676,32111.026931563676,74527.41500248032,77484.96773423094,77484.96773423094,32111.026931563676,109595.99466579463,109595.99466579463,109595.99466579463,136030.9698654387,136030.9698654387,0.0,0.0,91622.94285358985,56554.363190273725,38965.088514795694,26434.97519964408,65400.06371443978,22469.728919697467,1610.0,0.0,0.8864137489581412,2.871431260597119,0.0014959128700940735,0.0,-0.8988843094277286,359692.14947321627,1582712.2118766494,4.400185587021,1582712.2118766494,4.400185587021,0.85,0.10216822074367016,4.028046144702076,101325.0,128372.93188148306,1.2669423329038545,1.0,0.0,4.028046144697567,1.2828494785075908,1.283148952685982,3.139921099229914,22746.249561737954,2319.4719462546286,19334.315362152076,1971.5514841614697,0.85,0.8500001422069519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5686.505111834201,4632.441516551485,5.646882628266232,4.860286503184519,-1.6264701732764686,6.486756676460988,4.925615707864371,3.5,1.4073187736755346,0.6,0.0002334323654385558,0.9520618281186964,0.0002451861407990964,198.53607453963534,0.0,0.0,0.0,0.0,8.27135679756036e-05,0.00015071879746295222,0.0006071022710547777,0.10216822073875624,0.07198874813985486,0.030179472598901382,0.1021682211876086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539330.7565587233,578.5591447060448,0.0,0.10216822073875624,0.07198874814331718,0.030179472600352978,0.3737238357534448,0.3737238357534448,0.1566742616302754,0.0,3.7404699174171583,5.159399042964537,0.3929102723424762,3.738810914749024,5.1560837654475336,0.39511704346472243,26434.97519964408,22469.728919697467,0.85,1.1395618103354432,0.6485679930851731,42257.45940475719,25750.0,0.0,0.0,6256.841415258928,0.09028696932943418,2.2571742332358524,2628.666007009804,3628.1754082491234,6256.841415258928,110.2993499506852,0.4885658513497517,1.1877404201503081,1.2670049235452276,1.1523885827651905,0.00346667942332127,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32006.84141525893,,,,,,,,,,,,,,,,,,,,2.0,16550.423421539446,1610.0,0.3737238357534448,0.1566742616302754,6.112871282664199,4.925615707864371
943.0,-29.52788744834959,4.859420921030342,35.32628429958249,24.53026813399049,5.392020144037977,-26.03589670155436,-39.57792370403183,1.9000293972427096,-0.8996605238759798,-4.63839937330502,40.64884383339368,42416.34954431311,32107.951104561565,32107.951104561565,74524.30064887468,77484.9607811586,77484.9607811586,32107.951104561565,109592.91188572017,109592.91188572017,109592.91188572017,136027.50638505968,136027.50638505968,0.0,0.0,91622.97207271522,56554.36083586949,38965.12359649525,26434.594499339506,65399.71809583476,22469.40532443858,1610.0,0.0,0.8864111516375353,2.8713580504014384,0.0014959128700940735,0.0,-0.8996605238759798,359682.3074564219,1582700.3160274515,4.400272916451992,1582700.3160274515,4.400272916451992,0.85,0.10216531658524367,4.028046144702076,101325.0,128373.01071883121,1.2669431109679863,1.0,0.0,4.0280461447023646,1.2828528081463217,1.2831522831019988,3.1399129495787315,22746.256815658173,2319.472685948634,19334.31399240343,1971.5513444859794,0.85,0.8499998109180753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5686.163389593411,4632.441516551485,5.646681057973863,4.859420921030342,-1.627364083650657,6.486785004680999,4.925122388245583,3.5,1.4071778252130238,0.6,0.0002334323654385558,0.9521402353815956,0.0002451659501029295,198.53672183910322,0.0,0.0,0.0,0.0,8.270643748888947e-05,0.00015072592794966632,0.0006071309929842962,0.10216531658153707,0.07198879128370225,0.030176525297834822,0.1021653169400393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539329.4097892422,578.5595861402112,0.0,0.10216531658153707,0.07198879128631405,0.03017652529892962,0.3737242309576673,0.3737242309576673,0.1566590327333183,0.0,3.7404631563053385,5.158906623571227,0.3937098184626393,3.738738849429012,5.155603077122805,0.39567202275742375,26434.594499339506,22469.40532443858,0.85,1.1395202122992187,0.6485708314851981,42257.45940475719,25750.0,0.0,0.0,6254.081246060326,0.09024503752454442,2.2561259381136085,2627.5359239451254,3626.5453221152,6254.081246060326,110.38961699926838,0.48833894764363833,1.187706582970915,1.2670090416119486,1.1523885827651905,0.0034664681085231058,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32004.081246060327,,,,,,,,,,,,,,,,,,,,2.0,16550.423297278183,1610.0,0.3737242309576673,0.1566590327333183,6.112871282664199,4.925122388245583
944.0,-29.528681342061866,4.858560258587052,35.32614607970881,24.52963254125791,5.391395025459264,-26.03667371736701,-39.578679542150326,1.8993874007647698,-0.9012319424122097,-4.639018925206218,40.648542724202365,42416.276174710714,32104.602605795844,32104.602605795844,74520.87878050655,77484.9184416418,77484.9184416418,32104.602605795844,109589.52104743765,109589.52104743765,109589.52104743765,136023.51990236936,136023.51990236936,0.0,0.0,91622.99806669245,56554.35579976296,38965.1580743661,26433.99885493171,65399.15692929781,22468.899026691954,1609.9858635253818,0.0,0.8864090890511331,2.8713056729475905,0.0014959128700940735,0.0,-0.9012319424122097,359673.64804296085,1582687.155744557,4.400342266819377,1582687.155744557,4.400342266819377,0.85,0.10216231826649691,4.028046144702076,101325.0,128373.09027996859,1.2669438961753623,1.0,0.0,4.028046144701895,1.2828558024703312,1.2831552781250168,3.1399056206827525,22746.263268905306,2319.473343996707,19334.321236362535,1971.552083164234,0.85,0.849999888236281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5685.821200959979,4632.441516551485,5.646431970174404,4.858560258587052,-1.6281988472470363,6.486759105834088,4.92462841513438,3.5,1.4070366900383944,0.6,0.0002334323654385558,0.9522186098678131,0.00024514577117008964,198.53736881472915,0.0,0.0,0.0,0.0,8.269938898867366e-05,0.00015073297644988215,0.0006071593846684166,0.1021623182646535,0.0719887648180628,0.030173553446590704,0.10216231854694433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539327.9198608776,578.5600744975143,0.0,0.1021623182646535,0.07198876481936174,0.030173553447135168,0.3737246235136308,0.3737246235136308,0.1566438267283988,0.0,3.7402358656799493,5.158408148180058,0.3937893645210693,3.7377869827940344,5.155240627928777,0.39302002448238227,26433.99885493171,22468.899026691954,0.85,1.1394776672896583,0.6485752747633491,42257.45940475719,25750.0,0.0,0.0,6251.32311260108,0.09020314345656617,2.2550785864141525,2626.40658052024,3624.9165320808397,6251.32311260108,110.4798421339758,0.48811224814159154,1.1876727938684497,1.2670131472188892,1.1523885827651905,0.0034662574453747748,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32001.32311260108,,,,,,,,,,,,,,,,,,,,2.0,16550.423148437803,1609.9858635253818,0.3737246235136308,0.1566438267283988,6.112871282664199,4.92462841513438
945.0,-29.529475279434354,4.857699877920991,35.32600900894684,24.528858193103247,5.3906141172473285,-26.037466352564334,-39.57946028150616,1.8986051903768733,-0.9011700244460599,-4.639803262998096,40.648299753669384,42416.306308799845,32101.812308473476,32101.812308473476,74518.11861727331,77484.9449477369,77484.9449477369,32101.812308473476,109586.75725621037,109586.75725621037,109586.75725621037,136020.5920490743,136020.5920490743,0.0,0.0,91623.02984490307,56554.3912059644,38965.15404326519,26433.83479286392,65398.98883612911,22468.75957393433,1610.0,0.0,0.8864059782423164,2.8712115769939275,0.0014959128700940735,0.0,-0.9011700244460599,359662.68566951307,1582676.5365311273,4.400446861995068,1582676.5365311273,4.400446861995068,0.85,0.10215950862278436,4.028046144702076,101325.0,128373.1894390908,1.2669448747998104,1.0,0.0,4.028046144703882,1.2828594507823603,1.2831589272887243,3.1398966911344384,22746.27115814229,2319.474148474993,19334.33461507142,1971.55344741287,0.85,0.8500001815968186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5685.479027329938,4632.441516551485,5.646281017687511,4.857699877920991,-1.6291460655672076,6.486845943488198,4.924134483499039,3.5,1.406895566714011,0.6,0.0002334323654385558,0.952296995624841,0.00024512559265756295,198.5380158301525,0.0,0.0,0.0,0.0,8.269210885721017e-05,0.00015074025658134564,0.000607188709373891,0.1021595086181794,0.07198887450784289,0.03017063411033652,0.10215950905297899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539326.7176110937,578.5604685614082,0.0,0.1021595086181794,0.07198887451108794,0.030170634111696418,0.3737250132553102,0.3737250132553102,0.1566285958901364,0.0,3.740284509921196,5.15795318574402,0.39468636899988496,3.7386332385520404,5.154647551263224,0.3968976000613793,26433.83479286392,22468.75957393433,0.85,1.1394383910735089,0.6485774025510211,42257.45940475719,25750.0,0.0,0.0,6248.566628546269,0.09016128707625745,2.2540321769064344,2625.277736755631,3623.2888917906384,6248.566628546269,110.57002539252096,0.4878857525771504,1.1876390527527763,1.267017229507615,1.1523885827651905,0.0034660479908734886,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31998.56662854627,,,,,,,,,,,,,,,,,,,,2.0,16550.42298118549,1610.0,0.3737250132553102,0.1566285958901364,6.112871282664199,4.924134483499039
946.0,-29.53026971915445,4.856842105287025,35.325872028322635,24.528153100423538,5.389911112554269,-26.03825164848376,-39.58022485077379,1.8978930418830515,-0.9019326228691398,-4.640505172709809,40.64802823744787,42416.267147952174,32098.74528504326,32098.74528504326,74515.01243299543,77484.93653684713,77484.93653684713,32098.74528504326,109583.6818218904,109583.6818218904,109583.6818218904,136017.13701862513,136017.13701862513,0.0,0.0,91623.05845448915,56554.389065592004,38965.18820988571,26433.455196734725,65398.64340662044,22468.436917224517,1610.0,0.0,0.8864033897407776,2.8711384529761887,0.0014959128700940735,0.0,-0.9019326228691398,359652.8755823043,1582664.6697709507,4.400533895936466,1582664.6697709507,4.400533895936466,0.85,0.10215660857916696,4.028046144702076,101325.0,128373.27440080923,1.2669457133067774,1.0,0.0,4.028046144700377,1.2828627723363473,1.2831622496181099,3.139888561397885,22746.278260738698,2319.4748727382644,19334.340478430953,1971.5540453091478,0.85,0.8500001739538668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5685.135905086534,4632.441516551485,5.646082313762151,4.856842105287025,-1.6300365472169411,6.486878652503966,4.923639202429089,3.5,1.4067540578368827,0.6,0.0002334323654385558,0.9523754379468996,0.00024510540290894294,198.53866325918273,0.0,0.0,0.0,0.0,8.268498008049541e-05,0.0001507473853580604,0.0006072174244154533,0.10215660857576063,0.0719889164593218,0.030167692116438823,0.10215660893378894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539325.3741143384,578.5609089217661,0.0,0.10215660857576063,0.07198891646172222,0.03016769211744474,0.3737254030530314,0.3737254030530314,0.15661339483070785,0.0,3.7402805552654286,5.157461704406501,0.39549416658036307,3.7385725498406828,5.15416613555243,0.39749322380328067,26433.455196734725,22468.436917224517,0.85,1.1393969133227024,0.6485802294739693,42257.45940475719,25750.0,0.0,0.0,6245.812568967275,0.0901194683344585,2.2529867083614605,2624.149876117988,3621.6626928492874,6245.812568967275,110.66016681256819,0.48765946068429894,1.1876053595339704,1.2670213104765922,1.1523885827651905,0.0034658386162090137,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31995.812568967274,,,,,,,,,,,,,,,,,,,,2.0,16550.42278659539,1610.0,0.3737254030530314,0.15661339483070785,6.112871282664199,4.923639202429089
947.0,-29.53106322880961,4.855988859443895,35.3257343000131,24.527507938351505,5.389275355839628,-26.039029382533098,-39.580980758741475,1.8972415095635164,-0.9033600161806135,-4.641136004262533,40.64773249902271,42416.1957562845,32095.450042312048,32095.450042312048,74511.64579859655,77484.89843636197,77484.89843636197,32095.450042312048,109580.34847867402,109580.34847867402,109580.34847867402,136013.24397117988,136013.24397117988,0.0,0.0,91623.08422464285,56554.38154456698,38965.2252000843,26432.89549250586,65398.120692590164,22467.96116862998,1609.9881491799342,0.0,0.8864012502278142,2.871082786379257,0.0014959128700940735,0.0,-0.9033600161806135,359644.05908266566,1582651.744441801,4.400605833664062,1582651.744441801,4.400605833664062,0.85,0.10215362948676701,4.028046144702076,101325.0,128373.34694675881,1.266946429279633,1.0,0.0,4.028046144699355,1.2828658111836124,1.2831652891747773,3.1398811236427555,22746.28465841955,2319.475525120153,19334.34382731967,1971.5543868007599,0.85,0.8500000821084884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5684.792320632576,4632.441516551485,5.645843899314271,4.855988859443895,-1.6308772356544314,6.486866095098327,4.92314327414771,3.5,1.406612364042203,0.6,0.0002334323654385558,0.9524537953938006,0.0002450852383259611,198.53930993447122,0.0,0.0,0.0,0.0,8.267793261943775e-05,0.00015075443281911804,0.0006072458119137966,0.10215362948426943,0.07198889998091686,0.030164729503352562,0.10215362978271803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539323.9107640049,578.5613885663296,0.0,0.10215362948426943,0.07198889998267693,0.03016472950409007,0.37372579037679776,0.37372579037679776,0.15659821278046424,0.0,3.7400916035782075,5.156965189604534,0.39569775860127265,3.7377759880819212,5.153784128910388,0.3954047248646475,26432.89549250586,22467.96116862998,0.85,1.1393545412236743,0.6485843217982623,42257.45940475719,25750.0,0.0,0.0,6243.060541136357,0.09007768718209198,2.2519421795522976,2623.0227546485658,3620.037786487791,6243.060541136357,110.75026643173267,0.48743337219746713,1.1875717141223128,1.2670253790918142,1.1523885827651905,0.0034656298874209636,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31993.060541136358,,,,,,,,,,,,,,,,,,,,2.0,16550.42255547702,1609.9881491799342,0.37372579037679776,0.15659821278046424,6.112871282664199,4.92314327414771
948.0,-29.531857327720157,4.855136252191676,35.325597549393876,24.526746407523774,5.388509015046629,-26.039820706114046,-39.581753744836874,1.8964723934405432,-0.9034167748109212,-4.641904860712013,40.6474855187725,42416.19302662366,32092.623091561505,32092.623091561505,74508.81611818516,77484.91787839013,77484.91787839013,32092.623091561505,109577.54096995163,109577.54096995163,109577.54096995163,136010.23858800755,136010.23858800755,0.0,0.0,91623.11490314016,56554.390051373804,38965.249835295945,26432.697618055918,65397.947453351866,22467.79297534753,1610.0,0.0,0.8863982324365038,2.8709921445263342,0.0014959128700940735,0.0,-0.9034167748109212,359633.3137768791,1582640.9501626752,4.400707302506922,1582640.9501626752,4.400707302506922,0.85,0.10215080844070543,4.028046144702076,101325.0,128373.43831122798,1.2669473309768366,1.0,0.0,4.028046144701497,1.282869398478408,1.2831688773070071,3.1398723435758,22746.292274642456,2319.476301758751,19334.344044633453,1971.5544089605987,0.85,0.8499998070537131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5684.448677964377,4632.441516551485,5.6456878951107,4.855136252191676,-1.6318120241854177,6.486948276377094,4.922647281827178,3.5,1.4064706519506223,0.6,0.0002334323654385558,0.952532217991473,0.00024506506029872206,198.53995709419416,0.0,0.0,0.0,0.0,8.267072651022856e-05,0.00015076163892832725,0.000607274838454215,0.10215080843601543,0.07198899756529037,0.030161810870725052,0.10215080886157399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539322.6886759296,578.5617891316637,0.0,0.10215080843601543,0.07198899756859557,0.030161810872109857,0.3737261750883824,0.3737261750883824,0.15658300982096302,0.0,3.7401341436385565,5.156505106411942,0.3965874867789694,3.7384880859011105,5.153208297323943,0.3987966925026285,26432.697618055918,22467.79297534753,0.85,1.1393142907326266,0.6485859981596362,42257.45940475719,25750.0,0.0,0.0,6240.310221295246,0.0900359435701624,2.250898589254058,2621.896171332304,3618.414049962942,6240.310221295246,110.84032428758059,0.4872074868515277,1.1875381164282952,1.2670294262519544,1.1523885827651905,0.0034654222712765057,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31990.310221295247,,,,,,,,,,,,,,,,,,,,2.0,16550.422316509623,1610.0,0.3737261750883824,0.15658300982096302,6.112871282664199,4.922647281827178
949.0,-29.53265063788544,4.854286234408317,35.325460889087836,24.526043305546068,5.387808297702999,-26.040604756755627,-39.582521946262545,1.8957624165728197,-0.9041625428121733,-4.642604416452309,40.64721464795452,42416.17336919224,32089.564391870015,32089.564391870015,74505.73776106225,77484.90827771643,77484.90827771643,32089.564391870015,109574.47266958645,109574.47266958645,109574.47266958645,136006.7918286599,136006.7918286599,0.0,0.0,91623.14279147064,56554.4078829452,38965.26100947272,26432.319159073446,65397.58016854616,22467.47128521243,1610.0,0.0,0.8863956533948378,2.8709190767628123,0.0014959128700940735,0.0,-0.9041625428121733,359623.537214518,1582629.1118098642,4.400794019402058,1582629.1118098642,4.400794019402058,0.85,0.10214791153289925,4.028046144702076,101325.0,128373.52444214435,1.2669481810228902,1.0,0.0,4.028046144704204,1.2828727099549755,1.2831721895566206,3.1398642386300715,22746.29919818044,2319.4770077631447,19334.352218500026,1971.5552424630253,0.85,0.8499999076793402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5684.104169594563,4632.441516551485,5.645491960461186,4.854286234408317,-1.6326990114895166,6.486985245897833,4.922150060071832,3.5,1.406328588591952,0.6,0.0002334323654385558,0.9526105696511497,0.00024504490384149295,198.54060361533308,0.0,0.0,0.0,0.0,8.266356558095684e-05,0.00015076879985759895,0.0006073036830077604,0.10214791153066023,0.07198903828010378,0.030158873250556457,0.10214791187960866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539321.348375248,578.5622284433412,0.0,0.10214791153066023,0.07198903828168172,0.030158873251217518,0.3737265595893962,0.3737265595893962,0.1565678318953772,0.0,3.7401330916395636,5.156014682284251,0.3974034893435032,3.738441873640113,5.152727784889123,0.3994394126881389,26432.319159073446,22467.47128521243,0.85,1.139273617908217,0.6485893401541004,42257.45940475719,25750.0,0.0,0.0,6237.562257866812,0.08999423744975661,2.2498559362439132,2620.7705307675355,3616.7917270992757,6237.562257866812,110.93034041762911,0.48698180438179944,1.187504566362616,1.2670334703995751,1.1523885827651905,0.0034652148215777055,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31987.56225786681,,,,,,,,,,,,,,,,,,,,2.0,16550.422039287154,1610.0,0.3737265595893962,0.1565678318953772,6.112871282664199,4.922150060071832
950.0,-29.533444220526558,4.853440388546529,35.32532362735199,24.525389552023285,5.387163021027516,-26.041383508640436,-39.583281765785046,1.8951023091408816,-0.9054559887254072,-4.643245165983549,40.646923810020304,42416.117986721256,32086.317824976708,32086.317824976708,74502.43581169797,77484.87393235264,77484.87393235264,32086.317824976708,109571.19175732935,109571.19175732935,109571.19175732935,136002.98383200524,136002.98383200524,0.0,0.0,91623.16849134112,56554.4125457078,38965.28438403702,26431.7920746759,65397.07645871292,22467.023263474515,1609.9902162075953,0.0,0.886393445571547,2.8708604198841132,0.0014959128700940735,0.0,-0.9054559887254072,359614.58267584624,1582616.400874756,4.4008682548374685,1582616.400874756,4.4008682548374685,0.85,0.10214494938790128,4.028046144702076,101325.0,128373.60628600155,1.2669489887589593,1.0,0.0,4.028046144700591,1.2828757888456845,1.2831752691660798,3.1398567029832725,22746.305578412834,2319.477658365786,19334.35969319663,1971.5560046699568,0.85,0.8499999978697957,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5683.75920394244,4632.441516551485,5.6452634029113336,4.853440388546529,-1.6335446960448654,6.486985084591394,4.921652198460838,3.5,1.4061863424173822,0.6,0.0002334323654385558,0.9526889551787158,0.000245024741989127,198.54125036274354,0.0,0.0,0.0,0.0,8.265648334912841e-05,0.0001507758820894274,0.0006073322105643728,0.10214494938411807,0.07198903068889709,0.030155918695220985,0.10214494970446163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539319.9092758688,578.5627001379607,0.0,0.10214494938411807,0.07198903069156337,0.030155918696337915,0.3737269417745478,0.3737269417745478,0.15655267011738866,0.0,3.7399798004600484,5.155520197666988,0.397722019483183,3.7377891772581506,5.152328454142605,0.3978712476999817,26431.7920746759,22467.023263474515,0.85,1.139231902189596,0.6485934889382982,42257.45940475719,25750.0,0.0,0.0,6234.816321562217,0.08995256877204334,2.2488142193010816,2619.645628496016,3615.170693066201,6234.816321562217,111.02031485934654,0.4867563245240437,1.1874710638361792,1.2670375022810405,1.1523885827651905,0.0034650080129335617,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31984.81632156222,,,,,,,,,,,,,,,,,,,,2.0,16550.421751395916,1609.9902162075953,0.3737269417745478,0.15655267011738866,6.112871282664199,4.921652198460838
