time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
951.0,-29.534237214499072,4.852595505354221,35.325187188676686,24.52464000033217,5.386410207364517,-26.042172484881274,-39.58405066570265,1.8943454777461932,-0.9056161348205478,-4.6439996945920665,40.64667325914663,42416.10259188984,32083.458128386053,32083.458128386053,74499.56072027588,77484.88720944063,77484.88720944063,32083.458128386053,109568.34533782667,109568.34533782667,109568.34533782667,135999.90910480267,135999.90910480267,0.0,0.0,91623.19803500616,56554.41341745319,38965.31624172553,26431.56376697601,65396.88000870154,22466.82920192961,1610.0,0.0,0.8863905133560167,2.8707728874207,0.0014959128700940735,0.0,-0.9056161348205478,359604.0382877671,1582605.4507274772,4.400966847488581,1582605.4507274772,4.400966847488581,0.85,0.10214211771182273,4.028046144702076,101325.0,128373.69598018788,1.266949873971753,1.0,0.0,4.028046144700859,1.2828793188970689,1.2831788000415354,3.139848063156176,22746.312912903046,2319.4784062756444,19334.365535867924,1971.5566004566213,0.85,0.849999980651824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5683.414114732235,4632.441516551485,5.645103010393185,4.852595505354221,-1.634467849011065,6.487063354365286,4.921154178683213,3.5,1.4060440510523464,0.6,0.0002334323654385558,0.9527672895117685,0.00024500459661894435,198.5418966346146,0.0,0.0,0.0,0.0,8.264931705045493e-05,0.00015078304838810085,0.0006073610767461162,0.10214211770697917,0.07198911717868846,0.030153000528290713,0.10214211812565993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539318.6695222546,578.5631064925416,0.0,0.10214211770697917,0.07198911718210219,0.030153000529720548,0.3737273215337238,0.3737273215337238,0.15653749162148586,0.0,3.7400183130848745,5.155056076587641,0.39860879946172645,3.7383835597715347,5.151770240062888,0.4008312686937643,26431.56376697601,22466.82920192961,0.85,1.1391913606637376,0.6485952018849532,42257.45940475719,25750.0,0.0,0.0,6232.07214530895,0.08991093748827232,2.247773437206806,2618.521298802005,3613.5508465069456,6232.07214530895,111.11024765015244,0.4865310470144602,1.1874376087600949,1.2670415143901228,1.1523885827651905,0.003464802230222086,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31982.07214530895,,,,,,,,,,,,,,,,,,,,2.0,16550.42143160241,1610.0,0.3737273215337238,0.15653749162148586,6.112871282664199,4.921154178683213
952.0,-29.53503006667055,4.851753194098708,35.325050840530125,24.52393885413187,5.385711718159679,-26.042955900577407,-39.58481872742993,1.893637552066942,-0.9063438724813864,-4.644696872432279,40.646403018502994,42416.08438974485,32080.407613745236,32080.407613745236,74496.49200349009,77484.8763695513,77484.8763695513,32080.407613745236,109565.28398329654,109565.28398329654,109565.28398329654,135996.47042969603,135996.47042969603,0.0,0.0,91623.22540053922,56554.43342073449,38965.32442200525,26431.18644639948,65396.51086840473,22466.508479439555,1610.0,0.0,0.8863879439535951,2.870699862526231,0.0014959128700940735,0.0,-0.9063438724813864,359594.2955807866,1582593.6401170662,4.4010532412951475,1582593.6401170662,4.4010532412951475,0.85,0.10213922346650095,4.028046144702076,101325.0,128373.78300192175,1.2669507328094918,1.0,0.0,4.028046144703607,1.282882620857519,1.28318210277281,3.139839981626381,22746.319706651695,2319.479099045209,19334.376141296667,1971.5576819093847,0.85,0.8500001930265108,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5683.068235890852,4632.441516551485,5.644909806140391,4.851753194098708,-1.6353513354986933,6.487104529597401,4.9206550395677775,3.5,1.405901439876508,0.6,0.0002334323654385558,0.9528456167843082,0.0002449844563764173,198.54254279512728,0.0,0.0,0.0,0.0,8.264215913725985e-05,0.00015079020630129596,0.0006073899091507659,0.10213922346290022,0.07198915665344134,0.030150066809458878,0.1021392238250476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539317.332342277,578.5635447802531,0.0,0.10213922346290022,0.07198915665597923,0.03015006681052173,0.3737277008645175,0.3737277008645175,0.15652233443742866,0.0,3.740021618905928,5.154567070321207,0.3994369759832921,3.738352999950905,5.151290332207395,0.40152568137642675,26431.18644639948,22466.508479439555,0.85,1.1391508662197125,0.6485985846415775,42257.45940475719,25750.0,0.0,0.0,6229.330263083659,0.089869343549775,2.2467335887443727,2617.397875007503,3611.9323880761553,6229.330263083659,111.20013882741762,0.48630597158969113,1.1874042010456802,1.2670455219491512,1.1523885827651905,0.0034645966925764314,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31979.33026308366,,,,,,,,,,,,,,,,,,,,2.0,16550.421097149145,1610.0,0.3737277008645175,0.15652233443742866,6.112871282664199,4.9206550395677775
953.0,-29.53582263060598,4.850914737077337,35.32491402224556,24.5232778712176,5.385058389152307,-26.043734540823586,-39.58557100323958,1.8929702993699282,-0.9075142073533584,-4.645346199814582,40.64611662890772,42416.00165140009,32077.205245770423,32077.205245770423,74493.20689717052,77484.84546406085,77484.84546406085,32077.205245770423,109562.05070983128,109562.05070983128,109562.05070983128,135992.73940791775,135992.73940791775,0.0,0.0,91623.25086784468,56554.407055184034,38965.38201406738,26430.688698086473,65396.07071215385,22466.0853933735,1609.992066741009,0.0,0.886385676263227,2.870638521877253,0.0014959128700940735,0.0,-0.9075142073533584,359585.22174533363,1582581.1238043196,4.401129490591633,1582581.1238043196,4.401129490591633,0.85,0.10213627643492226,4.028046144702076,101325.0,128373.85393326463,1.266951432847418,1.0,0.0,4.028046144701751,1.2828857331235322,1.2831852157653647,3.139832364410748,22746.32602914765,2319.479743760372,19334.377318090566,1971.5578019089667,0.85,0.8500000084987379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5682.721904855743,4632.441516551485,5.644690305601838,4.850914737077337,-1.6362010997707888,6.487115836848126,4.920155268181288,3.5,1.4057586480517965,0.6,0.0002334323654385558,0.9529239225247498,0.000244964324979986,198.54318872493636,0.0,0.0,0.0,0.0,8.26351488956215e-05,0.00015079721654293429,0.0006074181467275705,0.10213627643234315,0.07198915688526625,0.030147119547076894,0.10213627675044051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539315.9152564554,578.5640092583205,0.0,0.10213627643234315,0.07198915688708411,0.03014711954783815,0.37372807803349006,0.37372807803349006,0.15650719133875818,0.0,3.7399022249622362,5.154075007659912,0.39986367343340135,3.737831992461224,5.1508766868735165,0.40043042973991305,26430.688698086473,22466.0853933735,0.85,1.1391082994123372,0.6486016849253464,42257.45940475719,25750.0,0.0,0.0,6226.590403206011,0.08982778690796475,2.2456946726991167,2616.275188527479,3610.315214678532,6226.590403206011,111.28998842846426,0.48608109798682186,1.1873708406044572,1.267049517324741,1.1523885827651905,0.0034643917914200205,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31976.59040320601,,,,,,,,,,,,,,,,,,,,2.0,16550.420739103494,1609.992066741009,0.37372807803349006,0.15650719133875818,6.112871282664199,4.920155268181288
954.0,-29.536615089107816,4.8500775312893865,35.324777888756785,24.522539285849803,5.384317920208078,-26.044521800909095,-39.58634339561684,1.8922246320093048,-0.9077645261970133,-4.646087648428171,40.64586293781523,42416.00306857734,32074.317043645835,32074.317043645835,74490.32011222317,77484.85304030427,77484.85304030427,32074.317043645835,109559.1700839501,109559.1700839501,109559.1700839501,135989.60334716857,135989.60334716857,0.0,0.0,91623.27949089935,56554.42951917207,38965.38885747476,26430.43326321846,65395.82212069322,22465.86827373569,1610.0,0.0,0.8863828217315548,2.8705537710388564,0.0014959128700940735,0.0,-0.9077645261970133,359574.8608086342,1582570.036603637,4.401225472338794,1582570.036603637,4.401225472338794,0.85,0.10213343530017355,4.028046144702076,101325.0,128373.94797018629,1.2669523609196771,1.0,0.0,4.028046144701425,1.2828892111568413,1.2831886946106017,3.139823852029902,22746.333135087763,2319.480468364606,19334.385419292597,1971.558628001672,0.85,0.8500000991134696,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5682.375392621047,4632.441516551485,5.6445262460654275,4.8500775312893865,-1.6371134747154779,6.487191006004864,4.919655255636672,3.5,1.4056157873247634,0.6,0.0002334323654385558,0.9530022247895671,0.0002449441977851627,198.54383457302035,0.0,0.0,0.0,0.0,8.262795176539895e-05,0.00015080441367315686,0.0006074471371002165,0.10213343529670531,0.07198923332808103,0.030144201968624277,0.10213343569614744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539314.6599670505,578.5644207040548,0.0,0.10213343529670531,0.0719892333305257,0.030144201969647837,0.3737284529615802,0.3737284529615802,0.15649203570411774,0.0,3.7399391514518925,5.153607707178651,0.4007536132695577,3.7383231222311792,5.150333914181886,0.4030115889937633,26430.43326321846,22465.86827373569,0.85,1.1390684862825844,0.6486041721487225,42257.45940475719,25750.0,0.0,0.0,6223.85234909174,0.08978626751433551,2.244656687858386,2615.1531050886406,3608.699244003099,6223.85234909174,111.37979649056601,0.48585642594337364,1.1873375273481512,1.2670534944343252,1.1523885827651905,0.0034641878385615224,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31973.85234909174,,,,,,,,,,,,,,,,,,,,2.0,16550.420360403765,1610.0,0.3737284529615802,0.15649203570411774,6.112871282664199,4.919655255636672
955.0,-29.537407438241086,4.849242880178377,35.32464184619809,24.521839955728524,5.383621555018875,-26.045304551255896,-39.5871076156385,1.8915186680341007,-0.9084739242447313,-4.646782448350834,40.64559331924178,42415.97078606887,32071.27466606025,32071.27466606025,74487.24545212912,77484.84093807834,77484.84093807834,32071.27466606025,109556.11560413858,109556.11560413858,109556.11560413858,135986.17268133225,135986.17268133225,0.0,0.0,91623.30625124606,56554.43609923829,38965.41128000863,26430.057077193662,65395.46835720229,22465.548515614613,1610.0,0.0,0.8863802619991037,2.8704807848162055,0.0014959128700940735,0.0,-0.9084739242447313,359565.1519491136,1582558.2533790586,4.401311542012351,1582558.2533790586,4.401311542012351,0.85,0.1021305435722398,4.028046144702076,101325.0,128374.0275313236,1.2669531461270527,1.0,0.0,4.028046144703412,1.2828925040181214,1.2831919882405822,3.139815792894506,22746.33977859326,2319.481145813633,19334.389559693813,1971.559050205097,0.85,0.8500000328795555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5682.028159407244,4632.441516551485,5.6443357488404216,4.849242880178377,-1.637993469447136,6.487236349625513,4.9191542231191026,3.5,1.4054726351768865,0.6,0.0002334323654385558,0.9530805231877884,0.00024492407489116417,198.5444803361707,0.0,0.0,0.0,0.0,8.26208313552112e-05,0.0001508115340833446,0.0006074758184410219,0.10213054356880893,0.07198927158203418,0.030141271986774756,0.10213054393080141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539313.3258676572,578.5648579809565,0.0,0.10213054356880893,0.07198927158445251,0.030141271987787287,0.3737288272711616,0.3737288272711616,0.15647689842853774,0.0,3.7399483635182946,5.153120282206771,0.40159873981053806,3.7383085241061167,5.149854357657432,0.4037593302637106,26430.057077193662,22465.548515614613,0.85,1.1390276317812398,0.6486071871889486,42257.45940475719,25750.0,0.0,0.0,6221.1165327391245,0.0897447853204624,2.243619633011558,2614.031894495622,3607.084638243503,6221.1165327391245,111.46956305094804,0.485631955197307,1.187304261188692,1.267057465624748,1.1523885827651905,0.0034639842007282828,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31971.116532739125,,,,,,,,,,,,,,,,,,,,2.0,16550.419957397426,1610.0,0.3737288272711616,0.15647689842853774,6.112871282664199,4.9191542231191026
956.0,-29.538200058736056,4.848411798027506,35.32450544996451,24.52117254668849,5.382961151018647,-26.046083949973323,-39.587867505010195,1.8908450422556065,-0.9095334596128737,-4.6474391841020015,40.64531093294086,42415.91966545317,32068.112592038204,32068.112592038204,74484.03225749137,77484.81261660726,77484.81261660726,32068.112592038204,109552.92520864547,109552.92520864547,109552.92520864547,135982.51067530602,135982.51067530602,0.0,0.0,91623.33146074474,56554.43850958939,38965.436612394835,26429.585466660556,65395.02207905539,22465.147646661473,1609.9937094498257,0.0,0.8863779419929487,2.8704170665507975,0.0014959128700940735,0.0,-0.9095334596128737,359555.9751725511,1582545.9122335978,4.401389551304587,1582545.9122335978,4.401389551304587,0.8500000000000001,0.10212761019196405,4.028046144702076,101325.0,128374.11310547909,1.2669539906783034,1.0,0.0,4.028046144699917,1.2828956460585759,1.2831951310145286,3.139808102925122,22746.346037086278,2319.4817840023125,19334.39714224202,1971.5598234098313,0.85,0.8500001323605418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5681.680479093194,4632.441516551485,5.644124605394271,4.848411798027506,-1.6388465142206607,6.487258312248167,4.91865256591943,3.5,1.4053293045484085,0.6,0.0002334323654385558,0.9531588553452228,0.00024490394662913704,198.54512632468325,0.0,0.0,0.0,0.0,8.261375185703573e-05,0.00015081861358152006,0.000607504334986354,0.10212761018900898,0.07198927865291424,0.030138331536094735,0.10212761051890173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539311.9285931825,578.5653159643267,0.0,0.10212761018900898,0.07198927865499723,0.030138331536966826,0.37372919955351647,0.37372919955351647,0.15646177371482609,0.0,3.7398609730773273,5.152630264477182,0.4021282176619252,3.73790572448911,5.149426073429709,0.40309300408659965,26429.585466660556,22465.147646661473,0.85,1.1389862697415771,0.6486108317874255,42257.45940475719,25750.0,0.0,0.0,6218.382733933637,0.08970334027800107,2.242583506950025,2612.911420214067,3605.47131371957,6218.382733933637,111.55928814678714,0.48540768548701846,1.1872710420382129,1.2670614247131646,1.1523885827651905,0.003463781194890455,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31968.382733933635,,,,,,,,,,,,,,,,,,,,2.0,16550.419530166815,1609.9937094498257,0.37372919955351647,0.15646177371482609,6.112871282664199,4.91865256591943
957.0,-29.5389926542396,4.847582219646933,35.32436961577457,24.52044360050934,5.382231688209446,-26.04687023256815,-39.588636020757235,1.8901092665383639,-0.9098624670014033,-4.648168824701559,40.64505451065054,42415.90422132476,32065.200186745427,32065.200186745427,74481.10440807018,77484.81465034308,77484.81465034308,32065.200186745427,109550.0148370885,109550.0148370885,109550.0148370885,135979.3208867372,135979.3208867372,0.0,0.0,91623.35905353012,56554.44862451329,38965.45603224092,26429.306049648698,65394.762081889625,22464.910142201392,1610.0,0.0,0.886375157206761,2.8703347902225422,0.0014959128700940735,0.0,-0.9098624670014033,359545.77988856385,1582534.7058580467,4.4014831890073385,1582534.7058580467,4.4014831890073385,0.85,0.10212476095566461,4.028046144702076,101325.0,128374.20040559336,1.266954852263443,1.0,0.0,4.028046144702241,1.28289907800698,1.2831985637641024,3.1397997034651857,22746.35288725244,2319.4824825248625,19334.404287622106,1971.5605520358233,0.85,0.8500001905121913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5681.332566648388,4632.441516551485,5.643957612159604,4.847582219646933,-1.639748986675638,6.487331206322571,4.918150594270882,3.5,1.405185884077395,0.6,0.0002334323654385558,0.953237191978125,0.00024488382052545075,198.5457722970311,0.0,0.0,0.0,0.0,8.260659256167745e-05,0.00015082577287687835,0.0006075331729584208,0.10212476095186204,0.07198934607306078,0.03013541487880126,0.10212476134759584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539310.6597919145,578.5657318378093,0.0,0.10212476095186204,0.07198934607574128,0.030135414879923324,0.3737295697318463,0.3737295697318463,0.15644664046467294,0.0,3.7398982555748717,5.152159663299585,0.40302807777970884,3.7383063577001394,5.148895019706174,0.4053463694138486,26429.306049648698,22464.910142201392,0.85,1.1389460262092905,0.6486131743733553,42257.45940475719,25750.0,0.0,0.0,6215.650781076736,0.08966193233868837,2.241548308467207,2611.791575988504,3603.8592050882316,6215.650781076736,111.64897181521175,0.4851836165513437,1.1872378698090498,1.2670653668882466,1.1523885827651905,0.0034635790676273413,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31965.650781076736,,,,,,,,,,,,,,,,,,,,2.0,16550.419071088294,1610.0,0.3737295697318463,0.15644664046467294,6.112871282664199,4.918150594270882
958.0,-29.539784425310064,4.846755178211133,35.32423387308114,24.519746051542484,5.381537495633285,-26.047652245675113,-39.58939636414868,1.8894053159983015,-0.9105538973623766,-4.648861279215233,40.64478550717942,42415.85811870219,32062.165988187662,32062.165988187662,74478.02410688985,77484.80119400527,77484.80119400527,32062.165988187662,109546.96718219292,109546.96718219292,109546.96718219292,135975.89816563937,135975.89816563937,0.0,0.0,91623.38510422813,56554.44202892504,38965.49230589232,26428.930983446447,65394.42328933877,22464.59133592948,1610.0,0.0,0.8863726070062277,2.8702618438554404,0.0014959128700940735,0.0,-0.9105538973623766,359536.1044166553,1582522.9497136523,4.401568939178679,1582522.9497136523,4.401568939178679,0.85,0.10212187178357485,4.028046144702076,101325.0,128374.28091322434,1.2669556468119847,1.0,0.0,4.028046144702806,1.2829023615273825,1.2832018480510248,3.139791667314739,22746.359354581033,2319.4831420088444,19334.406404265963,1971.560767873429,0.85,0.850000041891191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5680.983994345122,4632.441516551485,5.643769815247234,4.846755178211133,-1.6406255225565722,6.487380700767705,4.917647691122788,3.5,1.4050421974636538,0.6,0.0002334323654385558,0.9533154540627253,0.00024486371687749503,198.54641760165552,0.0,0.0,0.0,0.0,8.259950996226404e-05,0.00015083285547629174,0.0006075617019956823,0.10212187178013762,0.07198938312262934,0.030132488657508286,0.10212187214343975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539309.3287386101,578.5661681152149,0.0,0.10212187178013762,0.07198938312505236,0.03013248865852248,0.373729939078215,0.373729939078215,0.15643152320820936,0.0,3.739914397146265,5.151673136179227,0.4038951818390615,3.7383073818528487,5.148415230038495,0.40614770852795345,26428.930983446447,22464.59133592948,0.85,1.138904823387776,0.6486158296867683,42257.45940475719,25750.0,0.0,0.0,6212.921015891777,0.08962056145434123,2.2405140363585287,2610.6725753904607,3602.248440501316,6212.921015891777,111.73861409330217,0.4849597481295517,1.1872047444137417,1.267069301945921,1.1523885827651905,0.003463377316568119,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31962.921015891778,,,,,,,,,,,,,,,,,,,,2.0,16550.41858608975,1610.0,0.373729939078215,0.15643152320820936,6.112871282664199,4.917647691122788
959.0,-29.54057597040016,4.845931457936607,35.32409787825022,24.51907357843595,5.380871431388917,-26.048431242420914,-39.59015999045221,1.888726703409299,-0.9115145875069857,-4.64952407454765,40.64450667799952,42415.826794265275,32059.039696495754,32059.039696495754,74474.86649076102,77484.77529419324,77484.77529419324,32059.039696495754,109543.81499068899,109543.81499068899,109543.81499068899,135972.29718452645,135972.29718452645,0.0,0.0,91623.41000885733,56554.46150892787,38965.49833325496,26428.482193837463,65393.980527092426,22464.209864761844,1609.9951331845427,0.0,0.8863702431528346,2.8701960705235643,0.0014959128700940735,0.0,-0.9115145875069857,359526.843555276,1582510.7642306453,4.40164842374931,1582510.7642306453,4.40164842374931,0.8500000000000001,0.10211895060786785,4.028046144702076,101325.0,128374.3657079145,1.2669564836705107,1.0,0.0,4.028046144704163,1.2829055268768712,1.2832050141394469,3.1397839204169813,22746.365537387366,2319.4837724796303,19334.414505924047,1971.5615940126393,0.85,0.850000167022058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5680.634979880392,4632.441516551485,5.643566222797643,4.845931457936607,-1.6414809260506873,6.487412383987294,4.9171441706557335,3.5,1.4048983344730668,0.6,0.0002334323654385558,0.9533937007395434,0.0002448436204869859,198.54706272629565,0.0,0.0,0.0,0.0,8.259239734748247e-05,0.00015083996809107334,0.0006075903519362321,0.1021189506050808,0.07198939594965358,0.030129554655427222,0.10211895094122292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539307.9490676977,578.566620327565,0.0,0.1021189506050808,0.07198939595161834,0.030129554656249512,0.3737303064791069,0.3737303064791069,0.15641641735940326,0.0,3.7398566539828266,5.151184880605911,0.4045203049882389,3.7380094870406424,5.147976243309586,0.4058569459400587,26428.482193837463,22464.209864761844,0.85,1.1388642485206482,0.6486197422512396,42257.45940475719,25750.0,0.0,0.0,6210.193263552736,0.08957922757685735,2.239480689421432,2609.554310153668,3600.638953399068,6210.193263552736,111.8282150180905,0.48473607996134893,1.187171665765028,1.2670732249852712,1.1523885827651905,0.0034631761929008703,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31960.193263552737,,,,,,,,,,,,,,,,,,,,2.0,16550.418091187494,1609.9951331845427,0.3737303064791069,0.15641641735940326,6.112871282664199,4.9171441706557335
960.0,-29.541366773786876,4.8451094616502255,35.32396234007082,24.5183537126519,5.380152091509445,-26.04921489970855,-39.590920543391235,1.888000217431136,-0.9119082180574196,-4.650243043315839,40.644247988845656,42415.78559924633,32056.10694536716,32056.10694536716,74471.89254461348,77484.77312250053,77484.77312250053,32056.10694536716,109540.88006786769,109540.88006786769,109540.88006786769,135969.06226392675,135969.06226392675,0.0,0.0,91623.43676955065,56554.44924629643,38965.54169250469,26428.182196059053,65393.72388856374,22463.954866650194,1610.0,0.0,0.8863675206630205,2.8701159428439733,0.0014959128700940735,0.0,-0.9119082180574196,359516.7980261094,1582499.4589761167,4.401739967825342,1582499.4589761167,4.401739967825342,0.85,0.10211609472164149,4.028046144702076,101325.0,128374.44677230633,1.2669572837138547,1.0,0.0,4.02804614469876,1.2829089155463493,1.2832084035999913,3.13977562700674,22746.37218097891,2319.4844499374312,19334.416807205987,1971.5618286780898,0.85,0.8500000199317022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5680.285690120151,4632.441516551485,5.6433969511644575,4.8451094616502255,-1.6423742774087091,6.487483739058934,4.916640273669937,3.5,1.404754363905696,0.6,0.0002334323654385558,0.9534718810157136,0.0002448235444446303,198.54770725061954,0.0,0.0,0.0,0.0,8.2585313921544e-05,0.0001508470515170118,0.0006076188843027749,0.10211609471821449,0.0719894553628638,0.03012663935535069,0.10211609510500286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539306.6690521773,578.5670398756935,0.0,0.10211609471821449,0.07198945536527979,0.030126639356361704,0.3737306718944064,0.3737306718944064,0.15640130653461734,0.0,3.7398963713715716,5.150712244803742,0.40543407619185245,3.7383348252583914,5.147459663057816,0.40782665253169625,26428.182196059053,22463.954866650194,0.85,1.1388232404614191,0.6486216578142315,42257.45940475719,25750.0,0.0,0.0,6207.467391001418,0.08953793065821404,2.238448266455349,2608.4366980277973,3599.0306929736207,6207.467391001418,111.91777462656079,0.4845126117868721,1.1871386337758494,1.267077132286232,1.1523885827651905,0.0034629758872239307,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31957.467391001417,,,,,,,,,,,,,,,,,,,,2.0,16550.417574420015,1610.0,0.3737306718944064,0.15640130653461734,6.112871282664199,4.916640273669937
961.0,-29.54215802460581,4.8442899856053145,35.32382689434095,24.51765815438705,5.379460128254338,-26.049996221739338,-39.59168455386532,1.887298325388246,-0.9125815456607711,-4.6509331232986675,40.643979605159394,42415.756869556775,32053.08078695502,32053.08078695502,74468.8376565118,77484.75855753532,77484.75855753532,32053.08078695502,109537.83934449033,109537.83934449033,109537.83934449033,135965.6476068984,135965.6476068984,0.0,0.0,91623.46240323521,56554.4607152583,38965.557431085464,26427.80826240806,65393.36569349353,22463.63702304685,1610.0,0.0,0.8863649801272444,2.8700430379658655,0.0014959128700940735,0.0,-0.9125815456607711,359507.1563418868,1582487.7301163787,4.401825394016504,1582487.7301163787,4.401825394016504,0.85,0.10211320817867019,4.028046144702076,101325.0,128374.53334863148,1.266958138155751,1.0,0.0,4.0280461447037545,1.282912189515244,1.2832116783331762,3.1397676143556614,22746.37854478003,2319.485098864549,19334.42584133221,1971.5627499025877,0.85,0.8500001792931203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5679.935794864578,4632.441516551485,5.643211815164405,4.8442899856053145,-1.6432473429268217,6.487537328532136,4.916135523886773,3.5,1.404610149681935,0.6,0.0002334323654385558,0.9535501124481648,0.0002448034585610153,198.54835214379986,0.0,0.0,0.0,0.0,8.25781988591628e-05,0.00015085416657939298,0.0006076475441023686,0.1021132081758791,0.07198949121448804,0.030123716961391066,0.10211320853516917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539305.3410681147,578.5674751460243,0.0,0.1021132081758791,0.07198949121645577,0.030123716962214418,0.3737310363433277,0.3737310363433277,0.1563862096571116,0.0,3.739920693256977,5.150227444285861,0.4063254187986445,3.7383515776379,5.146980927003426,0.408678975291366,26427.80826240806,22463.63702304685,0.85,1.1387827628502267,0.6486247713317658,42257.45940475719,25750.0,0.0,0.0,6204.7436615656425,0.0894966706504688,2.237416766261718,2607.3199037464206,3597.423757819222,6204.7436615656425,112.00729295564908,0.4842893433466923,1.187105648359348,1.2670810314248213,1.1523885827651905,0.0034627760110543834,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31954.74366156564,,,,,,,,,,,,,,,,,,,,2.0,16550.417046126488,1610.0,0.3737310363433277,0.1563862096571116,6.112871282664199,4.916135523886773
962.0,-29.542949076100353,4.843473613426802,35.32369128425527,24.51698138555514,5.378789333405656,-26.050775247509268,-39.592444443237014,1.8866155048140947,-0.9134550548786251,-4.65160087423178,40.643703926647184,42415.711848511535,32049.986601546007,32049.986601546007,74465.69845005753,77484.7344279407,77484.7344279407,32049.986601546007,109534.72102948671,109534.72102948671,109534.72102948671,135962.10034800126,135962.10034800126,0.0,0.0,91623.4869621555,56554.46438272413,38965.58064381263,26427.379318514548,65392.95996232718,22463.272420737365,1609.9963629623303,0.0,0.8863625795082044,2.869975499034269,0.0014959128700940735,0.0,-0.9134550548786251,359497.826829004,1582475.6825263735,4.401906115774886,1582475.6825263735,4.401906115774886,0.85,0.10211029799818076,4.028046144702076,101325.0,128374.6113508382,1.2669589079776777,1.0,0.0,4.028046144702055,1.2829153745414856,1.2832148641029446,3.139759819420436,22746.3846417609,2319.4857205835733,19334.42918601563,1971.5630909653787,0.85,0.8500000984999991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5679.585462551031,4632.441516551485,5.643015113140052,4.843473613426802,-1.6441043502200499,6.487577963646852,4.915630164382641,3.5,1.4044657612521831,0.6,0.0002334323654385558,0.9536283310955993,0.0002447833792546529,198.54899687871253,0.0,0.0,0.0,0.0,8.257112273775504e-05,0.00015086124270080077,0.0006076760470459247,0.1021102979948032,0.07198950888144154,0.030120789113361666,0.10211029834251587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539303.9769895305,578.5679222466023,0.0,0.1021102979948032,0.07198950888382276,0.030120789114358004,0.3737313989660632,0.3737313989660632,0.15637112318594265,0.0,3.7398906451881544,5.1497413067251046,0.40703890229190165,3.7381458193531785,5.14653173780556,0.4087201930018409,26427.379318514548,22463.272420737365,0.85,1.1387418231711357,0.6486281072602798,42257.45940475719,25750.0,0.0,0.0,6202.021940124486,0.08945544750575947,2.236386187643985,2606.2038437735437,3595.818096350942,6202.021940124486,112.09677004224358,0.484066274381815,1.1870727094288658,1.267084918623895,1.1523885827651905,0.00346257675792874,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31952.021940124487,,,,,,,,,,,,,,,,,,,,2.0,16550.416482509285,1609.9963629623303,0.3737313989660632,0.15637112318594265,6.112871282664199,4.915630164382641
963.0,-29.543740569899022,4.842659148420336,35.323556039227384,24.51626913333314,5.378078759928423,-26.051558649487855,-39.593204961251445,1.885896839517767,-0.9139041313945313,-4.652310481954369,40.643443339208744,42415.66769002969,32047.037927927042,32047.037927927042,74462.70561795673,77484.72756942327,77484.72756942327,32047.037927927042,109531.76549735031,109531.76549735031,109531.76549735031,135958.8271213536,135958.8271213536,0.0,0.0,91623.51286495883,56554.45298556743,38965.62208821267,26427.06162400328,65392.68371221595,22463.002380402788,1610.0,0.0,0.8863599113217963,2.8698972396458045,0.0014959128700940735,0.0,-0.9139041313945313,359487.91272016655,1582464.2945049205,4.401995834938535,1582464.2945049205,4.401995834938535,0.85,0.1021074368799517,4.028046144702076,101325.0,128374.69330604761,1.2669597168127078,1.0,0.0,4.028046144703712,1.2829187267830235,1.283218217127045,3.1397516152894447,22746.39107237326,2319.4863763235417,19334.43261305435,1971.5634404260732,0.85,0.8500000088601782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5679.234818095748,4632.441516551485,5.642844318712718,4.842659148420336,-1.6449894831716003,6.487648631591936,4.915124375418132,3.5,1.4043212501194662,0.6,0.0002334323654385558,0.9537066004056755,0.00024476329023964113,198.54964197830944,0.0,0.0,0.0,0.0,8.256404132358268e-05,0.0001508683241149731,0.0006077045713089806,0.10210743687643031,0.07198956128452742,0.030117875591902883,0.10210743726003255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539302.6875835503,578.5683448715818,0.0,0.10210743687643031,0.07198956128701012,0.030117875592941587,0.37373175972353584,0.37373175972353584,0.1563560348439519,0.0,3.739934231002394,5.1492664188688195,0.407971891013176,3.738406350559842,5.146022546646918,0.4104576765500383,26427.06162400328,22463.002380402788,0.85,1.1387008666849747,0.6486301720953235,42257.45940475719,25750.0,0.0,0.0,6199.302127151086,0.089414261176303,2.235356529407573,2605.088456745553,3594.213670405533,6199.302127151086,112.1862059231846,0.48384340463367387,1.187039816897944,1.2670887911148607,1.1523885827651905,0.0034623782696481297,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31949.302127151088,,,,,,,,,,,,,,,,,,,,2.0,16550.415896510192,1610.0,0.37373175972353584,0.1563560348439519,6.112871282664199,4.915124375418132
964.0,-29.544531226049042,4.841847185329769,35.32342088745823,24.515575321298115,5.377388907864594,-26.05233922495507,-39.593968832027144,1.8851969067705496,-0.9145603821731925,-4.65299826375513,40.64317556539973,42415.64090136308,32044.019989897366,32044.019989897366,74459.66089126044,77484.7115988575,77484.7115988575,32044.019989897366,109528.73158875486,109528.73158875486,109528.73158875486,135955.42037992927,135955.42037992927,0.0,0.0,91623.53770802234,56554.46701052759,38965.634108327504,26426.688791174405,65392.32289950191,22462.685472498244,1610.0,0.0,0.8863573801002094,2.8698243810774273,0.0014959128700940735,0.0,-0.9145603821731925,359478.3037505878,1582452.5924928666,4.402080948926473,1582452.5924928666,4.402080948926473,0.85,0.10210455309563408,4.028046144702076,101325.0,128374.78088454239,1.2669605811452493,1.0,0.0,4.028046144703547,1.2829219916627153,1.283221482768905,3.1397436250052713,22746.397239895334,2319.487005235767,19334.439677840262,1971.5641608337469,0.85,0.8500000889780129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5678.883614761315,4632.441516551485,5.642661861673703,4.841847185329769,-1.6458591419708348,6.487706327300604,4.914617801163559,3.5,1.4041765146181597,0.6,0.0002334323654385558,0.9537847938017695,0.00024474322400140023,198.55028639937396,0.0,0.0,0.0,0.0,8.255692925592494e-05,0.00015087543618263086,0.0006077332190456903,0.10210455309253333,0.07198959597183266,0.03011495712070067,0.10210455345536332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539301.3626196891,578.5687791509176,0.0,0.10210455309253333,0.07198959597401884,0.03011495712161524,0.3737321193471885,0.3737321193471885,0.15634095879760995,0.0,3.7399672302977365,5.148782345505424,0.4088914953725862,3.7384378815819446,5.145543074964053,0.41136203880228095,26426.688791174405,22462.685472498244,0.85,1.1386605887313968,0.6486333413564386,42257.45940475719,25750.0,0.0,0.0,6196.584419029228,0.08937311161439636,2.234327790359907,2603.973865688017,3592.610553341211,6196.584419029228,112.27560063526467,0.48362073384413573,1.187006970680322,1.2670926545741439,1.1523885827651905,0.0034621802551609965,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31946.584419029226,,,,,,,,,,,,,,,,,,,,2.0,16550.415275281888,1610.0,0.3737321193471885,0.15634095879760995,6.112871282664199,4.914617801163559
965.0,-29.54532170738957,4.841038143729278,35.323285644099066,24.51489537432792,5.376714586829988,-26.053118090340924,-39.59472868647424,1.8845109697816953,-0.9153592089602967,-4.653669716746833,40.642902594195085,42415.598078154464,32040.953706399425,32040.953706399425,74456.55178455389,77484.68874790067,77484.68874790067,32040.953706399425,109525.64245430009,109525.64245430009,109525.64245430009,135951.9188741189,135951.9188741189,0.0,0.0,91623.56188654072,56554.471216795995,38965.65629971636,26426.27641981882,65391.93271953518,22462.334956845996,1609.9973783484882,0.0,0.8863549506922174,2.8697553950124854,0.0014959128700940735,0.0,-0.9153592089602967,359468.92310525535,1582440.663418149,4.402162639674969,1582440.663418149,4.402162639674969,0.85,0.10210165256393866,4.028046144702076,101325.0,128374.86395327366,1.2669614009698855,1.0,0.0,4.028046144701952,1.282925191274447,1.2832246831275687,3.139735794493714,22746.403242437882,2319.4876173247626,19334.441661648823,1971.5643631259222,0.85,0.8499999518858712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5678.53197907622,4632.441516551485,5.642471297944831,4.841038143729278,-1.6467168977294362,6.487755041458715,4.914110624211939,3.5,1.4040316069176968,0.6,0.0002334323654385558,0.9538629768239476,0.00024472316371457187,198.5509306821425,0.0,0.0,0.0,0.0,8.2549855144386e-05,0.0001508825102941698,0.0006077617138934019,0.10210165256068333,0.0719896174372296,0.03011203512345373,0.10210165291385376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539300.0119395952,578.5692218588176,0.0,0.10210165256068333,0.07198961743952488,0.030112035124413777,0.37373247718993907,0.37373247718993907,0.15632589239779487,0.0,3.7399620300060974,5.148297415854984,0.4096860272845788,3.7383105077865366,5.14508564975489,0.4116849180857116,26426.27641981882,22462.334956845996,0.85,1.1386198371578446,0.6486365567458329,42257.45940475719,25750.0,0.0,0.0,6193.868714340553,0.08933199877241531,2.2332999693103806,2602.8600080578985,3591.008706282655,6193.868714340553,112.36495421522878,0.48339826175549366,1.186974170689939,1.2670965061804216,1.1523885827651905,0.0034619828589805006,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31943.868714340555,,,,,,,,,,,,,,,,,,,,2.0,16550.414644451354,1609.9973783484882,0.37373247718993907,0.15632589239779487,6.112871282664199,4.914110624211939
966.0,-29.546112049553415,4.840231160175689,35.32315069094307,24.514190072100632,5.376011844383343,-26.05389967266535,-39.59549273187292,1.8837994674951537,-0.9158503708214312,-4.654371108335385,40.64264055998045,42415.57316337144,32037.99296735957,32037.99296735957,74453.56613073101,77484.678366471,77484.678366471,32037.99296735957,109522.67133383057,109522.67133383057,109522.67133383057,135948.61567837192,135948.61567837192,0.0,0.0,91623.58697104556,56554.48176794555,38965.672447888894,26425.94434454134,65391.616792430235,22462.05269286014,1610.0,0.0,0.8863523293590819,2.8696786866851793,0.0014959128700940735,0.0,-0.9158503708214312,359459.12440261734,1582429.212360065,4.402250784396956,1582429.212360065,4.402250784396956,0.85,0.10209878767132974,4.028046144702076,101325.0,128374.94785714625,1.266962229036726,1.0,0.0,4.028046144703189,1.2829285101545582,1.283228002782454,3.139727672134128,22746.40946990002,2319.4882523491733,19334.446875488098,1971.564894789566,0.85,0.8499999483906715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5678.180001637804,4632.441516551485,5.642299637933032,4.840231160175689,-1.6475946018447538,6.487825762020442,4.913602975304674,3.5,1.403886564372764,0.6,0.0002334323654385558,0.9539411529930154,0.00024470310847388816,198.5515748556551,0.0,0.0,0.0,0.0,8.254274258078175e-05,0.00015088962285777406,0.000607790363627807,0.10209878766772629,0.07198966382575045,0.03010912384197584,0.10209878804761297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539298.7153772765,578.569646828363,0.0,0.10209878766772629,0.07198966382829118,0.030109123843038554,0.3737328332333045,0.3737328332333045,0.15631082674054236,0.0,3.740010999268975,5.147820838555049,0.4106419961491383,3.7385207375139657,5.144585757914513,0.41323403099721645,26425.94434454134,22462.05269286014,0.85,1.1385796801303403,0.6486393095006252,42257.45940475719,25750.0,0.0,0.0,6191.15494092896,0.08929092260281539,2.2322730650703826,2601.7468395416736,3589.4081013872865,6191.15494092896,112.45426669977425,0.4831759881104725,1.1869414168409307,1.2671003439432644,1.1523885827651905,0.0034617861830084427,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31941.15494092896,,,,,,,,,,,,,,,,,,,,2.0,16550.413990767633,1610.0,0.3737328332333045,0.15631082674054236,6.112871282664199,4.913602975304674
967.0,-29.546902774318035,4.839426660346981,35.32301583195273,24.51349797137084,5.375324021836198,-26.054680107102953,-39.596252830792196,1.8831013546211526,-0.9164898536361648,-4.655056602929908,40.64237339633494,42415.53029873665,32034.98321903072,32034.98321903072,74450.51351776737,77484.66104339382,77484.66104339382,32034.98321903072,109519.64426242454,109519.64426242454,109519.64426242454,135945.21687137845,135945.21687137845,0.0,0.0,91623.61131038053,56554.48056572335,38965.70082739686,26425.572608953917,65391.27343635078,22461.736717610827,1610.0,0.0,0.8863498073967144,2.869605877313865,0.0014959128700940735,0.0,-0.9164898536361648,359449.54798895743,1582417.5372092132,4.40233558801923,1582417.5372092132,4.40233558801923,0.85,0.10209590674211126,4.028046144702076,101325.0,128375.02825342507,1.266963022486307,1.0,0.0,4.0280461447016584,1.282931766594983,1.283231259983077,3.1397197026252415,22746.415512366784,2319.488868509306,19334.452111070896,1971.5654286704325,0.85,0.8499999527643874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5677.827505170614,4632.441516551485,5.642119840706238,4.839426660346981,-1.6484608720035157,6.487887532350497,4.91309459883889,3.5,1.4037413139539685,0.6,0.0002334323654385558,0.954019373924115,0.00024468304503963206,198.5522193451919,0.0,0.0,0.0,0.0,8.253566731737922e-05,0.00015089669812117656,0.0006078188631152782,0.10209590673893676,0.07198969735164007,0.030106209387296683,0.10209590710421597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539297.3934350165,578.5700801162504,0.0,0.10209590673893676,0.0719896973538785,0.030106209388232757,0.3737331880205845,0.3737331880205845,0.15629577200086966,0.0,3.740053406697882,5.147337568326975,0.4115921545653123,3.7385667492937387,5.14410582779476,0.4141888330540269,26425.572608953917,22461.736717610827,0.85,1.1385389763090406,0.648642059861737,42257.45940475719,25750.0,0.0,0.0,6188.443239585744,0.08924988305813081,2.2312470764532684,2600.634448525923,3587.8087910598206,6188.443239585744,112.54353812555085,0.48295391265222265,1.1869087090476313,1.2671041719583582,1.1523885827651905,0.0034615900172515995,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31938.443239585744,,,,,,,,,,,,,,,,,,,,2.0,16550.413313522702,1610.0,0.3737331880205845,0.15629577200086966,6.112871282664199,4.91309459883889
968.0,-29.547692631066948,4.838624932620997,35.322880939571206,24.51281575430187,5.374647280899404,-26.05545865218508,-39.597012650314696,1.8824133020179827,-0.9172261361405276,-4.655730570279208,40.642102705794336,42415.4897966492,32031.940864229844,32031.940864229844,74447.43066087904,77484.63890117855,77484.63890117855,32031.940864229844,109516.57976540839,109516.57976540839,109516.57976540839,135941.7534330622,135941.7534330622,0.0,0.0,91623.6349656711,56554.4858611436,38965.721227252776,26425.17366765382,65390.894894906596,22461.397617505747,1609.9981882455381,0.0,0.8863473567832263,2.8695357498166087,0.0014959128700940735,0.0,-0.9172261361405276,359440.1328078789,1582405.7079984099,4.402417992773799,1582405.7079984099,4.402417992773799,0.85,0.10209301456507223,4.028046144702076,101325.0,128375.11009728223,1.2669638302223758,1.0,0.0,4.028046144702398,1.2829349761241113,1.2832344702614524,3.139711847962279,22746.421385013156,2319.489467352578,19334.456221339824,1971.565847801219,0.85,0.8499999140119087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5677.474581032424,4632.441516551485,5.641934703018077,4.838624932620997,-1.6493185652807099,6.487943497901707,4.912585626657522,3.5,1.4035958933307207,0.6,0.0002334323654385558,0.9540975158966805,0.00024466300514279325,198.55286313141934,0.0,0.0,0.0,0.0,8.252859521498241e-05,0.00015090377022357337,0.0006078473498700726,0.10209301456131997,0.07198972162037126,0.030103292940948715,0.10209301492350044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539296.0540422982,578.570519123448,0.0,0.10209301456131997,0.07198972162301713,0.030103292942055104,0.37373354107924034,0.37373354107924034,0.15628072628007286,0.0,3.7400705284036917,5.1468537182500995,0.4124596614336724,3.73850443413869,5.14364149165192,0.4147459410503984,26425.17366765382,22461.397617505747,0.85,1.138498422150786,0.648645195402472,42257.45940475719,25750.0,0.0,0.0,6185.733537111813,0.08920888009097498,2.2302220022743726,2599.522790046044,3586.2107470657697,6185.733537111813,112.63276852916104,0.4827320351243231,1.1868760472245716,1.267107988206327,1.1523885827651905,0.0034613944651020255,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31935.733537111813,,,,,,,,,,,,,,,,,,,,2.0,16550.412602268265,1609.9981882455381,0.37373354107924034,0.15628072628007286,6.112871282664199,4.912585626657522
969.0,-29.548482967373793,4.8378253779697475,35.32274627761372,24.51211610985922,5.373951046815792,-26.056239578368036,-39.59776901230214,1.8817076578100613,-0.9177484074734821,-4.656425019921394,40.641839632397115,42415.433095432956,32028.972341348952,32028.972341348952,74444.4054367819,77484.62513251415,77484.62513251415,32028.972341348952,109513.5974738631,109513.5974738631,109513.5974738631,135938.4277884819,135938.4277884819,0.0,0.0,91623.65929574573,56554.46725866453,38965.76893009022,26424.83031461881,65390.599244709025,22461.105767425986,1610.0,0.0,0.886344774352659,2.869460292320848,0.0014959128700940735,0.0,-0.9177484074734821,359430.431695545,1582394.2117202398,4.402504830366185,1582394.2117202398,4.402504830366185,0.85,0.10209014734194119,4.028046144702076,101325.0,128375.18915733472,1.2669646104844285,1.0,0.0,4.028046144701583,1.2829382677287149,1.283237762634463,3.1397037924772784,22746.42742518096,2319.4900832782814,19334.460040334434,1971.566237230291,0.85,0.8499998561941478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5677.121292366179,4632.441516551485,5.64176290973687,4.8378253779697475,-1.650189719462083,6.4880150974318305,4.912076149894096,3.5,1.4034503285411704,0.6,0.0002334323654385558,0.9541757122242037,0.0002446429545921055,198.55350731269732,0.0,0.0,0.0,0.0,8.252155585028975e-05,0.00015091080958826603,0.0006078757047558841,0.10209014733839714,0.07198976299979258,0.03010038433860455,0.10209014771564384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539294.7523404618,578.5709457765078,0.0,0.10209014733839714,0.07198976300229175,0.03010038433964945,0.37373389239763927,0.37373389239763927,0.15626568339362182,0.0,3.7401262261674333,5.146375534910362,0.4134429256700969,3.7386766124479323,5.143147165942764,0.4161562328166042,26424.83031461881,22461.105767425986,0.85,1.1384573057388743,0.6486472610031163,42257.45940475719,25750.0,0.0,0.0,6183.0257831990675,0.08916791365404009,2.229197841351,2598.4118333988044,3584.6139498002635,6183.0257831990675,112.72195794715986,0.48251035527077935,1.1868434312864777,1.2671117913190715,1.1523885827651905,0.0034611995965597984,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31933.025783199068,,,,,,,,,,,,,,,,,,,,2.0,16550.411882045584,1610.0,0.37373389239763927,0.15626568339362182,6.112871282664199,4.912076149894096
