time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
970.0,-29.549272440354216,4.8370282902376625,35.32261171099522,24.511425929982238,5.37326540158536,-26.05701866858643,-39.598532708454854,1.8810116298176152,-0.9183709731942145,-4.657108196954624,40.64157308532704,42415.41016865781,32025.970602465193,32025.970602465193,74441.380771123,77484.60674599637,77484.60674599637,32025.970602465193,109510.57734846156,109510.57734846156,109510.57734846156,135935.03703872432,135935.03703872432,0.0,0.0,91623.68294588165,56554.486368543425,38965.77397482025,26424.459690262764,65390.23366508301,22460.79073672335,1610.0,0.0,0.8863422617831113,2.869387533747819,0.0014959128700940735,0.0,-0.9183709731942145,359420.88825689646,1582382.5637082774,4.402589319119561,1582382.5637082774,4.402589319119561,0.85,0.1020872693406189,4.028046144702076,101325.0,128375.27512122282,1.2669654588820412,1.0,0.0,4.028046144702094,1.2829415144932947,1.2832410101569822,3.139695846768959,22746.43329654764,2319.490681991061,19334.472166879943,1971.5674737937975,0.85,0.8500001699085918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5676.767517014106,4632.441516551485,5.641585727525154,4.8370282902376625,-1.6510525915616219,6.488080881799284,4.911565992462004,3.5,1.4033045692748582,0.6,0.0002334323654385558,0.9542538300365441,0.00024462292745486416,198.55415079447494,0.0,0.0,0.0,0.0,8.251444879056803e-05,0.00015091791664798777,0.0006079043323203964,0.10208726933722062,0.071989795358786,0.03009747397843463,0.10208726970558823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539293.4334515102,578.5713780625659,0.0,0.10208726933722062,0.07198979536118243,0.03009747397943648,0.37373424234504793,0.37373424234504793,0.15625065037559893,0.0,3.740178656089597,5.145892959143282,0.41442597397673353,3.7387372237603813,5.142668371521609,0.41715818237338453,26424.459690262764,22460.79073672335,0.85,1.13841741493689,0.6486505368049592,42257.45940475719,25750.0,0.0,0.0,6180.320074614923,0.08912698370009652,2.228174592502411,2597.3016395373197,3583.0184350776035,6180.320074614923,112.8111064160551,0.48228887283601973,1.1868108611482722,1.2671155841380328,1.1523885827651905,0.0034610052659338852,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31930.320074614923,,,,,,,,,,,,,,,,,,,,2.0,16550.4111258872,1610.0,0.37373424234504793,0.15625065037559893,6.112871282664199,4.911565992462004
971.0,-29.550061700361976,4.836233859784709,35.322477154732844,24.510742525476985,5.372587353817293,-26.057796807197114,-39.59929245812816,1.8803224606519606,-0.9190563684089739,-4.657783435048765,40.64130425372018,42415.37182263198,32022.948014480517,32022.948014480517,74438.3198371125,77484.58501015992,77484.58501015992,32022.948014480517,109507.53302464043,109507.53302464043,109507.53302464043,135931.60406185922,135931.60406185922,0.0,0.0,91623.70623721066,56554.493049680765,38965.79243058877,26424.07103721879,65389.86346780756,22460.46038163597,1609.9987913025236,0.0,0.8863397978149449,2.8693165705699863,0.0014959128700940735,0.0,-0.9190563684089739,359411.4559130968,1582370.8159283074,4.402672173896743,1582370.8159283074,4.402672173896743,0.85,0.10208438418823453,4.028046144702076,101325.0,128375.35874671502,1.2669662842014806,1.0,0.0,4.028046144702524,1.2829447292796687,1.2832442256938306,3.139687979359556,22746.43907883716,2319.4912716204985,19334.472906169256,1971.5675491803274,0.85,0.8499999863344619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5676.413318901506,4632.441516551485,5.641405270445945,4.836233859784709,-1.6519093731884973,6.488143232973206,4.911055246626108,3.5,1.4031586418931739,0.6,0.0002334323654385558,0.9543319336723101,0.00024460290722987555,198.55479410683245,0.0,0.0,0.0,0.0,8.250737901872846e-05,0.00015092498641982734,0.0006079328096875987,0.10208438418519747,0.07198982141781882,0.030094562767378655,0.1020843845451287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539292.1032593778,578.5718140530544,0.0,0.10208438418519747,0.0719898214199606,0.030094562768273925,0.3737345906104016,0.3737345906104016,0.15623562589472836,0.0,3.7402155603619462,5.145410216037874,0.4153579660763853,3.7387270666397967,5.142199994803548,0.4178998569854002,26424.07103721879,22460.46038163597,0.85,1.1383770494299876,0.6486536226446432,42257.45940475719,25750.0,0.0,0.0,6177.616360126203,0.08908609018199366,2.2271522545498397,2596.192177180466,3581.424182945738,6177.616360126203,112.90021397230734,0.4820675875649005,1.1867783367250735,1.2671193652691874,1.1523885827651905,0.0034608115445578388,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31927.6163601262,,,,,,,,,,,,,,,,,,,,2.0,16550.41036067958,1609.9987913025236,0.3737345906104016,0.15623562589472836,6.112871282664199,4.911055246626108
972.0,-29.55085135081431,4.835441684478278,35.322342784779636,24.510047665704064,5.371896545945371,-26.05857657342933,-39.60004864549262,1.8796217685604626,-0.9195975112488668,-4.658472112252059,40.641040567663275,42415.317180756465,32019.975642492194,32019.975642492194,74435.29282324866,77484.56860211314,77484.56860211314,32019.975642492194,109504.54424460533,109504.54424460533,109504.54424460533,135928.263821691,135928.263821691,0.0,0.0,91623.72984737079,56554.47842601433,38965.834912618295,26423.719577085667,65389.554489703965,22460.161640522816,1610.0,0.0,0.8863372467989207,2.8692420590861785,0.0014959128700940735,0.0,-0.9195975112488668,359401.8360397172,1582359.2930689505,4.402757956122643,1582359.2930689505,4.402757956122643,0.85,0.10208151603925772,4.028046144702076,101325.0,128375.43864190896,1.2669670727057385,1.0,0.0,4.0280461447014915,1.2829479978338698,1.2832474950110577,3.1396799804068687,22746.444940279478,2319.491869321275,19334.4762409259,1971.5678892308688,0.85,0.8499999139069132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5676.0587406532395,4632.441516551485,5.641234015630907,4.835441684478278,-1.6527747840593636,6.488216468537642,4.910543973923196,3.5,1.403012563978056,0.6,0.0002334323654385558,0.9544100828474655,0.0002445828786113769,198.55543774160637,0.0,0.0,0.0,0.0,8.250034295156819e-05,0.0001509320224869876,0.0006079611512907975,0.10208151603583868,0.071989858773831,0.03009165726200768,0.10208151641057454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539290.7985284894,578.5722416978883,0.0,0.10208151603583868,0.0719898587762422,0.030091657263015527,0.37373493719824225,0.37373493719824225,0.15622060580153527,0.0,3.7402795343660955,5.14493129813502,0.41637167478836545,3.7388746010032037,5.141710911565156,0.41921679627495223,26423.719577085667,22460.161640522816,0.85,1.1383361364691513,0.6486558520204484,42257.45940475719,25750.0,0.0,0.0,6174.914605720451,0.08904523305265913,2.226130826316476,2595.0834257763913,3579.83117994406,6174.914605720451,112.98928065233004,0.4818464992027005,1.1867458579321932,1.2671231338093887,1.1523885827651905,0.003460618478602513,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31924.91460572045,,,,,,,,,,,,,,,,,,,,2.0,16550.40957342275,1610.0,0.37373493719824225,0.15622060580153527,6.112871282664199,4.910543973923196
973.0,-29.551640238858656,4.834651958351697,35.32220851111911,24.509359371755295,5.371213098053603,-26.059354917413994,-39.60080846501512,1.8789277766089838,-0.9202038297379431,-4.6591530219557935,40.64077463238184,42415.280456708984,32016.98201063259,32016.98201063259,74432.26246734157,77484.54897957944,77484.54897957944,32016.98201063259,109501.53099021204,109501.53099021204,109501.53099021204,135924.8810341159,135924.8810341159,0.0,0.0,91623.75291453647,56554.48439166609,38965.85391430042,26423.35004390387,65389.203958204285,22459.84753731829,1610.0,0.0,0.8863347433851378,2.8691693544001287,0.0014959128700940735,0.0,-0.9202038297379431,359392.3248667593,1582347.671985541,4.402842137967689,1582347.671985541,4.402842137967689,0.85,0.10207864105252988,4.028046144702076,101325.0,128375.52126523144,1.2669678881345319,1.0,0.0,4.028046144700149,1.2829512351500019,1.2832507330829235,3.1396720579415627,22746.45066691836,2319.4924532759264,19334.481827725907,1971.5684589259236,0.85,0.8499999455231624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5675.703701156894,4632.441516551485,5.641059452082831,4.834651958351697,-1.6536343033310792,6.4882862616827754,4.910032057472064,3.5,1.4028663021348753,0.6,0.0002334323654385558,0.9544881634636833,0.0002445628708390343,198.55608075911738,0.0,0.0,0.0,0.0,8.249327364704849e-05,0.0001509390917915073,0.0006079896267756138,0.10207864104946685,0.07198988999044649,0.030088751059020362,0.10207864141615591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539289.4826691464,578.5726729898882,0.0,0.10207864104946685,0.07198988999260668,0.0300887510599232,0.37373528235430603,0.37373528235430603,0.15620559479728668,0.0,3.7403426846690877,5.14444947771068,0.4173898290924285,3.738949192217831,5.141232191822837,0.4202663423225772,26423.35004390387,22459.84753731829,0.85,1.1382958953731486,0.6486587676433581,42257.45940475719,25750.0,0.0,0.0,6172.214875442846,0.08900441226509831,2.225110306627456,2593.975425885174,3578.2394495576723,6172.214875442846,113.07830649248965,0.48162560749512034,1.1867134246851376,1.2671268916661012,1.1523885827651905,0.0034604259702505063,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31922.214875442845,,,,,,,,,,,,,,,,,,,,2.0,16550.408752035342,1610.0,0.37373528235430603,0.15620559479728668,6.112871282664199,4.910032057472064
974.0,-29.552428311681364,4.8338648081418425,35.32207427718714,24.50867589740085,5.370534984279489,-26.06013199440885,-39.60156426820902,1.8782386670073932,-0.9208500178081636,-4.659828325913436,40.64050724219652,42415.230560329706,32013.97515984409,32013.97515984409,74429.20572017379,77484.52723744887,77484.52723744887,32013.97515984409,109498.50239729296,109498.50239729296,109498.50239729296,135921.4709798079,135921.4709798079,0.0,0.0,91623.775691176,56554.479014058445,38965.88519679727,26422.96858251495,65388.85377931222,22459.523295137707,1609.9991909608207,0.0,0.8863322737031359,2.86909785696359,0.0014959128700940735,0.0,-0.9208500178081636,359382.89219198277,1582335.9873905357,4.40292518583564,1582335.9873905357,4.40292518583564,0.85,0.10207576161703114,4.028046144702076,101325.0,128375.60060366442,1.2669686711439865,1.0,0.0,4.028046144704506,1.2829544497072372,1.2832539483905794,3.13966419121213,22746.45632143142,2319.4930298757904,19334.48700041216,1971.568986393127,0.85,0.849999961628988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5675.348243559731,4632.441516551485,5.640882953072156,4.8338648081418425,-1.6544893505715397,6.488354158713382,4.909519559564676,3.5,1.402719874161336,0.6,0.0002334323654385558,0.9545661702736786,0.00024454288524768233,198.55672311630488,0.0,0.0,0.0,0.0,8.248624226565767e-05,0.00015094612317289812,0.0006080179495043169,0.1020757616139211,0.07198991685784335,0.030085844756077736,0.10207576197824783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539288.1596116953,578.5731066408198,0.0,0.1020757616139211,0.07198991686003667,0.03008584475699446,0.3737356258695834,0.3737356258695834,0.1561905920096988,0.0,3.740396886546762,5.143967836273532,0.4183780664366168,3.7389783081052883,5.140761881695369,0.421144722017857,26422.96858251495,22459.523295137707,0.85,1.138255244102807,0.648661478353503,42257.45940475719,25750.0,0.0,0.0,6169.517134661542,0.08896362777239454,2.2240906943098615,2592.86815656739,3576.6489780941515,6169.517134661542,113.16729152910568,0.4814049121882818,1.1866810368996068,1.2671306379187588,1.1523885827651905,0.0034602340665690224,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31919.517134661543,,,,,,,,,,,,,,,,,,,,2.0,16550.407919599824,1609.9991909608207,0.3737356258695834,0.1561905920096988,6.112871282664199,4.909519559564676
975.0,-29.553216774666357,4.83307996265827,35.32194020080319,24.507985019031935,5.369848634520165,-26.0609102461769,-39.60232405280692,1.8775421060306998,-0.9213979885879553,-4.660512385001845,40.64024336309797,42415.19549250315,32011.00281795829,32011.00281795829,74426.19831046145,77484.50891077991,77484.50891077991,32011.00281795829,109495.5117287382,109495.5117287382,109495.5117287382,135918.12385996187,135918.12385996187,0.0,0.0,91623.79870662859,56554.485288351934,38965.903798085164,26422.61213122368,65388.51592930884,22459.220311540128,1610.0,0.0,0.8863297467146056,2.8690239911816326,0.0014959128700940735,0.0,-0.9213979885879553,359373.33742224646,1582324.456288333,4.403010161071514,1582324.456288333,4.403010161071514,0.85,0.10207289391723176,4.028046144702076,101325.0,128375.68272590204,1.2669694816274566,1.0,0.0,4.028046144702137,1.2829576990400047,1.283257198481886,3.1396562394193754,22746.46203523205,2319.4936125213044,19334.495169407932,1971.5698193988705,0.85,0.8500001072457196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5674.992397159167,4632.441516551485,5.640712899277647,4.83307996265827,-1.655349814605637,6.488429777263907,4.909006522515289,3.5,1.4025732921472254,0.6,0.0002334323654385558,0.9546442225865656,0.00024452289126736796,198.5573657956725,0.0,0.0,0.0,0.0,8.247917440288477e-05,0.000150953191035671,0.0006080464191817106,0.10207289391451589,0.07198995116947007,0.03008294274504582,0.10207289428290744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539286.853928052,578.5735345968873,0.0,0.10207289391451589,0.0719899511713856,0.03008294274584617,0.3737359677618766,0.3737359677618766,0.15617559465924674,0.0,3.740470666006786,5.143488985069439,0.4194254705409435,3.739114396413868,5.140277599310025,0.4224133818265159,26422.61213122368,22459.220311540128,0.85,1.1382151323165552,0.6486642935643009,42257.45940475719,25750.0,0.0,0.0,6166.821359929664,0.08892287952770926,2.2230719881927294,2591.7616038523856,3575.0597560772785,6166.821359929664,113.25623579845067,0.48118441302872944,1.186648694491494,1.2671343719660206,1.1523885827651905,0.0034600427982643266,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31916.821359929665,,,,,,,,,,,,,,,,,,,,2.0,16550.407077199645,1610.0,0.3737359677618766,0.15617559465924674,6.112871282664199,4.909006522515289
976.0,-29.554005049174336,4.832297549173747,35.3218062216664,24.507298541162186,5.36916731381198,-26.0616878251188,-39.60307996077461,1.8768500897562668,-0.9219881679476316,-4.661191023283562,40.63997804275716,42415.14507573584,32008.01721170705,32008.01721170705,74423.16228744289,77484.48817152929,77484.48817152929,32008.01721170705,109492.50538323633,109492.50538323633,109492.50538323633,135914.74907551627,135914.74907551627,0.0,0.0,91623.82127048152,56554.478174687276,38965.93677310472,26422.243692279946,65388.18046538466,22458.907138437953,1610.0,0.0,0.8863272524677928,2.8689513423331636,0.0014959128700940735,0.0,-0.9219881679476316,359363.8585659484,1582312.862269406,4.403094035620805,1582312.862269406,4.403094035620805,0.85,0.10207002200992092,4.028046144702076,101325.0,128375.76206433507,1.2669702646369116,1.0,0.0,4.028046144703377,1.282960927188845,1.2832604273843198,3.1396483395079806,22746.467636918853,2319.49418373439,19334.494277135807,1971.5697284124353,0.85,0.8499998586925553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5674.636108137125,4632.441516551485,5.640540926634795,4.832297549173747,-1.6562059887190483,6.488503537892795,4.908492868807981,3.5,1.4024265339451374,0.6,0.0002334323654385558,0.954722263124405,0.00024450290357179867,198.55800832557068,0.0,0.0,0.0,0.0,8.247214315782206e-05,0.00015096022228073375,0.000608074741361278,0.10207002200685286,0.07198998126079494,0.030080040746057933,0.10207002237452409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539285.5411138936,578.5739648897312,0.0,0.10207002200685286,0.07198998126295883,0.030080040746962095,0.3737363082039623,0.3737363082039623,0.1561606059067784,0.0,3.7405453065790653,5.143008231423778,0.4204806006122226,3.7392028553359182,5.139799500991103,0.4235089035281021,26422.243692279946,22458.907138437953,0.85,1.1381745409912605,0.6486668503979808,42257.45940475719,25750.0,0.0,0.0,6164.127593564221,0.08888216748428171,2.222054187107041,2590.6557947571155,3573.471798807105,6164.127593564221,113.34513933675048,0.48096410976342885,1.186616397376885,1.2671380950942182,1.1523885827651905,0.0034598520993522875,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31914.12759356422,,,,,,,,,,,,,,,,,,,,2.0,16550.406200714126,1610.0,0.3737363082039623,0.1561606059067784,6.112871282664199,4.908492868807981
977.0,-29.55479306117074,4.831517659732243,35.32167229746473,24.50661576529967,5.3684900763467365,-26.062464759639777,-39.60383572904391,1.8761617748161623,-0.9226071702805712,-4.66186533071796,40.63971168452785,42415.09532612158,32005.022545004107,32005.022545004107,74420.11787112568,77484.46555823348,77484.46555823348,32005.022545004107,109489.48810323759,109489.48810323759,109489.48810323759,135911.35453892383,135911.35453892383,0.0,0.0,91623.8435065211,56554.47327441093,38965.96692456685,26421.866435686246,65387.83336025309,22458.58647033331,1609.9993967720031,0.0,0.8863247839590358,2.8688795996527383,0.0014959128700940735,0.0,-0.9226071702805712,359354.4403951065,1582301.2229614614,4.40317704498583,1582301.2229614614,4.40317704498583,0.85,0.1020671470741701,4.028046144702076,101325.0,128375.8401222179,1.2669710350083188,1.0,0.0,4.028046144700965,1.2829641380876482,1.2832636390326897,3.1396404818502357,22746.473157222932,2319.494746648747,19334.503144353002,1971.570632616949,0.85,0.8500000422357129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5674.279405735405,4632.441516551485,5.640367746546692,4.831517659732243,-1.6570585767608779,6.48857623649312,4.907978640677913,3.5,1.402279611622261,0.6,0.0002334323654385558,0.9548002845523917,0.00024448292403681925,198.5586506456496,0.0,0.0,0.0,0.0,8.246511376610841e-05,0.00015096725167244737,0.0006081030560754697,0.10206714707043696,0.0719900080302815,0.03007713904015547,0.10206714744159635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539284.2231650429,578.5743968651901,0.0,0.10206714707043696,0.0719900080329146,0.0300771390412555,0.37373664705123305,0.37373664705123305,0.1561456251996751,0.0,3.7406144118592124,5.1425274007345365,0.4215178074887831,3.739258160437373,5.139326562270128,0.4244819889884184,26421.866435686246,22458.58647033331,0.85,1.1381340235133557,0.6486695329456227,42257.45940475719,25750.0,0.0,0.0,6161.43581202367,0.08884149159542845,2.221037289885709,2589.550715250234,3571.8850967734365,6161.43581202367,113.43400218018411,0.480744002139764,1.186584145472057,1.267141806699471,1.1523885827651905,0.00345966200067216,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31911.435812023672,,,,,,,,,,,,,,,,,,,,2.0,16550.405301722327,1609.9993967720031,0.37373664705123305,0.1561456251996751,6.112871282664199,4.907978640677913
978.0,-29.555580840642175,4.83074009152881,35.32153851623087,24.505927506275498,5.367806781764046,-26.063242090695415,-39.60459540886802,1.8754680318171215,-0.9231513936131819,-4.662545951926328,40.639448000224256,42415.06245342895,32002.054182035336,32002.054182035336,74417.11663546429,77484.44556098785,77484.44556098785,32002.054182035336,109486.49974302319,109486.49974302319,109486.49974302319,135908.00767114904,135908.00767114904,0.0,0.0,91623.86581174382,56554.482704184345,38965.98123062163,26421.50792812584,65387.48915874747,22458.281738906964,1610.0,0.0,0.8863222735931441,2.868806096128139,0.0014959128700940735,0.0,-0.9231513936131819,359344.9342357,1582289.700562469,4.403261462215633,1582289.700562469,4.403261462215633,0.85,0.10206428116581105,4.028046144702076,101325.0,128375.92230013166,1.2669718460412698,1.0,0.0,4.028046144703649,1.2829673743238965,1.2832668760244197,3.1396325622269172,22746.47869470238,2319.495311314504,19334.503987657827,1971.5707186101092,0.85,0.8499998723829199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5673.922311975502,4632.441516551485,5.640199569615381,4.83074009152881,-1.6579149095076988,6.488655001036509,4.907463869945016,3.5,1.4021325342700046,0.6,0.0002334323654385558,0.9548782898336741,0.00024446295190062005,198.55929278034787,0.0,0.0,0.0,0.0,8.245804855119945e-05,0.00015097431688735634,0.0006081315150871453,0.1020642811618969,0.07199004025212229,0.030074240909774615,0.10206428154101205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539282.918447666,578.5748245035085,0.0,0.1020642811618969,0.07199004025488309,0.030074240910927964,0.3737369842974755,0.3737369842974755,0.15613065054494335,0.0,3.7406992666854535,5.14204864943116,0.42260309151907904,3.7393945583131654,5.138844161396662,0.4257484565249001,26421.50792812584,22458.281738906964,0.85,1.1380941154476008,0.6486724448227985,42257.45940475719,25750.0,0.0,0.0,6158.745997623268,0.08880085181454314,2.2200212953635767,2588.4463549489797,3570.2996426742875,6158.745997623268,113.52282436488406,0.4805240899055362,1.1865519386934789,1.267145506345011,1.1523885827651905,0.0034594725244985044,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31908.745997623268,,,,,,,,,,,,,,,,,,,,2.0,16550.404381713695,1610.0,0.3737369842974755,0.15613065054494335,6.112871282664199,4.907463869945016
979.0,-29.556368444924004,4.829964937754756,35.32140483302802,24.50524294925856,5.367127626964393,-26.0640188499363,-39.60535494899375,1.8747780319766307,-0.9237259237514195,-4.663222354223374,40.63918329301521,42415.029938392734,31999.076634224068,31999.076634224068,74414.1065726168,77484.42363518004,77484.42363518004,31999.076634224068,109483.5002694041,109483.5002694041,109483.5002694041,135904.64083949872,135904.64083949872,0.0,0.0,91623.8877942169,56554.49409742927,38965.99299643071,26421.140570094605,65387.133566525314,22457.969484580415,1610.0,0.0,0.8863197883416143,2.868733505548959,0.0014959128700940735,0.0,-0.9237259237514195,359335.48719626956,1582278.13352839,4.403345035232068,1582278.13352839,4.403345035232068,0.85,0.10206141241913255,4.028046144702076,101325.0,128376.00737320226,1.2669726856471972,1.0,0.0,4.028046144700677,1.2829705931149087,1.283270095566841,3.139624685334706,22746.484152056215,2319.4958678097228,19334.514548413412,1971.5717955074783,0.85,0.8500001327310898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5673.564787283649,4632.441516551485,5.64003018101506,4.829964937754756,-1.6587677747125902,6.488732712467346,4.906948499636535,3.5,1.4019852856104384,0.6,0.0002334323654385558,0.9549562846408761,0.0002444429857083365,198.5599347763976,0.0,0.0,0.0,0.0,8.245098519489673e-05,0.00015098138024365905,0.000608159966612269,0.10206141241607566,0.07199006923897272,0.030071343177102937,0.10206141278511727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539281.6086697266,578.575253800144,0.0,0.10206141241607566,0.07199006924112891,0.030071343178003633,0.3737373200684908,0.3737373200684908,0.1561156843402608,0.0,3.7407858961323655,5.141568459679149,0.42369807027819206,3.739496430471945,5.138366206100784,0.4268895908240893,26421.140570094605,22457.969484580415,0.85,1.138054270216745,0.6486754752024632,42257.45940475719,25750.0,0.0,0.0,6156.058181337592,0.08876024809509707,2.219006202377425,2587.342733799173,3568.715447538419,6156.058181337592,113.61160592693616,0.48030437280896654,1.1865197769578113,1.2671491949927778,1.1523885827651905,0.003459283621472924,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31906.05818133759,,,,,,,,,,,,,,,,,,,,2.0,16550.403440096245,1610.0,0.3737373200684908,0.1561156843402608,6.112871282664199,4.906948499636535
980.0,-29.557155798027754,4.829192291370156,35.32127120529022,24.504561849776678,5.366452422614633,-26.064794988203076,-39.60610687555743,1.8740916127900284,-0.9243294399519755,-4.663894398492535,40.63891754208878,42414.96666091972,31996.089911441024,31996.089911441024,74411.05657236074,77484.39988759889,77484.39988759889,31996.089911441024,109480.48979903992,109480.48979903992,109480.48979903992,135901.25414278771,135901.25414278771,0.0,0.0,91623.90945210823,56554.47622542942,38966.03691853201,26420.764343747796,65386.801262279805,22457.649692185627,1609.9993932152029,0.0,0.8863173289893382,2.8686618265063606,0.0014959128700940735,0.0,-0.9243294399519755,359326.1012163987,1582266.5209512154,4.403427737631337,1582266.5209512154,4.403427737631337,0.85,0.10205854062635863,4.028046144702076,101325.0,128376.08231322386,1.2669734252477065,1.0,0.0,4.028046144702227,1.282973795218498,1.283273298417944,3.1396168493184815,22746.489528829607,2319.4964160880227,19334.51701689177,1971.5720472222185,0.85,0.8500000403309091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5673.206853792903,4632.441516551485,5.639859560214975,4.829192291370156,-1.6596170388180935,6.48880933018825,4.90643256173391,3.5,1.401837874781117,0.6,0.0002334323654385558,0.9550342614440792,0.0002444230273849962,198.56057657185525,0.0,0.0,0.0,0.0,8.24439931919461e-05,0.0001509883722466097,0.0006081881307227981,0.10205854062312442,0.07199009488764348,0.03006844573548094,0.10205854099143397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539280.2937282602,578.5756847888435,0.0,0.10205854062312442,0.07199009488992486,0.030068445736433778,0.37373765425289107,0.37373765425289107,0.15610072620728715,0.0,3.7408672262820346,5.1410881685996515,0.424775973118642,3.739564958540541,5.137893761568819,0.4279068092395164,26420.764343747796,22457.649692185627,0.85,1.1380134084535318,0.6486778041150023,42257.45940475719,25750.0,0.0,0.0,6153.372345289094,0.0887196803906384,2.217992009765958,2586.2398412961293,3567.132503992964,6153.372345289094,113.70034690237979,0.48008485059869227,1.186487660181904,1.267152872200563,1.1523885827651905,0.0034590953141510807,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31903.37234528909,,,,,,,,,,,,,,,,,,,,2.0,16550.402475729108,1609.9993932152029,0.37373765425289107,0.15610072620728715,6.112871282664199,4.90643256173391
981.0,-29.55794292917596,4.828421948116688,35.3211377214429,24.50387547668072,5.365771258294188,-26.065571522763676,-39.60686638075856,1.873399851881807,-0.9248580303953986,-4.664572817342708,40.638654477586684,42414.93591632636,31993.129662087602,31993.129662087602,74408.06557841395,77484.37870710291,77484.37870710291,31993.129662087602,109477.5083691905,109477.5083691905,109477.5083691905,135897.91533515294,135897.91533515294,0.0,0.0,91623.93117398195,56554.48838320493,38966.0475453078,26420.406965962444,65386.45451127025,22457.345921068078,1610.0,0.0,0.8863148274231846,2.868588377540261,0.0014959128700940735,0.0,-0.9248580303953986,359316.62640290713,1582255.0258264656,4.403511859905584,1582255.0258264656,4.403511859905584,0.85,0.10205567793730262,4.028046144702076,101325.0,128376.17022577523,1.2669742928771304,1.0,0.0,4.028046144702821,1.282977022257064,1.2832765262098442,3.139608952322293,22746.49492148722,2319.4969659860626,19334.524854477095,1971.5728464335014,0.85,0.8500001833782731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5672.848533699353,4632.441516551485,5.639693968917655,4.828421948116688,-1.6604700936095989,6.488892041726286,4.905916088304147,3.5,1.401690310944042,0.6,0.0002334323654385558,0.9551122231318318,0.0002444030761883944,198.56121819053732,0.0,0.0,0.0,0.0,8.243693127328139e-05,0.0001509954341652744,0.0006082165764570497,0.10205567793369932,0.07199012602936952,0.03006555190432981,0.10205567831131343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539278.9920800806,578.5761114201539,0.0,0.10205567793369932,0.07199012603191131,0.030065551905391313,0.3737379868417256,0.3737379868417256,0.15608577422572742,0.0,3.7409645686926183,5.140609880434511,0.4259030277343072,3.7397147869473315,5.137411402660462,0.42921923758513003,26420.406965962444,22457.345921068078,0.85,1.137973700127581,0.6486807739210813,42257.45940475719,25750.0,0.0,0.0,6150.6884716715285,0.08867914865479203,2.2169787163697987,2585.1376669779047,3565.550804693624,6150.6884716715285,113.78904732720797,0.47986552302376606,1.1864555882827978,1.2671565375272495,1.1523885827651905,0.0034589076250283357,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31900.68847167153,,,,,,,,,,,,,,,,,,,,2.0,16550.401490140433,1610.0,0.3737379868417256,0.15608577422572742,6.112871282664199,4.905916088304147
982.0,-29.55872981759284,4.827654002000061,35.32100433629834,24.503192700818204,5.3650941880749885,-26.066347429354355,-39.60762204425407,1.8727117998368845,-0.9254171869835659,-4.6652469947188795,40.63839038471638,42414.89006984737,31990.160125654333,31990.160125654333,74405.05019550171,77484.35564415871,77484.35564415871,31990.160125654333,109474.51576981305,109474.51576981305,109474.51576981305,135894.55645542784,135894.55645542784,0.0,0.0,91623.95257311864,56554.486998809036,38966.07286034401,26420.0406856148,65386.11354595881,22457.03458277258,1610.0,0.0,0.886312351108203,2.8685158476527852,0.0014959128700940735,0.0,-0.9254171869835659,359307.21102047584,1582243.4858287429,4.403595133353935,1582243.4858287429,4.403595133353935,0.85,0.10205281242115447,4.028046144702076,101325.0,128376.24783824933,1.2669750588526951,1.0,0.0,4.028046144700198,1.2829802320100256,1.2832797367121052,3.139601097665704,22746.500234022362,2319.4975077138843,19334.528964184898,1971.573265507069,0.85,0.8500001655316577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5672.489787101198,4632.441516551485,5.639527143512444,4.827654002000061,-1.6613196692530177,6.4889736712530794,4.9053990219083,3.5,1.4015425776880857,0.6,0.0002334323654385558,0.9551901676409708,0.00024438313264369413,198.56185961550514,0.0,0.0,0.0,0.0,8.242990562991093e-05,0.00015100245980864487,0.0006082448760727421,0.10205281241827042,0.07199015392049672,0.0300626584977737,0.102052812787038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539277.6853443161,578.5765397186373,0.0,0.10205281241827042,0.0719901539225312,0.030062658498623263,0.37373831795542356,0.37373831795542356,0.15607083086577506,0.0,3.7410638080853573,5.140130124967641,0.4270402652808798,3.7398298077353047,5.136933808993888,0.43040462307345706,26420.0406856148,22457.03458277258,0.85,1.1379335176910865,0.6486834553950764,42257.45940475719,25750.0,0.0,0.0,6148.00659165913,0.08863865284125985,2.215966321031494,2584.036230912976,3563.9703607461547,6148.00659165913,113.87770723736723,0.4796463898336568,1.1864235611777225,1.2671601919416837,1.1523885827651905,0.0034587205044018295,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31898.00659165913,,,,,,,,,,,,,,,,,,,,2.0,16550.400482753164,1610.0,0.37373831795542356,0.15607083086577506,6.112871282664199,4.9053990219083
983.0,-29.55951731026772,4.8268885778710215,35.32087099245529,24.502514290530257,5.364422116777483,-26.067123379751887,-39.60837770774958,1.8720281862611856,-0.9260175576907272,-4.665915652532741,40.63812481737742,42414.84179920014,31987.177582754623,31987.177582754623,74402.01938195477,77484.32996175144,77484.32996175144,31987.177582754623,109471.50754450606,109471.50754450606,109471.50754450606,135891.1699306236,135891.1699306236,0.0,0.0,91623.97362189475,56554.48545934162,38966.09795839237,26419.662386117536,65385.76034450991,22456.713028199905,1609.999187701421,0.0,0.8863099081638112,2.8684445326963868,0.0014959128700940735,0.0,-0.9260175576907272,359297.8729122175,1582231.881465642,4.403677284925669,1582231.881465642,4.403677284925669,0.85,0.10204994249556466,4.028046144702076,101325.0,128376.32712100625,1.2669758413126697,1.0,0.0,4.0280461447023965,1.2829834210734972,1.283282926520046,3.13959329367774,22746.505459577224,2319.498040572186,19334.528612668924,1971.5732296624153,0.85,0.8499999548074882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5672.130636284197,4632.441516551485,5.639358405840486,4.8268885778710215,-1.662164843458732,6.4890534213297535,4.904881394743312,3.5,1.401394684212375,0.6,0.0002334323654385558,0.9552681788746201,0.0002443631752850359,198.56250153717724,0.0,0.0,0.0,0.0,8.242288054000956e-05,0.00015100948489854625,0.0006082731734590355,0.10204994249305079,0.07199017748536715,0.030059765007683634,0.10204994285518632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539276.3713136687,578.5769704077575,0.0,0.10204994249305079,0.07199017748714061,0.03005976500842406,0.3737386474811373,0.3737386474811373,0.15605589577224283,0.0,3.741154745383483,5.139649825631125,0.4281514358954155,3.739898094842033,5.13646178712105,0.4314211857862347,26419.662386117536,22456.713028199905,0.85,1.1378933117843892,0.648686221215771,42257.45940475719,25750.0,0.0,0.0,6145.326687269918,0.08859819290382037,2.2149548225955074,2582.9355225281006,3562.391164741817,6145.326687269918,113.96632666875794,0.47942745077824844,1.1863915787840973,1.2671638349977916,1.1523885827651905,0.003458533975023154,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31895.326687269917,,,,,,,,,,,,,,,,,,,,2.0,16550.399453990907,1609.999187701421,0.3737386474811373,0.15605589577224283,6.112871282664199,4.904881394743312
984.0,-29.560303736785492,4.8261254051285905,35.32073780828983,24.501828685775422,5.363741940645842,-26.067899181230327,-39.60913337124509,1.871337385090608,-0.9265192135224538,-4.66659307451549,40.637862780483545,42414.79775034568,31984.229464571967,31984.229464571967,74399.02721491765,77484.30800468287,77484.30800468287,31984.229464571967,109468.53746925484,109468.53746925484,109468.53746925484,135887.84667419156,135887.84667419156,0.0,0.0,91623.99468238595,56554.484428048425,38966.12250481947,26419.30920493673,65385.4317097562,22456.41282419622,1610.0,0.0,0.8863074077884446,2.868370842131159,0.0014959128700940735,0.0,-0.9265192135224538,359288.41260366235,1582220.4314332919,4.403761368109214,1582220.4314332919,4.403761368109214,0.85,0.10204708440931076,4.028046144702076,101325.0,128376.40451077593,1.2669766050903126,1.0,0.0,4.0280461447013245,1.2829866436832682,1.2832861498821178,3.1395854076377137,22746.510688040464,2319.498573727059,19334.530992329863,1971.5734723202993,0.85,0.8499998640448826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5671.771110103055,4632.441516551485,5.639196089489375,4.8261254051285905,-1.6630154542461533,6.489140859374744,4.904363248467719,3.5,1.4012466424193484,0.6,0.0002334323654385558,0.9553460913513749,0.0002443432464441828,198.56314259391746,0.0,0.0,0.0,0.0,8.241585600353728e-05,0.00015101650943501852,0.000608301468616091,0.1020470844059054,0.07199020852039785,0.03005687588550756,0.10204708478384897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539275.0747525039,578.5773953707034,0.0,0.1020470844059054,0.07199020852280016,0.03005687588651059,0.3737389753836318,0.3737389753836318,0.15604096646861115,0.0,3.7412658489952832,5.139172021701768,0.4293244932277389,3.74007386099305,5.135977354883607,0.43282635709709893,26419.30920493673,22456.41282419622,0.85,1.1378532689846341,0.6486888079079081,42257.45940475719,25750.0,0.0,0.0,6142.648735480383,0.08855776879632887,2.2139442199082198,2581.8355281055806,3560.8132073748025,6142.648735480383,114.05490565723427,0.47920870560783985,1.1863596410195294,1.267167466103166,1.1523885827651905,0.00345834806713139,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31892.648735480383,,,,,,,,,,,,,,,,,,,,2.0,16550.398386893732,1610.0,0.3737389753836318,0.15604096646861115,6.112871282664199,4.904363248467719
985.0,-29.561090545861084,4.825364611617779,35.320604723213094,24.501147446595155,5.363066699334792,-26.06867483357649,-39.60988896489141,1.8706509870501855,-0.9270636398732108,-4.667265074121176,40.637599298218255,42414.75205774761,31981.267999639713,31981.267999639713,74396.02005738733,77484.28367156854,77484.28367156854,31981.267999639713,109465.55167120826,109465.55167120826,109465.55167120826,135884.49565500222,135884.49565500222,0.0,0.0,91624.0155194847,56554.48390566355,38966.146237579065,26418.943983793957,65385.09022137302,22456.102386224862,1610.0,0.0,0.886304940184703,2.8682983760271608,0.0014959128700940735,0.0,-0.9270636398732108,359279.02821241796,1582208.9183072322,4.403844349556013,1582208.9183072322,4.403844349556013,0.85,0.10204422220655915,4.028046144702076,101325.0,128376.48835897252,1.2669774326076735,1.0,0.0,4.028046144702237,1.2829898457683298,1.2832893527146885,3.1395775718628895,22746.515861044445,2319.4991012266623,19334.537932820083,1971.57418005334,0.85,0.8499999758614595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5671.411154781499,4632.441516551485,5.639031825911031,4.825364611617779,-1.6638617855252718,6.489226397143051,4.903844505653538,3.5,1.401098430186725,0.6,0.0002334323654385558,0.9554240485893479,0.00024432330940717996,198.5637839666426,0.0,0.0,0.0,0.0,8.240883266968598e-05,0.0001510235327688698,0.0006083297589289337,0.10204422220351714,0.07199023532683292,0.030053986876684213,0.10204422257495906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539273.7710404228,578.5778226771009,0.0,0.10204422220351714,0.07199023532897904,0.030053986877580104,0.3737393018187395,0.3737393018187395,0.15602604629214126,0.0,3.7413781664862995,5.1386921242985295,0.43050693792622496,3.740201434247979,5.135499352211639,0.43405584267065933,26418.943983793957,22456.102386224862,0.85,1.137813220192955,0.6486914970086424,42257.45940475719,25750.0,0.0,0.0,6139.972778342282,0.08851738047271633,2.2129345118179065,2580.73627449282,3559.2365038494618,6139.972778342282,114.14344423860426,0.47899015407314,1.1863277478018133,1.2671710865413903,1.1523885827651905,0.00345816271491871,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31889.972778342282,,,,,,,,,,,,,,,,,,,,2.0,16550.397314905484,1610.0,0.3737393018187395,0.15602604629214126,6.112871282664199,4.903844505653538
986.0,-29.561877333940075,4.8246063901122325,35.320471650263386,24.500472947862022,5.362399089881211,-26.069449703772623,-39.610644488688536,1.8699714597141732,-0.9276729141760143,-4.667929073585045,40.63733348127419,42414.70597084109,31978.28537299874,31978.28537299874,74392.99134383982,77484.25570852726,77484.25570852726,31978.28537299874,109462.541081526,109462.541081526,109462.541081526,135881.10146512897,135881.10146512897,0.0,0.0,91624.03580833403,56554.48607064959,38966.16637520493,26418.560383602973,65384.7267588079,22455.776326062525,1609.9987696405542,0.0,0.8863025216924252,2.8682277392665214,0.0014959128700940735,0.0,-0.9276729141760143,359269.7557310523,1582197.3032282016,4.403925679768679,1582197.3032282016,4.403925679768679,0.85,0.10204135277321053,4.028046144702076,101325.0,128376.56992444923,1.2669782375963408,1.0,0.0,4.028046144702677,1.282993015816917,1.2832925235033061,3.139569814522574,22746.520897940398,2319.4996148471087,19334.54246064834,1971.574641763328,0.85,0.8499999866968228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5671.050799631647,4632.441516551485,5.638864207507332,4.8246063901122325,-1.664702002064932,6.489308392177165,4.903325208619657,3.5,1.4009500596056164,0.6,0.0002334323654385558,0.9555020106096237,0.00024430337440066994,198.56442532639548,0.0,0.0,0.0,0.0,8.240181053826168e-05,0.0001510305549002941,0.000608358044398345,0.10204135277010445,0.07199025576192518,0.030051097008179276,0.10204135313639043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539272.455777145,578.5782537691842,0.0,0.10204135277010445,0.07199025576411655,0.03005109700909397,0.3737396266343976,0.3737396266343976,0.15601113476893919,0.0,3.741475930855529,5.1382114123735505,0.4316430664659947,3.740256159409057,5.135030534899386,0.43502072388190527,26418.560383602973,22455.776326062525,0.85,1.1377732236805354,0.648694398116873,42257.45940475719,25750.0,0.0,0.0,6137.298792333159,0.08847702788699,2.211925697174748,2579.6377476594284,3557.661044673731,6137.298792333159,114.23194244862994,0.47877179592527025,1.1862958990489312,1.2671746957058578,1.1523885827651905,0.003457977949354115,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31887.29879233316,,,,,,,,,,,,,,,,,,,,2.0,16550.39620903911,1609.9987696405542,0.3737396266343976,0.15601113476893919,6.112871282664199,4.903325208619657
987.0,-29.56266308268568,4.823850334047892,35.32033876863014,24.499787028785818,5.361718662685016,-26.070224920360378,-39.61140004741026,1.8692805003594122,-0.9281352420919688,-4.66860672428003,40.637072907687845,42414.66429793155,31975.35347102775,31975.35347102775,74390.0177689593,77484.23364222006,77484.23364222006,31975.35347102775,109459.5871132478,109459.5871132478,109459.5871132478,135877.80175775924,135877.80175775924,0.0,0.0,91624.0563835421,56554.48703925246,38966.18816032183,26418.214644511445,65384.40280483327,22455.48244783473,1610.0,0.0,0.8863000146943039,2.8681534938510667,0.0014959128700940735,0.0,-0.9281352420919688,359260.29280889663,1582185.9173246743,4.404009986615179,1582185.9173246743,4.404009986615179,0.8500000000000001,0.10203850072244465,4.028046144702076,101325.0,128376.64759259943,1.266979004121386,1.0,0.0,4.02804614470408,1.282996239212836,1.2832957476517093,3.13956192667675,22746.526005927582,2319.5001357168435,19334.544999304446,1971.574900634207,0.85,0.8499999074261274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5670.690087711104,4632.441516551485,5.638705867619397,4.823850334047892,-1.6655510164585725,6.489401350506464,4.902805419484847,3.5,1.400801548424242,0.6,0.0002334323654385558,0.9555798764930606,0.000244283467223319,198.56506584305816,0.0,0.0,0.0,0.0,8.239478863537841e-05,0.0001510375768031774,0.0006083863289471825,0.10203850071923976,0.07199028769788857,0.030048213021351185,0.10203850109891424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539271.1664588124,578.5786763571831,0.0,0.10203850071923976,0.07199028770014973,0.030048213022294924,0.3737399497851502,0.3737399497851502,0.1559962281468009,0.0,3.7416022247309115,5.137734548950732,0.43286586131944205,3.7404714821880702,5.134543196349398,0.436566163229827,26418.214644511445,22455.48244783473,0.85,1.137733382547012,0.648696974789777,42257.45940475719,25750.0,0.0,0.0,6134.62674330691,0.08843671099323284,2.2109177748308193,2578.539926950185,3556.0868163567247,6134.62674330691,114.3204003230274,0.4785536309157618,1.1862640946790524,1.2671782926819308,1.1523885827651905,0.003457793817168274,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31884.626743306908,,,,,,,,,,,,,,,,,,,,2.0,16550.3950773664,1610.0,0.3737399497851502,0.1559962281468009,6.112871282664199,4.902805419484847
988.0,-29.563449218334284,4.823096640076706,35.320205986409036,24.49910753583538,5.36104545728743,-26.07099976298447,-39.612155536282785,1.8685960019372105,-0.9286650257894848,-4.66927654217495,40.63681003990523,42414.62082714589,31972.399972145427,31972.399972145427,74387.02079929132,77484.20818117728,77484.20818117728,31972.399972145427,109456.60815332271,109456.60815332271,109456.60815332271,135874.45863928524,135874.45863928524,0.0,0.0,91624.07664453067,56554.48929049754,38966.20817114791,26417.850485962535,65384.05865711045,22455.172913068156,1610.0,0.0,0.8862975558099324,2.86808109319532,0.0014959128700940735,0.0,-0.9286650257894848,359250.93945946073,1582174.431239418,4.404092675777002,1582174.431239418,4.404092675777002,0.8500000000000001,0.10203564189208247,4.028046144702076,101325.0,128376.72837861082,1.2669798014173286,1.0,0.0,4.028046144703255,1.2829994324838156,1.2832989416681406,3.1395541125875654,22746.53103590684,2319.5006486319835,19334.554523704133,1971.5758718526852,0.85,0.8500001381829746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5670.328936831932,4632.441516551485,5.638544135326427,4.823096640076706,-1.6663941130207047,6.48949075309741,4.902285019888957,3.5,1.4006528628254162,0.6,0.0002334323654385558,0.9556577875684827,0.00024426355173904544,198.5657066792469,0.0,0.0,0.0,0.0,8.238776793468926e-05,0.00015104459750386653,0.0006084146086535264,0.10203564188868741,0.07199031341797606,0.030045328470711355,0.10203564226528664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539269.8657895855,578.5791026652205,0.0,0.10203564188868741,0.07199031342037138,0.030045328471711104,0.3737402715169795,0.3737402715169795,0.15598133146068902,0.0,3.741728287634885,5.137254565711373,0.4340956467197543,3.7406115163854565,5.134065569406857,0.4378376381906719,26417.850485962535,22455.172913068156,0.85,1.1376935345876056,0.6486997243407333,42257.45940475719,25750.0,0.0,0.0,6131.956695603063,0.08839642974560429,2.2099107436401053,2577.4428531053522,3554.5138424977113,6131.956695603063,114.4088178974668,0.4783356587965597,1.1862323346105328,1.2671818793982146,1.1523885827651905,0.0034576102195458644,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31881.95669560306,,,,,,,,,,,,,,,,,,,,2.0,16550.39394028873,1610.0,0.3737402715169795,0.15598133146068902,6.112871282664199,4.902285019888957
