time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
989.0,-29.564234725594556,4.822345602072449,35.32007317318619,24.498437996394955,5.360383403565548,-26.07177292479825,-39.612907043751306,1.8679216027695698,-0.9292941603238773,-4.669934661823673,40.63654357249717,42414.563176718846,31969.413174937767,31969.413174937767,74383.97635165662,77484.17777407952,77484.17777407952,31969.413174937767,109453.59094901729,109453.59094901729,109453.59094901729,135871.04952111747,135871.04952111747,0.0,0.0,91624.09622039783,56554.48162303853,38966.23844151032,26417.45857210017,65383.697013610494,22454.839786285145,1609.9981522825015,0.0,0.8862951694408701,2.868011427883117,0.0014959128700940735,0.0,-0.9292941603238773,359241.74965095625,1582162.7879307668,4.404172926637886,1582162.7879307668,4.404172926637886,0.85,0.1020327716503936,4.028046144702076,101325.0,128376.80626946536,1.2669805701402947,1.0,0.0,4.028046144700249,1.2830025786560513,1.2833020885748327,3.139546413789336,22746.535895798326,2319.5011442029977,19334.558390339942,1971.5762661398076,0.85,0.8500001265648263,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5669.967390614986,4632.441516551485,5.638376902811473,4.822345602072449,-1.6672285381528513,6.489574140225301,4.901764072764397,3.5,1.4005040207898278,0.6,0.0002334323654385558,0.9557356432115219,0.0002442436536678301,198.56634700732215,0.0,0.0,0.0,0.0,8.238078478149635e-05,0.00015105158065705946,0.000608442737116823,0.10203277164770491,0.07199032974338967,0.030042441904315233,0.10203277200908148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539268.5473102307,578.579534810364,0.0,0.10203277164770491,0.07199032974528669,0.030042441905106902,0.3737405916064924,0.3737405916064924,0.15596644396268802,0.0,3.7418305247009016,5.136773720577537,0.4352482362768342,3.740640501499797,5.133603436266299,0.4387019590697605,26417.45857210017,22454.839786285145,0.85,1.1376532644853745,0.6487024306363356,42257.45940475719,25750.0,0.0,0.0,6129.288614426918,0.08835618409833931,2.208904602458481,2576.346505063839,3552.9421093630795,6129.288614426918,114.49719520757257,0.47811787932001754,1.1862006187619138,1.267185454921679,1.1523885827651905,0.003457427204162857,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31879.288614426918,,,,,,,,,,,,,,,,,,,,2.0,16550.39276926848,1609.9981522825015,0.3737405916064924,0.15596644396268802,6.112871282664199,4.901764072764397
990.0,-29.56501976483665,4.821596611421984,35.31994059770551,24.49775085495787,5.359701586900592,-26.07254764200998,-39.61365872584281,1.8672294640738976,-0.929705583912039,-4.670613691854196,40.63628487056997,42414.50836149342,31966.50132715425,31966.50132715425,74381.00968864767,77484.15620475182,77484.15620475182,31966.50132715425,109450.65753190606,109450.65753190606,109450.65753190606,135867.78084898292,135867.78084898292,0.0,0.0,91624.11644184154,56554.46859858302,38966.27538139836,26417.12331707686,65383.39869847522,22454.55481951533,1610.0,0.0,0.8862926484857478,2.867936334395605,0.0014959128700940735,0.0,-0.929705583912039,359232.26804680924,1582151.4839956975,4.404257703791624,1582151.4839956975,4.404257703791624,0.85,0.10202992697892607,4.028046144702076,101325.0,128376.88583060274,1.2669813553476708,1.0,0.0,4.028046144702925,1.2830058076018636,1.2833053182744247,3.139538512480405,22746.54091596021,2319.501656117044,19334.557621116663,1971.5761877008626,0.85,0.8499999051526329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5669.60551327179,4632.441516551485,5.638223197773625,4.821596611421984,-1.668076751879672,6.489673363301655,4.901242670699907,3.5,1.400355048771402,0.6,0.0002334323654385558,0.9558134593035834,0.00024422376894403356,198.5669869580055,0.0,0.0,0.0,0.0,8.237380055298459e-05,0.0001510585648855712,0.0006084708699115534,0.10202992697618538,0.07199036353799823,0.030039563438187148,0.10202992735568625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539267.267255216,578.5799543611952,0.0,0.10202992697618538,0.07199036353993202,0.030039563438994048,0.3737409100098751,0.3737409100098751,0.15595155995181817,0.0,3.7419735538169903,5.136298726147686,0.4365237836632332,3.7409081079421753,5.133112221721149,0.44043255956376015,26417.12331707686,22454.55481951533,0.85,1.137613081749791,0.6487045520085903,42257.45940475719,25750.0,0.0,0.0,6126.622449098455,0.08831597400574821,2.207899350143703,2575.250851858523,3551.3715972399314,6126.622449098455,114.58553228892337,0.4779002922388969,1.1861689470519228,1.267189017858059,1.1523885827651905,0.003457244842292467,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31876.622449098453,,,,,,,,,,,,,,,,,,,,2.0,16550.391584632423,1610.0,0.3737409100098751,0.15595155995181817,6.112871282664199,4.901242670699907
991.0,-29.565804580297698,4.820849966758635,35.31980812192812,24.49707331778484,5.359030553114888,-26.073321079088526,-39.614414040092356,1.8665470519060807,-0.9302206570538942,-4.67128131078718,40.63602262356966,42414.46936926489,31963.55565662855,31963.55565662855,74378.02502589344,77484.1298196296,77484.1298196296,31963.55565662855,109447.68547625815,109447.68547625815,109447.68547625815,135864.44570656912,135864.44570656912,0.0,0.0,91624.13612433703,56554.47567397382,38966.289389292455,26416.760230310974,65383.04961960343,22454.246195764328,1610.0,0.0,0.8862901983873965,2.867864000313691,0.0014959128700940735,0.0,-0.9302206570538942,359222.9459737245,1582140.025223576,4.404340098417049,1582140.025223576,4.404340098417049,0.85,0.10202707157202297,4.028046144702076,101325.0,128376.96322037245,1.266982119125314,1.0,0.0,4.028046144700664,1.2830089911876654,1.2833085026034172,3.1395307222074598,22746.54580232317,2319.5021543873972,19334.565048566357,1971.57694508995,0.85,0.8500000490884054,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5669.243180398301,4632.441516551485,5.638063960132135,4.820849966758635,-1.6689166132048845,6.489766579963519,4.900720634523804,3.5,1.4002058955782297,0.6,0.0002334323654385558,0.9558912600460181,0.0002442038913791491,198.56762673038955,0.0,0.0,0.0,0.0,8.236678312771151e-05,0.00015106558231084427,0.0006084991364243704,0.10202707156880136,0.07199038818383384,0.03003668338496753,0.10202707194474958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539265.969659998,578.5803796606675,0.0,0.10202707156880136,0.071990388186107,0.03003668338591597,0.37374122709873286,0.37374122709873286,0.1559366869584879,0.0,3.742114173575203,5.135819164955876,0.4378024639412388,3.7410606537333138,5.13263600892077,0.4417437881895694,26416.760230310974,22454.246195764328,0.85,1.1375735065681778,0.648707419063977,42257.45940475719,25750.0,0.0,0.0,6123.958297026646,0.0882757994222169,2.2068949855554205,2574.1559548457053,3549.80234218094,6123.958297026646,114.67382917705216,0.47768289730636815,1.1861373193994709,1.267192571094505,1.1523885827651905,0.0034570629860746346,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31873.958297026646,,,,,,,,,,,,,,,,,,,,2.0,16550.39038318875,1610.0,0.37374122709873286,0.1559366869584879,6.112871282664199,4.900720634523804
992.0,-29.566589683329333,4.82010609242198,35.319675557888985,24.49640950597825,5.358375061305603,-26.07409322106876,-39.615165372937895,1.8658785990449878,-0.9308813593398781,-4.6719324541884095,40.635755101285575,42414.41272327662,31960.561027130105,31960.561027130105,74374.97375040673,77484.09627188502,77484.09627188502,31960.561027130105,109444.65729901512,109444.65729901512,109444.65729901512,135861.0143257609,135861.0143257609,0.0,0.0,91624.15505195952,56554.47150335112,38966.315054009334,26416.357026745754,65382.67208075509,22453.90347273389,1609.9973406829586,0.0,0.8862878511900726,2.867795594931462,0.0014959128700940735,0.0,-0.9308813593398781,359213.85413346865,1582128.3360130575,4.404419032861705,1582128.3360130575,4.404419032861705,0.85,0.10202419928606152,4.028046144702076,101325.0,128377.04506422966,1.2669829268613833,1.0,0.0,4.028046144700075,1.2830121096658977,1.2833116218096412,3.1395230912910073,22746.550501281872,2319.5026335478346,19334.571924943633,1971.5776462852896,0.85,0.8500001758004601,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5668.880456836216,4632.441516551485,5.637896454244016,4.82010609242198,-1.6697444985393535,6.489850590961334,4.9001980577360635,3.5,1.4000565879245896,0.6,0.0002334323654385558,0.9559690961318544,0.00024418400802190686,198.56826674132267,0.0,0.0,0.0,0.0,8.235980324085006e-05,0.00015107256219770574,0.0006085272517307331,0.10202419928335585,0.07199039948540555,0.030033799797950296,0.10202419964164958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539264.645963546,578.5808135147178,0.0,0.10202419928335585,0.07199039948731473,0.03003379979874679,0.37374154254225755,0.37374154254225755,0.15592182381961633,0.0,3.7422185705026436,5.135338234396443,0.43896368985468825,3.741051094848558,5.132180812406261,0.44246410614124443,26416.357026745754,22453.90347273389,0.85,1.1375334073001042,0.6487102985159426,42257.45940475719,25750.0,0.0,0.0,6121.296106731533,0.08823566030220652,2.205891507555161,2573.061782558195,3548.234324173338,6121.296106731533,114.76208590744633,0.47746569427600893,1.1861057357236542,1.2671961132141794,1.1523885827651905,0.003456881707942767,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31871.296106731534,,,,,,,,,,,,,,,,,,,,2.0,16550.38916006019,1609.9973406829586,0.37374154254225755,0.15592182381961633,6.112871282664199,4.9001980577360635
993.0,-29.56737397763888,4.819364114836509,35.319543292179134,24.495720129366987,5.357690803886172,-26.07486751183134,-39.6159170201048,1.8651843380781705,-0.9312310833081483,-4.672614030099816,40.635498662398994,42414.36065226271,31957.673116491802,31957.673116491802,74372.03376875451,77484.07554524513,77484.07554524513,31957.673116491802,109441.74866173693,109441.74866173693,109441.74866173693,135857.7838626758,135857.7838626758,0.0,0.0,91624.17482664864,56554.45993366437,38966.34988109363,26416.035200938873,65382.3850820325,22453.62992079804,1610.0,0.0,0.8862853089233329,2.867719368910303,0.0014959128700940735,0.0,-0.9312310833081483,359204.33756176283,1582117.1311459981,4.404504527660286,1582117.1311459981,4.404504527660286,0.85,0.10202136331927165,4.028046144702076,101325.0,128377.11916910986,1.2669836582196878,1.0,0.0,4.0280461447032545,1.283015348560615,1.2833148614604608,3.1395151657546783,22746.55541053276,2319.503134152107,19334.57328887172,1971.577785367248,0.85,0.8500000523120469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5668.517434106867,4632.441516551485,5.637748051052269,4.819364114836509,-1.6705927188239795,6.489956833660489,4.8996750722557705,3.5,1.3999071635016487,0.6,0.0002334323654385558,0.9560468588671391,0.00024416414663519715,198.56890609711013,0.0,0.0,0.0,0.0,8.23528209810349e-05,0.00015107954445752088,0.0006085553765954628,0.10202136331560208,0.07199043609505738,0.03003092722054469,0.10202136370878799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539263.3771083625,578.5812293936899,0.0,0.10202136331560208,0.07199043609764684,0.030030927221624815,0.37374185626673334,0.37374185626673334,0.15590696229120046,0.0,3.7423797193641803,5.134865525147404,0.4402956688508084,3.7413829467916457,5.131683323101242,0.44442558217713213,26416.035200938873,22453.62992079804,0.85,1.1374934345916423,0.6487123496496374,42257.45940475719,25750.0,0.0,0.0,6118.635806235221,0.08819555660025301,2.204888915006323,2571.968290745728,3546.6675154894924,6118.635806235221,114.85030251554787,0.4772486829018016,1.1860741959437522,1.267199642203864,1.1523885827651905,0.0034567011108351314,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31868.635806235223,,,,,,,,,,,,,,,,,,,,2.0,16550.38790501011,1610.0,0.37374185626673334,0.15590696229120046,6.112871282664199,4.8996750722557705
994.0,-29.568158049965593,4.818624466224294,35.3194111260782,24.495044408272975,5.3570218531172555,-26.07564007187292,-39.61667219465596,1.864503875024581,-0.9317321356621164,-4.673279505843967,40.635237032188634,42414.32412324639,31954.735369697464,31954.735369697464,74369.05949294385,77484.04805131511,77484.04805131511,31954.735369697464,109438.78342101257,109438.78342101257,109438.78342101257,135854.45658530155,135854.45658530155,0.0,0.0,91624.19394246725,56554.47001439852,38966.359920076364,26415.673164288975,65382.033084365336,22453.322189645627,1610.0,0.0,0.8862828673430615,2.8676471041058798,0.0014959128700940735,0.0,-0.9317321356621164,359195.04598018224,1582105.6995111166,4.404586636750011,1582105.6995111166,4.404586636750011,0.85,0.10201851141343894,4.028046144702076,101325.0,128377.20223784109,1.2669844780443236,1.0,0.0,4.02804614470245,1.2830185231006104,1.283318036741535,3.139507397732409,22746.560156212905,2319.5036180768057,19334.574263948278,1971.5778847973854,0.85,0.8499999178410855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5668.153932440519,4632.441516551485,5.6375913128983814,4.818624466224294,-1.6714293954178303,6.490053861642124,4.899151419171524,3.5,1.399757548334721,0.6,0.0002334323654385558,0.9561246064142158,0.0002441442923574622,198.5695452760529,0.0,0.0,0.0,0.0,8.234580650539088e-05,0.00015108655893316493,0.000608583631227038,0.10201851141040687,0.07199045970066706,0.030028051709739805,0.10201851178559582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539262.0825673793,578.5816536910822,0.0,0.10201851141040687,0.07199045970280667,0.03002805171063228,0.37374216879410915,0.37374216879410915,0.15589211318432009,0.0,3.742535462827391,5.134386063065392,0.4416259288818196,3.741547370181877,5.131207350148145,0.44577722657879804,26415.673164288975,22453.322189645627,0.85,1.1374540678015037,0.6487152834252998,42257.45940475719,25750.0,0.0,0.0,6115.977536231651,0.08815548827096704,2.203887206774174,2570.8755677518757,3545.1019684797757,6115.977536231651,114.93847903675325,0.477031862938133,1.1860426999792277,1.2672031622077422,1.1523885827651905,0.003456520982586505,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31865.97753623165,,,,,,,,,,,,,,,,,,,,2.0,16550.386639991335,1610.0,0.37374216879410915,0.15589211318432009,6.112871282664199,4.899151419171524
995.0,-29.568941805753777,4.817887735688703,35.319278800488725,24.4943875464611,5.356374109669606,-26.07641022627042,-39.617419441323705,1.8638425301861494,-0.9324354631981464,-4.67392247096897,40.634968054694106,42414.25601339526,31951.728887693036,31951.728887693036,74365.98490108829,77484.01112636462,77484.01112636462,31951.728887693036,109435.74001405766,109435.74001405766,109435.74001405766,135850.99568432826,135850.99568432826,0.0,0.0,91624.21208542224,56554.45697245252,38966.39456996636,26415.255670270584,65381.650240236944,22452.967319729996,1609.9963308726349,0.0,0.8862805668909164,2.8675802508476846,0.0014959128700940735,0.0,-0.9324354631981464,359186.0688785298,1582093.9469099913,4.404664000053484,1582093.9469099913,4.404664000053484,0.85,0.1020156357973986,4.028046144702076,101325.0,128377.27717786269,1.2669852176448329,1.0,0.0,4.0280461447012215,1.2830216084641326,1.2833211228253185,3.139499847959639,22746.56466037059,2319.5040773730675,19334.578489128733,1971.5783156458867,0.85,0.8499999352787425,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5667.790044485882,4632.441516551485,5.637422811520417,4.817887735688703,-1.672249920528912,6.490137656217614,4.898627232031566,3.5,1.3996077805804474,0.6,0.0002334323654385558,0.9562023293906792,0.00024412444758140875,198.57018420106465,0.0,0.0,0.0,0.0,8.23388662118886e-05,0.0001510934992266672,0.0006086115870495229,0.10201563579467215,0.07199046501947128,0.030025170775200876,0.10201563614994899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539260.7516730028,578.582089903272,0.0,0.10201563579467215,0.07199046502139533,0.030025170776003265,0.37374247963899354,0.37374247963899354,0.15587727479837024,0.0,3.742639553278991,5.133904905411555,0.4427878936983234,3.741487007770843,5.130762056737524,0.44630552615916486,26415.255670270584,22452.967319729996,0.85,1.1374137028943059,0.648718040268932,42257.45940475719,25750.0,0.0,0.0,6113.321223422034,0.08811545526903491,2.202886381725871,2569.7835685016926,3543.537654920341,6113.321223422034,115.0266155064136,0.476815234139799,1.1860112477497289,1.2672066711752092,1.1523885827651905,0.0034563414280547084,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31863.321223422034,,,,,,,,,,,,,,,,,,,,2.0,16550.385353276466,1609.9963308726349,0.37374247963899354,0.15587727479837024,6.112871282664199,4.898627232031566
996.0,-29.569725326937213,4.817152719633378,35.3191468485532,24.493694956786953,5.355686272087302,-26.077184179335195,-39.61817486034704,1.8631451244851784,-0.9327118648042756,-4.67460772951743,40.63471428663002,42414.22255320895,31948.86869561836,31948.86869561836,74363.09124882732,77483.99190335072,77483.99190335072,31948.86869561836,109432.86059896907,109432.86059896907,109432.86059896907,135847.81090038683,135847.81090038683,0.0,0.0,91624.23160081852,56554.46225067619,38966.41038904703,26414.950301417768,65381.3606904648,22452.7077562051,1610.0,0.0,0.8862779960475343,2.8675026002012007,0.0014959128700940735,0.0,-0.9327118648042756,359176.5014681907,1582082.8589245304,4.404750456829767,1582082.8589245304,4.404750456829767,0.85,0.10201280986914438,4.028046144702076,101325.0,128377.36069200268,1.2669860418653114,1.0,0.0,4.028046144703145,1.2830248620780056,1.28332437719873,3.139491886523691,22746.56950524962,2319.504571413237,19334.587507179436,1971.5792352311378,0.85,0.8500001506916135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5667.425896263046,4632.441516551485,5.637280359798726,4.817152719633378,-1.67309893418486,6.4902516538182375,4.89810269243037,3.5,1.3994579121229627,0.6,0.0002334323654385558,0.956280035915138,0.0002441046102307954,198.57082293893419,0.0,0.0,0.0,0.0,8.233185056461376e-05,0.00015110051487394202,0.0006086398464004809,0.10201280986587716,0.07199050540049393,0.030022304465383228,0.10201281026183691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539259.4960352978,578.5825014491033,0.0,0.10201280986587716,0.07199050540279958,0.03002230446634479,0.3737427887153788,0.3737427887153788,0.15586243566609514,0.0,3.742820271181756,5.1334351213700415,0.4441796782614915,3.7418958647131717,5.130257628274649,0.44854222445439973,26414.950301417768,22452.7077562051,0.85,1.1373744820161324,0.6487204014307801,42257.45940475719,25750.0,0.0,0.0,6110.666768979521,0.08807545754921732,2.201886438730431,2568.692231999249,3541.974536980272,6110.666768979521,115.11471195983474,0.47659879626199814,1.1859798391750824,1.2672101663113677,1.1523885827651905,0.003456162590159758,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31860.66676897952,,,,,,,,,,,,,,,,,,,,2.0,16550.384046767176,1610.0,0.3737427887153788,0.15586243566609514,6.112871282664199,4.89810269243037
997.0,-29.570509157602633,4.816420015077366,35.31901499578921,24.49302077237519,5.355019196993494,-26.077956334393004,-39.61892615826798,1.8624663737839262,-0.933199453789257,-4.6752711005509955,40.6344532712248,42414.17104525915,31945.938914128365,31945.938914128365,74360.10995938751,77483.9631965161,77483.9631965161,31945.938914128365,109429.90211064446,109429.90211064446,109429.90211064446,135844.49141104036,135844.49141104036,0.0,0.0,91624.25016497675,56554.458013720025,38966.43572361858,26414.589300395906,65381.02502401449,22452.40090533652,1610.0,0.0,0.8862755627986129,2.867430407654067,0.0014959128700940735,0.0,-0.933199453789257,359167.23983646475,1582071.454339963,4.404832286653728,1582071.454339963,4.404832286653728,0.85,0.10200996153771086,4.028046144702076,101325.0,128377.43674554616,1.2669867924554272,1.0,0.0,4.028046144705881,1.283028028676365,1.2833275445363141,3.1394841380492733,22746.574113974933,2319.5050413724293,19334.586761124963,1971.5791591547536,0.85,0.8499999456729737,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5667.06123903615,4632.441516551485,5.637126116456386,4.816420015077366,-1.6739324643157083,6.490352479393074,4.897577442146495,3.5,1.3993078406132842,0.6,0.0002334323654385558,0.9563577799495708,0.00024408476653043466,198.57146193320972,0.0,0.0,0.0,0.0,8.232487373844468e-05,0.00015110749170011112,0.0006086679493782335,0.10200996153476072,0.07199052799197045,0.03001943354279027,0.10200996191061847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539258.2045387129,578.5829247476515,0.0,0.10200996153476072,0.07199052799405242,0.030019433543658432,0.3737430967461921,0.3737430967461921,0.15584761065380104,0.0,3.7429917850114975,5.13295571281725,0.4455638214123496,3.742071646761758,5.129781187798471,0.44993423738128513,26414.589300395906,22452.40090533652,0.85,1.137334722606062,0.6487229441520748,42257.45940475719,25750.0,0.0,0.0,6108.014367406875,0.08803549506634914,2.2008873766587267,2567.601680139818,3540.4126872670563,6108.014367406875,115.20276843227741,0.4763825490603305,1.1859484741752995,1.2672136533261051,1.1523885827651905,0.0034559841766561837,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31858.014367406875,,,,,,,,,,,,,,,,,,,,2.0,16550.38271883261,1610.0,0.3737430967461921,0.15584761065380104,6.112871282664199,4.897577442146495
998.0,-29.571292125717164,4.815690407848847,35.31888289748484,24.49237173367294,5.3543803005846575,-26.078724895070106,-39.61966942353172,1.861813069937592,-0.9339577627048357,-4.675904752120746,40.6341824140442,42414.08944539029,31942.916785962192,31942.916785962192,74357.00623135248,77483.92210833155,77483.92210833155,31942.916785962192,109426.83889429375,109426.83889429375,109426.83889429375,135840.99329181906,135840.99329181906,0.0,0.0,91624.26740813638,56554.43474519501,38966.48073660152,26414.154397525326,65380.635134126846,22452.03123789653,1609.995117782572,0.0,0.886273316413406,2.867365408268338,0.0014959128700940735,0.0,-0.9339577627048357,359158.3933065071,1582059.6198007483,4.404907832546775,1582059.6198007483,4.404907832546775,0.8500000000000001,0.10200708130251446,4.028046144702076,101325.0,128377.50750986076,1.2669874908449126,1.0,0.0,4.028046144701607,1.2830310765714237,1.2833305931428873,3.1394766800707674,22746.578394750028,2319.505477890006,19334.58739735617,1971.5792240322812,0.85,0.8499998136782912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5666.696199767046,4632.441516551485,5.63695593691353,4.815690407848847,-1.6747448543950503,6.490435262243897,4.897051664138154,3.5,1.3991576183251868,0.6,0.0002334323654385558,0.9564354452396361,0.0002440649461502015,198.57210022842239,0.0,0.0,0.0,0.0,8.231797204422685e-05,0.00015111439339432893,0.0006086957497210195,0.10200708129985814,0.07199052636863183,0.03001655493122631,0.10200708164919281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539256.8643461395,578.5833640063456,0.0,0.10200708129985814,0.07199052637050647,0.03001655493200798,0.3737434030434714,0.3737434030434714,0.15583279740176909,0.0,3.743092951321671,5.132473842550155,0.44671892251119516,3.741946989415908,5.129345776758555,0.4502253569687582,26414.154397525326,22452.03123789653,0.85,1.1372940332991692,0.6487255646626677,42257.45940475719,25750.0,0.0,0.0,6105.363918539939,0.08799556777533987,2.199889194383495,2566.51185109284,3538.852067447099,6105.363918539939,115.29078495895709,0.4761664922907998,1.1859171526705712,1.2672171293869816,1.1523885827651905,0.0034558063323932905,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31855.363918539937,,,,,,,,,,,,,,,,,,,,2.0,16550.381358580715,1609.995117782572,0.3737434030434714,0.15583279740176909,6.112871282664199,4.897051664138154
999.0,-29.572074905718317,4.814962298941156,35.318751262985806,24.49167495304721,5.353687809269967,-26.079498646540227,-39.62042477270586,1.8611115500919604,-0.9341495251467791,-4.676594913582358,40.63393172631965,42414.05885076736,31940.08836048014,31940.08836048014,74354.1472112475,77483.90476687984,77483.90476687984,31940.08836048014,109423.99312735998,109423.99312735998,109423.99312735998,135837.86169423818,135837.86169423818,0.0,0.0,91624.2866204678,56554.44070435565,38966.49546234683,26413.868566878205,65380.364029225035,22451.788281846475,1610.0,0.0,0.8862707092966947,2.8672860352142924,0.0014959128700940735,0.0,-0.9341495251467791,359148.75802633556,1582048.6665850282,4.404995510158551,1582048.6665850282,4.404995510158551,0.85,0.10200426679711858,4.028046144702076,101325.0,128377.58879695708,1.2669882930861789,1.0,0.0,4.028046144701506,1.2830343494274103,1.2833338667629044,3.1394686716686135,22746.583164390377,2319.5059642579654,19334.596057377017,1971.5801071086476,0.85,0.850000016162656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5666.330945677378,4632.441516551485,5.6368201339962285,4.814962298941156,-1.6755955065114292,6.490557805452585,4.896525599316012,3.5,1.3990073140902892,0.6,0.0002334323654385558,0.9565130986720524,0.00024404513201401522,198.57273837438242,0.0,0.0,0.0,0.0,8.231095869111352e-05,0.00015112140674744228,0.0006087239998309892,0.10200426679394406,0.071990571510147,0.030013695283797062,0.10200426719642494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539255.6239521353,578.58377055495,0.0,0.10200426679394406,0.0719905715123875,0.03001369528473108,0.3737437074849739,0.3737437074849739,0.15581798058549112,0.0,3.7432945283521235,5.132007017634976,0.44817477822283536,3.7424453884355557,5.128832056899341,0.45278487144264545,26413.868566878205,22451.788281846475,0.85,1.137255020146587,0.6487277867068508,42257.45940475719,25750.0,0.0,0.0,6102.71529155719,0.08795567563117301,2.1988918907793233,2565.4226639064605,3537.2926276507287,6102.71529155719,115.37876157504427,0.4759506257098103,1.1858858745812701,1.267220590765776,1.1523885827651905,0.0034556292480190823,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31852.71529155719,,,,,,,,,,,,,,,,,,,,2.0,16550.3799894809,1610.0,0.3737437074849739,0.15581798058549112,6.112871282664199,4.896525599316012
1000.0,-29.572857990657464,4.814236484921234,35.31861972713039,24.491002514865272,5.353022696655696,-26.080269934066642,-39.62117600077761,1.8604346400649425,-0.9346237163979367,-4.677256174532885,40.633671330406614,42414.00982242842,31937.166427693617,31937.166427693617,74351.17625012204,77483.87500540815,77483.87500540815,31937.166427693617,109421.04143310177,109421.04143310177,109421.04143310177,135834.55003878902,135834.55003878902,0.0,0.0,91624.30462314154,56554.43944016228,38966.51686997695,26413.508605687253,65380.0254756642,22451.482314834164,1610.0,0.0,0.8862682843910494,2.86721391644485,0.0014959128700940735,0.0,-0.9346237163979367,359139.526413501,1582037.2892533178,4.405077060306121,1582037.2892533178,4.405077060306121,0.85,0.10200142209870072,4.028046144702076,101325.0,128377.67080784251,1.2669891024706885,1.0,0.0,4.028046144703207,1.2830375074850935,1.2833370255578187,3.1394609442069443,22746.58763372193,2319.50642000295,19334.602447744575,1971.5807587447882,0.85,0.8500001300890042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5665.965145387842,4632.441516551485,5.636668353615063,4.814236484921234,-1.6764258992416243,6.490662384162858,4.895998770475273,3.5,1.398856791564364,0.6,0.0002334323654385558,0.9565907891607114,0.00024402531164173497,198.57337677304108,0.0,0.0,0.0,0.0,8.230398414990858e-05,0.00015112838128864721,0.0006087520936048007,0.10200142209577992,0.07199059309367277,0.03001082900210715,0.10200142247235845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539254.3355231237,578.5841928470628,0.0,0.10200142209577992,0.07199059309573419,0.030010829002966536,0.37374401103335936,0.37374401103335936,0.1558031799336636,0.0,3.7434823736251133,5.131527390908332,0.44961535538021735,3.742632458134949,5.128355977435717,0.4542151019656444,26413.508605687253,22451.482314834164,0.85,1.13721546770882,0.6487303960781691,42257.45940475719,25750.0,0.0,0.0,6100.068745302946,0.08791581858890599,2.197895464722648,2564.33428059864,3535.7344647043055,6100.068745302946,115.4666983156644,0.47573494907416625,1.18585463982795,1.2672240450483292,1.1523885827651905,0.0034554525353588713,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31850.068745302946,,,,,,,,,,,,,,,,,,,,2.0,16550.378598050687,1610.0,0.37374401103335936,0.1558031799336636,6.112871282664199,4.895998770475273
1001.0,-29.57364020618244,4.813513980034487,35.318487845637335,24.490362172387563,5.352393632747786,-26.0810368343282,-39.62191898664457,1.859790260893189,-0.9354482833059024,-4.677879340386655,40.633398191593386,42413.930248587465,31934.124733553814,31934.124733553814,74348.05498214127,77483.82938187686,77483.82938187686,31934.124733553814,109417.95411543068,109417.95411543068,109417.95411543068,135831.00741099482,135831.00741099482,0.0,0.0,91624.32100646816,56554.42187317728,38966.55459254543,26413.05329556415,65379.607888109575,22451.09530122953,1609.9937072572056,0.0,0.8862660995023415,2.867151062407533,0.0014959128700940735,0.0,-0.9354482833059024,359130.826802368,1582025.355219098,4.4051505388862005,1582025.355219098,4.4051505388862005,0.8500000000000001,0.10199853597321024,4.028046144702076,101325.0,128377.74062566356,1.2669897915190087,1.0,0.0,4.0280461447010785,1.2830405137876895,1.2833400325622195,3.1394535881106362,22746.59170103547,2319.506834753506,19334.603100080032,1971.5808252644922,0.85,0.8500000067790323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5665.5989674215725,4632.441516551485,5.636495791033214,4.813513980034487,-1.6772293544310868,6.490743334465574,4.895471420410832,3.5,1.3987061201173805,0.6,0.0002334323654385558,0.9566684001904658,0.00024400551475524965,198.57401446702045,0.0,0.0,0.0,0.0,8.229708666819384e-05,0.00015113527877036196,0.00060877987697943,0.10199853597092703,0.07199058357001904,0.030007952400907995,0.10199853631186687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539252.9840435676,578.5846358040938,0.0,0.10199853597092703,0.07199058357163055,0.030007952401579687,0.37374431277939146,0.37374431277939146,0.15578839225706795,0.0,3.743578140801958,5.1310445965995655,0.45075582115566704,3.7424310570807506,5.127932689267482,0.45422203274682715,26413.05329556415,22451.09530122953,0.85,1.1371749905472095,0.648733322493682,42257.45940475719,25750.0,0.0,0.0,6097.4241471440255,0.08787599660367092,2.196899915091771,2563.246619087421,3534.1775280566044,6097.4241471440255,115.55459521589805,0.47551946214107604,1.1858234483313437,1.2672274884554875,1.1523885827651905,0.0034552763876770183,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31847.424147144025,,,,,,,,,,,,,,,,,,,,2.0,16550.377174418885,1609.9937072572056,0.37374431277939146,0.15578839225706795,6.112871282664199,4.895471420410832
1002.0,-29.574422206194473,4.812792724906758,35.31835653257057,24.489660292770736,5.351695454478874,-26.08181045238781,-39.622674335818715,1.8590837006722136,-0.9355442322724343,-4.678575572510577,40.633150984705054,42413.90271805662,31931.331944511847,31931.331944511847,74345.23466256846,77483.81438949761,77483.81438949761,31931.331944511847,109415.14633400945,109415.14633400945,109415.14633400945,135827.93633668538,135827.93633668538,0.0,0.0,91624.33995007027,56554.42827862928,38966.56852382331,26412.790002675927,65379.35852649924,22450.87150227454,1610.0,0.0,0.8862634487138192,2.8670696773833213,0.0014959128700940735,0.0,-0.9355442322724343,359121.10735613457,1582014.5542668954,4.405239686170931,1582014.5542668954,4.405239686170931,0.85,0.10199573423081656,4.028046144702076,101325.0,128377.82542035366,1.2669906283775343,1.0,0.0,4.028046144704179,1.2830438102074906,1.2833433297515517,3.1394455221686237,22746.596403961263,2319.507314318474,19334.607839783806,1971.5813085797706,0.85,0.8500000394088292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5665.232626852515,4632.441516551485,5.636367303464507,4.812792724906758,-1.6780824541181367,6.490875179024894,4.894943858911533,3.5,1.3985553882604378,0.6,0.0002334323654385558,0.9567459966275732,0.00024398572480196395,198.574651989399,0.0,0.0,0.0,0.0,8.229007495991119e-05,0.0001511422904786446,0.0006088081204639456,0.10199573422761853,0.07199063442352086,0.030005099804097667,0.10199573463879633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539251.7608748445,578.5850367060177,0.0,0.10199573422761853,0.07199063442577808,0.030005099805038488,0.373744612571623,0.373744612571623,0.1557735977142854,0.0,3.743801936555826,5.13058111041056,0.4522794385360953,3.743031340238133,5.127407987807942,0.4571497845902286,26412.790002675927,22450.87150227454,0.85,1.1371361900474324,0.6487353757205437,42257.45940475719,25750.0,0.0,0.0,6094.781329184369,0.08783620963067304,2.195905240766824,2562.159575295375,3532.621753888993,6094.781329184369,115.64245231078102,0.47530416466814385,1.1857923000123631,1.2672309161753297,1.1523885827651905,0.003455101051027663,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31844.78132918437,,,,,,,,,,,,,,,,,,,,2.0,16550.37574210151,1610.0,0.373744612571623,0.1557735977142854,6.112871282664199,4.894943858911533
1003.0,-29.575203976352643,4.812073749187597,35.31822531756065,24.488989635743224,5.3510323575002445,-26.082580355101488,-39.623425354342885,1.8584087362490993,-0.9360049853370924,-4.6792347068797895,40.63289121456063,42413.85815911397,31928.41771132723,31928.41771132723,74342.2758704412,77483.78378507188,77483.78378507188,31928.41771132723,109412.20149639911,109412.20149639911,109412.20149639911,135824.63258664738,135824.63258664738,0.0,0.0,91624.35739332737,56554.431767369446,38966.58402884214,26412.431090248272,65379.015119090414,22450.56642671103,1610.0,0.0,0.886261032214438,2.866997633801716,0.0014959128700940735,0.0,-0.9360049853370924,359111.90598697576,1582003.2044599839,4.405320954514273,1582003.2044599839,4.405320954514273,0.85,0.10199289321970387,4.028046144702076,101325.0,128377.90425770181,1.266991406441666,1.0,0.0,4.0280461447007,1.2830469592345664,1.2833464795137506,3.1394378169175563,22746.600734412423,2319.5077559016,19334.612274573006,1971.5817608024154,0.85,0.8500000725524867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5664.865696067018,4632.441516551485,5.636217948378612,4.812073749187597,-1.6789097104587092,6.490983459646307,4.894415470248058,3.5,1.3984044200708736,0.6,0.0002334323654385558,0.9568235770438378,0.00024396594214343953,198.57528932848183,0.0,0.0,0.0,0.0,8.228310399939156e-05,0.00015114926143916423,0.0006088361998145916,0.10199289321613805,0.07199065500230596,0.0300022382138321,0.10199289359901233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539250.4755444446,578.5854579815286,0.0,0.10199289321613805,0.07199065500482281,0.03000223821488106,0.3737449116503105,0.3737449116503105,0.15575882168339453,0.0,3.7440067646015223,5.130101346295589,0.4537784767002222,3.7432297215427184,5.12693339895867,0.45861569023230686,26412.431090248272,22450.56642671103,0.85,1.137096906936023,0.6487381016960179,42257.45940475719,25750.0,0.0,0.0,6092.140625027899,0.0877964576251911,2.1949114406297756,2561.07335786357,3531.0672671643288,6092.140625027899,115.73026963530427,0.47508905641337146,1.1857611947921,1.267234337977861,1.1523885827651905,0.0034549260255689663,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31842.1406250279,,,,,,,,,,,,,,,,,,,,2.0,16550.374288027728,1610.0,0.3737449116503105,0.15575882168339453,6.112871282664199,4.894415470248058
1004.0,-29.575985902413844,4.811358325581287,35.31809364266982,24.48835896737876,5.35041423268826,-26.083345900829183,-39.624168165586866,1.857774231103686,-0.9369074053921054,-4.6798462629778665,40.63261538996905,42413.77892201116,31925.352696948165,31925.352696948165,74339.13161895932,77483.73303683598,77483.73303683598,31925.352696948165,109409.08573378414,109409.08573378414,109409.08573378414,135821.03811644434,135821.03811644434,0.0,0.0,91624.37296409278,56554.41884926829,38966.61568313832,26411.95238266019,65378.56806579851,22450.159525261162,1609.9921008815431,0.0,0.8862589160156757,2.8669372151046435,0.0014959128700940735,0.0,-0.9369074053921054,359103.368965632,1581991.1532753673,4.405392123811492,1581991.1532753673,4.405392123811492,0.85,0.10198999995456463,4.028046144702076,101325.0,128377.97630256659,1.266992117469199,1.0,0.0,4.028046144701808,1.2830499195141427,1.2833494404843881,3.1394305735410444,22746.604600000068,2319.508150081839,19334.616482060344,1971.582189846721,0.85,0.8500001130744712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5664.4983921474595,4632.441516551485,5.636042326573067,4.811358325581287,-1.6797034636168973,6.491061789198184,4.893886567114289,3.5,1.398253304889797,0.6,0.0002334323654385558,0.9569011797202509,0.00024394615701780147,198.57592679875714,0.0,0.0,0.0,0.0,8.227620975586671e-05,0.00015115615568268907,0.0006088639701456425,0.10198999995200594,0.07199063664126093,0.029999363310745007,0.10199000028922253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539249.1107782485,578.5859052922809,0.0,0.10198999995200594,0.07199063664306703,0.029999363311497603,0.3737452088616445,0.3737452088616445,0.1557440599866228,0.0,3.7440946978628062,5.129617464411183,0.45489655140397645,3.7429388575857843,5.126523191808815,0.4582934951408788,26411.95238266019,22450.159525261162,0.85,1.1370565893113886,0.6487413257403397,42257.45940475719,25750.0,0.0,0.0,6089.50186419085,0.0877567405425778,2.193918513564443,2559.9878611008676,3529.514003089982,6089.50186419085,115.81804722441413,0.4748741371351609,1.1857301325918241,1.2672377489780977,1.1523885827651905,0.0034547515611055104,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31839.50186419085,,,,,,,,,,,,,,,,,,,,2.0,16550.37281249202,1609.9921008815431,0.3737452088616445,0.1557440599866228,6.112871282664199,4.893886567114289
1005.0,-29.576767086296897,4.810643870887003,35.31796265513673,24.487651010882132,5.349709269893396,-26.084119462978183,-39.624919707979984,1.8570616465743588,-0.9368965102549964,-4.6805497305775035,40.6323720603099,42413.738950645085,31922.59940022716,31922.59940022716,74336.33835087225,77483.7208252801,77483.7208252801,31922.59940022716,109406.32022550727,109406.32022550727,109406.32022550727,135818.0348252632,135818.0348252632,0.0,0.0,91624.39161062789,56554.4097359916,38966.64652737366,26411.714599755916,65378.36112712958,22449.95740979253,1610.0,0.0,0.8862562141857462,2.866853530910806,0.0014959128700940735,0.0,-0.9368965102549964,359093.54910181306,1581980.521899576,4.405482988643275,1581980.521899576,4.405482988643275,0.85,0.10198721230346743,4.028046144702076,101325.0,128378.05725560628,1.266992916413583,1.0,0.0,4.02804614470373,1.2830532440888556,1.2833527658352046,3.1394224388268026,22746.609229176207,2319.5086221264355,19334.61379715791,1971.5819160628664,0.85,0.8499998220551543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5664.130984327923,4632.441516551485,5.635921818996375,4.810643870887003,-1.6805598181945771,6.49120368908158,4.893357537241698,3.5,1.3981021534976281,0.6,0.0002334323654385558,0.9569787155192339,0.00024392639214750034,198.57656366805404,0.0,0.0,0.0,0.0,8.226923501946099e-05,0.0001511631304190948,0.0006088920647057319,0.10198721229979742,0.07199069415573937,0.029996518144058043,0.10198721272456893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539247.9067960694,578.5862999047375,0.0,0.10198721229979742,0.07199069415832995,0.029996518145137475,0.3737455040094415,0.3737455040094415,0.15572928764472194,0.0,3.7443420559716287,5.129157678460899,0.4564916112269657,3.7436532203225283,5.1259856327811235,0.4616348813654554,26411.714599755916,22449.95740979253,0.85,1.1370174637189772,0.6487427677816929,42257.45940475719,25750.0,0.0,0.0,6086.864836913162,0.08771705833825895,2.192926458456472,2558.902954815257,3527.9618820979053,6086.864836913162,115.90578511301224,0.47465940659231004,1.1856991133329835,1.2672411431378712,1.1523885827651905,0.003454577966372247,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31836.864836913162,,,,,,,,,,,,,,,,,,,,2.0,16550.37130777405,1610.0,0.3737455040094415,0.15572928764472194,6.112871282664199,4.893357537241698
1006.0,-29.577548033822975,4.809931679534454,35.31783176470775,24.48698196038606,5.349048045271229,-26.084888438043855,-39.62567058680577,1.8563884494920244,-0.9373444144196696,-4.681206785219978,40.632112913476746,42413.69714620334,31919.69292399423,31919.69292399423,74333.39007019757,77483.68924988936,77483.68924988936,31919.69292399423,109403.38217388358,109403.38217388358,109403.38217388358,135814.73889224464,135814.73889224464,0.0,0.0,91624.40850809653,56554.41640441029,38966.65789298472,26411.35671836106,65378.014611345774,22449.653210606903,1610.0,0.0,0.8862538058645957,2.86678156492593,0.0014959128700940735,0.0,-0.9373444144196696,359084.37731739855,1581969.1995107313,4.40556398284187,1581969.1995107313,4.40556398284187,0.85,0.10198437505180523,4.028046144702076,101325.0,128378.13793026554,1.2669937126105655,1.0,0.0,4.028046144702971,1.2830563849166206,1.2833559073961787,3.1394147537513235,22746.613424130297,2319.509049892705,19334.620948812146,1971.582645328644,0.85,0.8499999797025343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5663.76293547636,4632.441516551485,5.63577488811501,4.809931679534454,-1.6813839830688568,6.491315662603311,4.892827607284891,3.5,1.3979507449385404,0.6,0.0002334323654385558,0.957056234633595,0.0002439066347317871,198.57720034874134,0.0,0.0,0.0,0.0,8.226226698715635e-05,0.00015117009845139944,0.0006089201322613928,0.10198437504881232,0.07199071375153027,0.029993661297282054,0.10198437542823652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539246.6245521058,578.5867201676466,0.0,0.10198437504881232,0.07199071375364298,0.029993661298162246,0.3737457986456411,0.3737457986456411,0.1557145364691981,0.0,3.744564416582193,5.128677483301715,0.45805167725160345,3.7438623708002865,5.12551173881144,0.4631365421327587,26411.35671836106,22449.653210606903,0.85,1.1369783942214982,0.6487455668138754,42257.45940475719,25750.0,0.0,0.0,6084.2299616882865,0.08767741096773363,2.1919352741933387,2557.8189005925615,3526.4110610957246,6084.2299616882865,115.99348333595579,0.4744448645440128,1.1856681369372029,1.267244532712462,1.1523885827651905,0.0034544046144915916,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31834.22996168829,,,,,,,,,,,,,,,,,,,,2.0,16550.36979186018,1610.0,0.3737457986456411,0.1557145364691981,6.112871282664199,4.892827607284891
1007.0,-29.578329344610363,4.809223315752871,35.317700285843245,24.48636208372193,5.348442056082673,-26.08565221643873,-39.62641315357757,1.8557649279106452,-0.9383362841853682,-4.681805561688537,40.631833993743136,42413.61931427778,31916.600678911862,31916.600678911862,74330.21999318965,77483.63290347057,77483.63290347057,31916.600678911862,109400.23358238244,109400.23358238244,109400.23358238244,135811.0851539561,135811.0851539561,0.0,0.0,91624.42314501826,56554.40955582373,38966.6817657717,26410.851571573676,65377.533337345376,22449.223835837623,1609.990294624665,0.0,0.8862517658028031,2.8667238769592487,0.0014959128700940735,0.0,-0.9383362841853682,359076.0191940637,1581957.0132928884,4.405632592350633,1581957.0132928884,4.405632592350633,0.85,0.10198147336317112,4.028046144702076,101325.0,128378.20991945417,1.2669944230886174,1.0,0.0,4.0280461447027225,1.2830592939950771,1.2833588171537436,3.1394076357608545,22746.617057882544,2319.509420432313,19334.62310295908,1971.5828649904995,0.85,0.8499999386176381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5663.394517850315,4632.441516551485,5.635595503423733,4.809223315752871,-1.682167235868008,6.49139055162088,4.892297169345018,3.5,1.3977991912414338,0.6,0.0002334323654385558,0.9571337965854577,0.00024388686960100857,198.5778373296691,0.0,0.0,0.0,0.0,8.225537662586635e-05,0.00015117698881268943,0.0006089478869546226,0.10198147336099167,0.0719906855889652,0.02999078777202647,0.10198147368739216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539245.2444738072,578.5871724959552,0.0,0.10198147336099167,0.07199068559050373,0.029990787772667397,0.3737460913278801,0.3737460913278801,0.155699801167192,0.0,3.7446419496309318,5.128192159555681,0.45913960801226494,3.743469277503152,5.125116321841745,0.46243833179789817,26410.851571573676,22449.223835837623,0.85,1.1369382752580888,0.6487491520278877,42257.45940475719,25750.0,0.0,0.0,6081.597025122017,0.08763779838657354,2.1909449596643364,2556.7355659748628,3524.8614591471537,6081.597025122017,116.08114192805743,0.47423051074985645,1.185637203326285,1.2672479115606532,1.1523885827651905,0.003454231819484965,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31831.597025122017,,,,,,,,,,,,,,,,,,,,2.0,16550.368254641864,1609.990294624665,0.3737460913278801,0.155699801167192,6.112871282664199,4.892297169345018
