time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1008.0,-29.579110316515376,4.808515607069287,35.31756962785433,24.485646688286238,5.347728911778795,-26.086426406046613,-39.62716857260091,1.8550450013100686,-0.9382073243438072,-4.682517456413,40.631594945008445,42413.596267725035,31913.890812358826,31913.890812358826,74327.48708008387,77483.62389931225,77483.62389931225,31913.890812358826,109397.51471167107,109397.51471167107,109397.51471167107,135808.15704185117,135808.15704185117,0.0,0.0,91624.4416003219,56554.4139687349,38966.69736842999,26410.642330180093,65377.339698610085,22449.045980653078,1610.0,0.0,0.8862490053975824,2.8666376007076684,0.0014959128700940735,0.0,-0.9382073243438072,359066.08228984056,1581946.5691257848,4.405725428136726,1581946.5691257848,4.405725428136726,0.85,0.10197870115732194,4.028046144702076,101325.0,128378.29393467902,1.2669952522544192,1.0,0.0,4.028046144700446,1.2830626528735145,1.2833621768162928,3.139399417231081,22746.62163958369,2319.5098876358074,19334.627797768357,1971.5833437278131,0.85,0.84999997380368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5663.02606178607,4632.441516551485,5.635483655587036,4.808515607069287,-1.6830276716022445,6.491543278671532,4.891766699070131,3.5,1.3976476283057517,0.6,0.0002334323654385558,0.957211331672868,0.0002438671145175416,198.57847403839943,0.0,0.0,0.0,0.0,8.224836755450074e-05,0.00015118399788405506,0.0006089761198175147,0.10197870115336181,0.07199075072909421,0.029987950424267606,0.10197870159134911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539244.0616755576,578.587560164327,0.0,0.10197870115336181,0.07199075073188985,0.029987950425432088,0.37374638181568626,0.37374638181568626,0.15568505096117144,0.0,3.744914178945521,5.127736291250869,0.46081001553767464,3.744310132069188,5.124563933893512,0.46623973110638417,26410.642330180093,22449.045980653078,0.85,1.1368998405676036,0.6487507210181993,42257.45940475719,25750.0,0.0,0.0,6078.965770328661,0.08759822055042389,2.1899555137605953,2555.652791371636,3523.3129789570253,6078.965770328661,116.16876092408548,0.47401634496982586,1.1856063124222098,1.2672512722611267,1.1523885827651905,0.0034540599607736163,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31828.96577032866,,,,,,,,,,,,,,,,,,,,2.0,16550.36668411463,1610.0,0.37374638181568626,0.15568505096117144,6.112871282664199,4.891766699070131
1009.0,-29.579890993464886,4.8078101439657255,35.317439065422526,24.484979349095397,5.347069675281035,-26.087194938800373,-39.627911837864644,1.8543736206165125,-0.938643453461907,-4.683172520781918,40.63133641219852,42413.52388097309,31910.992283529085,31910.992283529085,74324.51616450217,77483.5909892007,77483.5909892007,31910.992283529085,109394.5832727298,109394.5832727298,109394.5832727298,135804.86871637893,135804.86871637893,0.0,0.0,91624.4578583754,56554.39075014778,38966.74123136402,26410.285443649147,65377.02667501317,22448.742627101776,1610.0,0.0,0.8862466048341066,2.8665657162125067,0.0014959128700940735,0.0,-0.938643453461907,359056.93883569643,1581935.273747932,4.405806162325195,1581935.273747932,4.405806162325195,0.85,0.10197586775157347,4.028046144702076,101325.0,128378.36692603736,1.2669959726231173,1.0,0.0,4.028046144703703,1.283065785272765,1.2833653099467848,3.1393917528911115,22746.62567579701,2319.5102992150237,19334.628630455358,1971.5834286382567,0.85,0.8499998595847953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5662.656906929144,4632.441516551485,5.635339171702424,4.8078101439657255,-1.683848819910236,6.491658963875961,4.891235245810171,3.5,1.3974957845171918,0.6,0.0002334323654385558,0.9572888442492773,0.00024384736836833982,198.57911051073995,0.0,0.0,0.0,0.0,8.224147178927033e-05,0.00015119089364928548,0.000609003896278066,0.10197586774870115,0.07199076936815263,0.02998509838054853,0.10197586812828495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539242.7824720584,578.5879794297082,0.0,0.10197586774870115,0.07199076937018038,0.029985098381393092,0.37374667201136036,0.37374667201136036,0.15567032489415022,0.0,3.745154511379269,5.127255000911703,0.46243417891099625,3.744529067320002,5.124088633543863,0.467778815462907,26410.285443649147,22448.742627101776,0.85,1.136859841209461,0.6487527200006996,42257.45940475719,25750.0,0.0,0.0,6076.336711101653,0.08755867741500271,2.188966935375066,2554.570897810993,3521.7658132906604,6076.336711101653,116.25634035876391,0.47380236696430006,1.185575464147131,1.2672546298649836,1.1523885827651905,0.003453888268599693,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31826.336711101652,,,,,,,,,,,,,,,,,,,,2.0,16550.365094332647,1610.0,0.37374667201136036,0.15567032489415022,6.112871282664199,4.891235245810171
1010.0,-29.58067068749813,4.807108818508063,35.31730777188458,24.484371137246512,5.346476806533023,-26.087955949915983,-39.628650213684864,1.8537620689508512,-0.9397358048516367,-4.683757272001479,40.63105399300904,42413.43520348017,31907.868641086505,31907.868641086505,74321.30384456668,77483.52892541363,77483.52892541363,31907.868641086505,109391.39756650013,109391.39756650013,109391.39756650013,135801.14837854676,135801.14837854676,0.0,0.0,91624.47143605466,56554.3777141211,38966.7708021484,26409.750812046615,65376.521614195015,22448.288190239622,1609.9882864195642,0.0,0.8862446487250857,2.866511055662288,0.0014959128700940735,0.0,-0.9397358048516367,359048.77697344084,1581922.9348365287,4.4058719491294775,1581922.9348365287,4.4058719491294775,0.85,0.10197295632003894,4.028046144702076,101325.0,128378.43774602807,1.266996671562083,1.0,0.0,4.0280461447009515,1.2830686385465244,1.2833681638866252,3.139384771546669,22746.629046582446,2319.5106429394796,19334.63672638625,1971.5842541934555,0.85,0.85000008954255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5662.287387240866,4632.441516551485,5.635155275407992,4.807108818508063,-1.6846207222999627,6.491729540808025,4.890703290452379,3.5,1.3973437972721083,0.6,0.0002334323654385558,0.9573662659918158,0.00024382764855070767,198.57974618579814,0.0,0.0,0.0,0.0,8.223462191581335e-05,0.00015119774352274245,0.000609031487884436,0.10197295631798561,0.07199073040663552,0.02998222591135009,0.10197295663486668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539241.3850811883,578.5884374312137,0.0,0.10197295631798561,0.07199073040808517,0.029982225911953785,0.3737469601271466,0.3737469601271466,0.15565561644645493,0.0,3.745219043161171,5.1267679577861145,0.46348391246084475,3.744021467149821,5.123711805723701,0.4666543966103518,26409.750812046615,22448.288190239622,0.85,1.136819488243154,0.6487563754733483,42257.45940475719,25750.0,0.0,0.0,6073.709586166912,0.08751916893610001,2.187979223402498,2553.4897229665207,3520.2198632003915,6073.709586166912,116.34388026677247,0.4735885764940473,1.18554465842338,1.2672579768263832,1.1523885827651905,0.003453717128771737,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31823.70958616691,,,,,,,,,,,,,,,,,,,,2.0,16550.363484427206,1609.9882864195642,0.3737469601271466,0.15565561644645493,6.112871282664199,4.890703290452379
1011.0,-29.581449630446773,4.806407804757171,35.31717744815549,24.483647988550388,5.345754812591243,-26.08872919856074,-39.62940549300981,1.853034380705218,-0.9394759955128507,-4.684478662429841,40.63081965279268,42413.419787363106,31905.205735852935,31905.205735852935,74318.62552321603,77483.52430564161,77483.52430564161,31905.205735852935,109388.73004149453,109388.73004149453,109388.73004149453,135798.3032735314,135798.3032735314,0.0,0.0,91624.48987079173,56554.385352513214,38966.78279808724,26409.573232036866,65376.35603012411,22448.137247231334,1610.0,0.0,0.8862418227492576,2.866421887978822,0.0014959128700940735,0.0,-0.9394759955128507,359038.70812520554,1581912.6965528068,4.405966991172315,1581912.6965528068,4.405966991172315,0.85,0.10197020087829398,4.028046144702076,101325.0,128378.52081475932,1.2669974913867192,1.0,0.0,4.028046144701512,1.2830720336871226,1.2833715598198006,3.1393764644115967,22746.633623177746,2319.5111096223222,19334.6402360993,1971.5846120845858,0.85,0.8500000728194882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5661.917901783399,4632.441516551485,5.635052695801786,4.806407804757171,-1.6854859804457236,6.491893785202895,4.890171407512593,3.5,1.3971918307178837,0.6,0.0002334323654385558,0.9574436198989036,0.0002438079491962189,198.5803812525701,0.0,0.0,0.0,0.0,8.222761577505976e-05,0.00015120474966349605,0.0006090597089426878,0.1019702008739021,0.07199080410894884,0.029979396764953252,0.10197020132715906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539240.225582491,578.5888174621278,0.0,0.1019702008739021,0.07199080411204949,0.02997939676624449,0.37374724590915986,0.37374724590915986,0.1556408883282533,0.0,3.7455176956091805,5.126317111623678,0.46523230560194406,3.745002666917003,5.123146835651994,0.47095713442280385,26409.573232036866,22448.137247231334,0.85,1.1367813998224603,0.6487577828262538,42257.45940475719,25750.0,0.0,0.0,6071.084085745997,0.08747969506957873,2.1869923767394663,2552.4090742496282,3518.6750114963693,6071.084085745997,116.43138068274665,0.4733749733202309,1.1855138951734623,1.2672613041685548,1.1523885827651905,0.003453547000187532,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31821.084085746,,,,,,,,,,,,,,,,,,,,2.0,16550.36186819029,1610.0,0.37374724590915986,0.1556408883282533,6.112871282664199,4.890171407512593
1012.0,-29.582228973988716,4.805709022503501,35.31704721881691,24.48298243051397,5.345097512651437,-26.089496337447837,-39.6301523205824,1.8523648761106581,-0.9398992657441454,-4.685131624089392,40.630561754516336,42413.3676382963,31902.314699536746,31902.314699536746,74315.68233783304,77483.49078640706,77483.49078640706,31902.314699536746,109385.8054859438,109385.8054859438,109385.8054859438,135795.02287613874,135795.02287613874,0.0,0.0,91624.50576450217,56554.38261639188,38966.80349790033,26409.217390194928,65376.020888095256,22447.83478166569,1610.0,0.0,0.886239430443513,2.866350083665688,0.0014959128700940735,0.0,-0.9398992657441454,359029.5945655566,1581901.4290801329,4.406047448523878,1581901.4290801329,4.406047448523878,0.85,0.10196737133005232,4.028046144702076,101325.0,128378.59542072433,1.2669982276903462,1.0,0.0,4.028046144704296,1.2830751573788848,1.2833746842407714,3.1393688214887763,22746.637568939506,2319.511511978046,19334.639183069114,1971.5845047053901,0.85,0.849999879079734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5661.547653535129,4632.441516551485,5.634910567186803,4.805709022503501,-1.6863040460126322,6.492013068516133,4.889638449728588,3.5,1.397039557065311,0.6,0.0002334323654385558,0.9575210203354446,0.0002437882411780144,198.5810166500081,0.0,0.0,0.0,0.0,8.222068857719285e-05,0.00015121167686136296,0.0006090876120153492,0.10196737132713865,0.07199082177547722,0.029976549551661427,0.1019673717081004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539238.9495209216,578.5892356967324,0.0,0.10196737132713865,0.07199082177753433,0.029976549552517988,0.37374753169540853,0.37374753169540853,0.15562618755881752,0.0,3.7457769960740848,5.125835963653003,0.4669210328336817,3.74523235834522,5.122674136714238,0.4725275041963073,26409.217390194928,22447.83478166569,0.85,1.1367422080496439,0.6487603109234142,42257.45940475719,25750.0,0.0,0.0,6068.460829096308,0.08744025577137404,2.186006394284349,2551.3293384753574,3517.1314906209504,6068.460829096308,116.51884164127794,0.47316155720440467,1.1854831743200587,1.267264630043036,1.1523885827651905,0.003453376954673469,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31818.460829096308,,,,,,,,,,,,,,,,,,,,2.0,16550.360241010305,1610.0,0.37374753169540853,0.15562618755881752,6.112871282664199,4.889638449728588
1013.0,-29.58300831861951,4.805014716498232,35.316916101649255,24.482386966142826,5.344519011297729,-26.090255597356272,-39.63088668007401,1.8517662900344385,-0.941103896248876,-4.685701314096978,40.630275436772145,42413.263601331346,31899.15622242624,31899.15622242624,74312.41982375759,77483.42210888419,77483.42210888419,31899.15622242624,109382.57833131043,109382.57833131043,109382.57833131043,135791.2286837104,135791.2286837104,0.0,0.0,91624.51840392833,56554.35989637528,38966.842786170055,26408.65035239997,65375.493138570026,22447.352799539975,1609.9860882505252,0.0,0.8862375650180987,2.8662987326194735,0.0014959128700940735,0.0,-0.941103896248876,359021.64339913335,1581888.92004316,4.406110186188788,1581888.92004316,4.406110186188788,0.85,0.10196444895353593,4.028046144702076,101325.0,128378.66763261742,1.2669989403663204,1.0,0.0,4.0280461447053275,1.2830779502006702,1.2833774777145257,3.1393619881567596,22746.64070679486,2319.511831950244,19334.643233472903,1971.5849177316315,0.85,0.8499999398899053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5661.177045112213,4632.441516551485,5.634721537275992,4.805014716498232,-1.6870638896513497,6.492078606149581,4.889104996756659,3.5,1.396887141930474,0.6,0.0002334323654385558,0.9575984276305144,0.00024376853459979236,198.58165205240002,0.0,0.0,0.0,0.0,8.221387755299751e-05,0.0001512184878855583,0.0006091150471351006,0.10196444895164658,0.07199077113668055,0.029973677814966036,0.10196444925806089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539237.5328428281,578.5897000186127,0.0,0.10196444895164658,0.07199077113801451,0.029973677815521425,0.37374781534617163,0.37374781534617163,0.15561150621425804,0.0,3.7458264136292883,5.125347642169515,0.4679244503583959,3.7445974178481265,5.122314903278266,0.4709360450657982,26408.65035239997,22447.352799539975,0.85,1.1367014802663873,0.6487639567235403,42257.45940475719,25750.0,0.0,0.0,6065.839501794064,0.08740085099749335,2.185021274937332,2550.2503201593568,3515.5891816347075,6065.839501794064,116.60626317691371,0.4729483279085135,1.1854524957860244,1.2672679453415527,1.1523885827651905,0.003453207457874115,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31815.839501794064,,,,,,,,,,,,,,,,,,,,2.0,16550.358579840333,1609.9860882505252,0.37374781534617163,0.15561150621425804,6.112871282664199,4.889104996756659
1014.0,-29.58378700140018,4.804320344140072,35.316786116423174,24.48165452750402,5.343786727549105,-26.091029640933076,-39.631645870953776,1.8510293670819038,-0.9407038169991324,-4.686433452848074,40.63004617161233,42413.26540667221,31896.544420265254,31896.544420265254,74309.80982693746,77483.4216105698,77483.4216105698,31896.544420265254,109379.96603083506,109379.96603083506,109379.96603083506,135788.47329363445,135788.47329363445,0.0,0.0,91624.5366883435,56554.380484445355,38966.8402265535,26408.507262799405,65375.347489352906,22447.231173379492,1610.0,0.0,0.8862346657586924,2.8662063978381283,0.0014959128700940735,0.0,-0.9407038169991324,359011.4251373297,1581878.9036504338,4.406207693934339,1581878.9036504338,4.406207693934339,0.85,0.10196171159489126,4.028046144702076,101325.0,128378.75214892707,1.2669997744774446,1.0,0.0,4.028046144703987,1.2830813884772234,1.2833809167937258,3.1393535756002273,22746.64524607135,2319.5122948276276,19334.647038703446,1971.5853057571594,0.85,0.8499999375531122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5660.806549533257,4632.441516551485,5.634628942212339,4.804320344140072,-1.687934838111656,6.492255182251728,4.8885717294825755,3.5,1.3967347798521643,0.6,0.0002334323654385558,0.957675775930719,0.00024374884622271472,198.58228691924427,0.0,0.0,0.0,0.0,8.220683677138381e-05,0.000151225528667172,0.0006091434077283354,0.10196171159045433,0.07199085437096167,0.029970857219492664,0.1019617120575874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539236.398457196,578.5900718177234,0.0,0.10196171159045433,0.07199085437409443,0.029970857220796822,0.3737480965325879,0.3737480965325879,0.15559679995996217,0.0,3.7461527859925923,5.124901883470898,0.4697550502863237,3.7457296358489316,5.121731576464924,0.47578966915028786,26408.507262799405,22447.231173379492,0.85,1.1366640894572626,0.6487654297146134,42257.45940475719,25750.0,0.0,0.0,6063.219737286049,0.08736148070401653,2.1840370176004114,2549.171791290529,3514.04794599552,6063.219737286049,116.69364532415744,0.4727352851948943,1.1854218594943882,1.2672712394139618,1.1523885827651905,0.003453039054169989,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31813.21973728605,,,,,,,,,,,,,,,,,,,,2.0,16550.35689267043,1610.0,0.3737480965325879,0.15559679995996217,6.112871282664199,4.8885717294825755
1015.0,-29.584566243880616,4.803628185839432,35.31665622351206,24.480990436300658,5.343131216887031,-26.09179650983338,-39.632388891745336,1.8503614828401895,-0.9411159277289585,-4.687084461559943,40.62978888988152,42413.19779213008,31893.6612663286,31893.6612663286,74306.85905845868,77483.38678512024,77483.38678512024,31893.6612663286,109377.04805144883,109377.04805144883,109377.04805144883,135785.200455348,135785.200455348,0.0,0.0,91624.55195976455,56554.36296677579,38966.87665887639,26408.152403899185,65375.029062775575,22446.929543314305,1610.0,0.0,0.8862322810148389,2.866134678905754,0.0014959128700940735,0.0,-0.9411159277289585,359002.33937731775,1581867.663295365,4.406287897842343,1581867.663295365,4.406287897842343,0.85,0.10195888600713908,4.028046144702076,101325.0,128378.82413811573,1.267000484955497,1.0,0.0,4.028046144703175,1.2830845046543644,1.283384033698321,3.139345951175013,22746.649037343966,2319.512681429843,19334.648850279784,1971.5854904865357,0.85,0.849999875521771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5660.4352198613515,4632.441516551485,5.634489226980289,4.803628185839432,-1.6887499373678647,6.492378123207296,4.888037285015361,3.5,1.3965820814329604,0.6,0.0002334323654385558,0.9577531865746272,0.00024372914516047604,198.5829222464803,0.0,0.0,0.0,0.0,8.219994649182482e-05,0.000151232418946731,0.0006091711620923489,0.10195888600411099,0.07199087112350167,0.029968014880609323,0.101958886387133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539235.1254485375,578.5904890507335,0.0,0.10195888600411099,0.07199087112563973,0.02996801488149935,0.3737483780041213,0.3737483780041213,0.15558212462922136,0.0,3.746431370468656,5.124419695694996,0.4715122148165847,3.7459685338309896,5.12125739685024,0.47739575116781907,26408.152403899185,22446.929543314305,0.85,1.1366244898660989,0.6487675554438885,42257.45940475719,25750.0,0.0,0.0,6060.602270251724,0.0873221448470944,2.183053621177358,2548.094210688038,3512.508059563686,6060.602270251724,116.7809881174687,0.47252242882626805,1.1853912653683496,1.2672745338121223,1.1523885827651905,0.0034528706416844536,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31810.602270251722,,,,,,,,,,,,,,,,,,,,2.0,16550.355192781433,1610.0,0.3737483780041213,0.15558212462922136,6.112871282664199,4.888037285015361
1016.0,-29.58534468954628,4.802940875807872,35.31652527168837,24.480408522672974,5.342567992775784,-26.092553432904637,-39.63311909520996,1.8497767361345199,-0.9424443792122474,-4.687637888699826,40.62949826198174,42413.08026522702,31890.46393197106,31890.46393197106,74303.54419719808,77483.31112354957,77483.31112354957,31890.46393197106,109373.77505552063,109373.77505552063,109373.77505552063,135781.32494631197,135781.32494631197,0.0,0.0,91624.56343665012,56554.332578328955,38966.9231759124,26407.549890791335,65374.47306670374,22446.417407172634,1609.9836878014792,0.0,0.8862305138933224,2.8660869355875223,0.0014959128700940735,0.0,-0.9424443792122474,358994.615649768,1581854.9661569486,4.406347330011747,1581854.9661569486,4.406347330011747,0.85,0.10195595138069577,4.028046144702076,101325.0,128378.89211862572,1.2670011558709668,1.0,0.0,4.0280461447006735,1.283087232945442,1.2833867626263034,3.1393392758303227,22746.65188658778,2319.512971971854,19334.656963428657,1971.5863177974802,0.85,0.8500001257252741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5660.063533907695,4632.441516551485,5.634294339794091,4.802940875807872,-1.6894969027333904,6.492437778541262,4.8875023511682345,3.5,1.3964292431909242,0.6,0.0002334323654385558,0.957830524802414,0.00024370946570815267,198.58355692812123,0.0,0.0,0.0,0.0,8.219317559171988e-05,0.0001512391898468359,0.0006091984355904127,0.10195595137886254,0.07199080782813824,0.029965143550724292,0.10195595167530733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539233.6874467193,578.5909603604313,0.0,0.10195595137886254,0.07199080782943267,0.0299651435512631,0.37374865719654526,0.37374865719654526,0.15556747080264371,0.0,3.7464628742193895,5.123929105609932,0.4724622609557514,3.745193509487592,5.120918096730463,0.47528886292042216,26407.549890791335,22446.417407172634,0.85,1.136583450873611,0.648771275325639,42257.45940475719,25750.0,0.0,0.0,6057.986728183957,0.08728284338295018,2.1820710845737525,2547.0173466293345,3510.9693815546225,6057.986728183957,116.86829159126324,0.47230975856574736,1.1853607133312858,1.2672778177167456,1.1523885827651905,0.0034527027734722092,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31807.986728183958,,,,,,,,,,,,,,,,,,,,2.0,16550.3534557237,1609.9836878014792,0.37374865719654526,0.15556747080264371,6.112871282664199,4.8875023511682345
1017.0,-29.58612314963821,4.802253088437787,35.31639562875788,24.479665990825765,5.3418244401624495,-26.09332840307924,-39.63387842578811,1.849029693604014,-0.9418925639922691,-4.688381972692585,40.62927448144568,42413.083522108056,31887.907166365374,31887.907166365374,74300.99068847342,77483.31524934882,77483.31524934882,31887.907166365374,109371.22241571419,109371.22241571419,109371.22241571419,135778.66677737003,135778.66677737003,0.0,0.0,91624.58169206535,56554.34996482676,38966.92414137621,26407.444361655827,65374.368503032034,22446.327707407454,1610.0,0.0,0.886227533764926,2.8659911370719238,0.0014959128700940735,0.0,-0.9418925639922691,358984.2312869823,1581845.189539077,4.406447558624112,1581845.189539077,4.406447558624112,0.85,0.10195323347017456,4.028046144702076,101325.0,128378.97947441615,1.2670020180055874,1.0,0.0,4.0280461447036675,1.2830907184876799,1.283390248982222,3.1393307477508285,22746.656418664767,2319.513434115092,19334.657460317765,1971.586368466068,0.85,0.8499999782144999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5659.692046371698,4632.441516551485,5.634212410339181,4.802253088437787,-1.6903743728396114,6.492627461277399,4.886967726285113,3.5,1.3962764932243181,0.6,0.0002334323654385558,0.9579078712010051,0.00024368978735489784,198.58419162558127,0.0,0.0,0.0,0.0,8.218613515372946e-05,0.00015124623028482632,0.000609226794799517,0.10195323346565555,0.07199090156064061,0.02996233190501493,0.10195323394715186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539232.580200561,578.5913232636145,0.0,0.10195323346565555,0.07199090156383155,0.029962331906343013,0.37374893373448304,0.37374893373448304,0.15555278638565725,0.0,3.746818152677065,5.123488240953293,0.4743795352351299,3.746489408700313,5.120314860792234,0.4807397035004328,26407.444361655827,22446.327707407454,0.85,1.1365462090089233,0.648772362828116,42257.45940475719,25750.0,0.0,0.0,6055.372681955183,0.0872435762678787,2.1810894066969655,2545.9409320601812,3509.4317498950013,6055.372681955183,116.9555557799131,0.47209727417683245,1.1853302033067428,1.2672810786298028,1.1523885827651905,0.0034525360882936606,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31805.37268195518,,,,,,,,,,,,,,,,,,,,2.0,16550.351708654067,1610.0,0.37374893373448304,0.15555278638565725,6.112871282664199,4.886967726285113
1018.0,-29.58690155561893,4.801567499002746,35.316266076023304,24.47900354107844,5.341170841574297,-26.094094327950085,-39.634621306881286,1.8483636139053938,-0.9422934531117448,-4.6890310113616795,40.62901782257724,42413.01870850026,31885.031724299224,31885.031724299224,74298.05043279949,77483.27935306056,77483.27935306056,31885.031724299224,109368.31107735977,109368.31107735977,109368.31107735977,135775.4015722327,135775.4015722327,0.0,0.0,91624.5963280073,56554.33568344691,38966.956271733776,26407.090494872915,65374.04676660669,22446.026920641976,1610.0,0.0,0.8862251566484594,2.8659195047041908,0.0014959128700940735,0.0,-0.9422934531117448,358975.17355997657,1581833.9765780317,4.406527506877139,1581833.9765780317,4.406527506877139,0.85,0.10195041189398243,4.028046144702076,101325.0,128379.05274415492,1.2670027411216869,1.0,0.0,4.028046144705043,1.2830938262904603,1.2833933575105019,3.1393231439258966,22746.660052173775,2319.5138046298966,19334.657458099675,1971.5863682398858,0.85,0.8499998423395775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5659.319646493491,4632.441516551485,5.634075068379492,4.801567499002746,-1.6911865078134398,6.492754006816186,4.886431811888151,3.5,1.396123374825186,0.6,0.0002334323654385558,0.9579852189607281,0.0002436701118330357,198.58482628297978,0.0,0.0,0.0,0.0,8.217924777320914e-05,0.00015125311766534666,0.000609254537486069,0.10195041189106265,0.07199091738964596,0.02995949450141669,0.10195041227467741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539231.310276053,578.5917394848016,0.0,0.10195041189106265,0.0719909173917077,0.029959494502274742,0.37374921083844787,0.37374921083844787,0.15553813680821502,0.0,3.7471165263488047,5.123004665510621,0.4762076911504778,3.746737558249947,5.1198405359361345,0.48237853872620917,26407.090494872915,22446.026920641976,0.85,1.1365068266012746,0.6487745643147946,42257.45940475719,25750.0,0.0,0.0,6052.760992094276,0.08720434345824604,2.180108586456149,2544.865504314461,3507.895487779815,6052.760992094276,117.04278071774655,0.471884975423409,1.1852997352184393,1.2672843418183095,1.1523885827651905,0.0034523692945233457,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31802.760992094278,,,,,,,,,,,,,,,,,,,,2.0,16550.349935347236,1610.0,0.37374921083844787,0.15553813680821502,6.112871282664199,4.886431811888151
1019.0,-29.587678606129646,4.800887163251459,35.316135279277844,24.4784363656305,5.340624148032892,-26.094848342248234,-39.63535112617535,1.8477938841513697,-0.9437568199162456,-4.68956697152169,40.628722483821896,42412.90505138468,31881.791512778073,31881.791512778073,74294.69656416276,77483.19646348045,77483.19646348045,31881.791512778073,109364.98797625852,109364.98797625852,109364.98797625852,135771.4374766628,135771.4374766628,0.0,0.0,91624.60670506439,56554.31529296827,38966.99045788458,26406.44950040429,65373.43995828887,22445.482075343647,1609.981088531542,0.0,0.8862234954262811,2.865875661523752,0.0014959128700940735,0.0,-0.9437568199162456,358967.6940470233,1581821.0738347925,4.406583378022815,1581821.0738347925,4.406583378022815,0.85,0.10194746372782372,4.028046144702076,101325.0,128379.11454461853,1.267003351044841,1.0,0.0,4.028046144701193,1.2830964845544401,1.2833960163950389,3.1393166400115495,22746.66262837492,2319.5140673293045,19334.65946384259,1971.5865727687426,0.85,0.8499998342492631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5658.946894438822,4632.441516551485,5.633873600070191,4.800887163251459,-1.6919197728651363,6.492806936116596,4.885895414222643,3.5,1.3959701183493267,0.6,0.0002334323654385558,0.9580624387520016,0.0002436504720325235,198.5854598392696,0.0,0.0,0.0,0.0,8.217248201045145e-05,0.00015125988342810435,0.0006092817902906612,0.10194746372635767,0.07199084045696319,0.029956623269394484,0.10194746400786261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539229.8489679535,578.5922184320715,0.0,0.10194746372635767,0.07199084045799845,0.02995662326982528,0.3737494855102035,0.3737494855102035,0.1555235109740769,0.0,3.7471276188808247,5.122511689026112,0.47709626905941604,3.74581015160544,5.119524221279391,0.4797076140541776,26406.44950040429,22445.482075343647,0.85,1.136466072636931,0.6487788477774151,42257.45940475719,25750.0,0.0,0.0,6050.151222623647,0.08716514491048996,2.179128622762247,2543.790792067964,3506.3604305556833,6050.151222623647,117.1299664390484,0.4716728620697505,1.1852693089902655,1.2672875945894624,1.1523885827651905,0.00345220304090871,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31800.15122262365,,,,,,,,,,,,,,,,,,,,2.0,16550.34813717577,1609.981088531542,0.3737494855102035,0.1555235109740769,6.112871282664199,4.885895414222643
1020.0,-29.588456232790943,4.800205908520854,35.31600598322456,24.477682762686186,5.339868164407153,-26.095623805602894,-39.63611052660269,1.8470357372186301,-0.9430413190285662,-4.690324112860932,40.628504599825234,42412.91196930095,31879.293444499857,31879.293444499857,74292.20541380081,77483.20604908209,77483.20604908209,31879.293444499857,109362.49949358194,109362.49949358194,109362.49949358194,135768.88406963373,135768.88406963373,0.0,0.0,91624.62504924004,56554.330969456954,38966.993421981206,26406.38457605179,65373.377998033,22445.426889644023,1610.0,0.0,0.8862204272646289,2.8657761062176927,0.0014959128700940735,0.0,-0.9430413190285662,358957.1280803388,1581811.5549824452,4.4066865685097,1581811.5549824452,4.4066865685097,0.85,0.10194476658112375,4.028046144702076,101325.0,128379.20641017256,1.267004257687368,1.0,0.0,4.028046144701152,1.283100021958622,1.2833995546250083,3.139307985166549,22746.66718248751,2319.5145317195484,19334.66662879627,1971.587303390686,0.85,0.8499999790598725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5658.574433335952,4632.441516551485,5.633802969294117,4.800205908520854,-1.692804536716249,6.493010445237103,4.885359458769343,3.5,1.3958169882198121,0.6,0.0002334323654385558,0.9581397225210952,0.00024363081912973954,198.58609386936206,0.0,0.0,0.0,0.0,8.216544256351449e-05,0.0001512669228750413,0.0006093101455077564,0.1019447665770342,0.07199094562136375,0.029953820955670448,0.10194476707126111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539228.7708992852,578.5925717714109,0.0,0.1019447665770342,0.07199094562425169,0.029953820956872053,0.37374975734347826,0.37374975734347826,0.155508848352287,0.0,3.7475132810928926,5.122076583332273,0.4791031756006987,3.747282793832369,5.118901482141155,0.485798762611239,26406.38457605179,22445.426889644023,0.85,1.1364290432725714,0.6487795685053493,42257.45940475719,25750.0,0.0,0.0,6047.542876827283,0.08712598058111887,2.17814951452797,2542.7164860920557,3504.826390735228,6047.542876827283,117.21711297805984,0.471460933880513,1.1852389245462827,1.2672908224451247,1.1523885827651905,0.0034520380683443243,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31797.542876827283,,,,,,,,,,,,,,,,,,,,2.0,16550.346340212018,1610.0,0.37374975734347826,0.155508848352287,6.112871282664199,4.885359458769343
1021.0,-29.589232947799378,4.7995268378069875,35.31587677534791,24.47702205916869,5.339216508611084,-26.096388014156418,-39.636853128299094,1.8463715749684666,-0.9434305080246759,-4.690971125986767,40.62824857588864,42412.85294711662,31876.425436760117,31876.425436760117,74289.27838387674,77483.16950368063,77483.16950368063,31876.425436760117,109359.59494044076,109359.59494044076,109359.59494044076,135765.62666734462,135765.62666734462,0.0,0.0,91624.63913867729,56554.32258211488,38967.01839618045,26406.03172690387,65373.05012308432,22445.12696786829,1610.0,0.0,0.8862180580159814,2.8657045605236733,0.0014959128700940735,0.0,-0.9434305080246759,358948.0991550194,1581800.3699393624,4.406766253012607,1581800.3699393624,4.406766253012607,0.85,0.10194194904713999,4.028046144702076,101325.0,128379.281294518,1.2670049967383963,1.0,0.0,4.028046144700147,1.283103120859865,1.283402654249673,3.1393004032308025,22746.67068032163,2319.5148883993647,19334.673685832415,1971.5880230081032,0.85,0.850000158597233,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5658.200975169863,4632.441516551485,5.633667940860507,4.7995268378069875,-1.6936136813009979,6.493140519107985,4.884822092197696,3.5,1.3956634549136275,0.6,0.0002334323654385558,0.9582169224002254,0.0002436111907247829,198.58672716018896,0.0,0.0,0.0,0.0,8.215855937557836e-05,0.00015127380606297743,0.0006093378713063858,0.10194194904430784,0.07199096052000983,0.029950988524298006,0.10194194942802723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539227.5041186286,578.5929869612123,0.0,0.10194194904430784,0.07199096052200993,0.02995098852513006,0.37375003008814534,0.37375003008814534,0.1554942247380313,0.0,3.7478322757649494,5.121592333249168,0.4810034750492491,3.747540617962102,5.118429330455342,0.4874663399132828,26406.03172690387,22445.12696786829,0.85,1.1363899687104235,0.6487819195717767,42257.45940475719,25750.0,0.0,0.0,6044.936951096059,0.08708685042671281,2.1771712606678184,2541.643208488115,3503.2937426079443,6044.936951096059,117.30422036897863,0.47124919062074,1.1852085818107232,1.2672940546714184,1.1523885827651905,0.003451872879972298,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31794.93695109606,,,,,,,,,,,,,,,,,,,,2.0,16550.344505804365,1610.0,0.37375003008814534,0.1554942247380313,6.112871282664199,4.884822092197696
1022.0,-29.590009046408305,4.79885345725216,35.31574612452401,24.476470495015406,5.338687333959775,-26.097139419878157,-39.63757498478515,1.845817707429301,-0.9450399573124173,-4.6914884926508815,40.6279481325894,42412.71015172174,31873.13860742087,31873.13860742087,74285.84875914261,77483.07890226839,77483.07890226839,31873.13860742087,109356.21750968926,109356.21750968926,109356.21750968926,135761.56683258153,135761.56683258153,0.0,0.0,91624.64851127796,56554.279760730045,38967.076389497684,26405.349322892263,65372.425712389944,22444.546924458424,1609.9782966593714,0.0,0.8862165098684179,2.8656649015923974,0.0014959128700940735,0.0,-0.9450399573124173,358940.87954593083,1581787.2444008267,4.406818321729826,1581787.2444008267,4.406818321729826,0.85,0.1019389860983751,4.028046144702076,101325.0,128379.33975441604,1.2670055736927317,1.0,0.0,4.028046144705809,1.283105705150688,1.2834052391437845,3.139294080396145,22746.67300715711,2319.5151256705512,19334.673227839157,1971.5879763057883,0.85,0.8500000515132746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5657.827169335815,4632.441516551485,5.633459215609535,4.79885345725216,-1.694332475716252,6.493185932968412,4.884284249046548,3.5,1.3955097854418708,0.6,0.0002334323654385558,0.9582940677162616,0.0002435915793518948,198.58735995247193,0.0,0.0,0.0,0.0,8.215186898624163e-05,0.00015128049645231416,0.0006093648205033601,0.10193898609709931,0.07199086903158815,0.029948117065511162,0.1019389863657874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539226.0175563996,578.5934741844303,0.0,0.10193898609709931,0.07199086903248915,0.029948117065885946,0.3737503002904295,0.3737503002904295,0.15547962720024366,0.0,3.7478207653816185,5.121097422599632,0.4818221611113245,3.746448535338459,5.118137440326734,0.4841865424579055,26405.349322892263,22444.546924458424,0.85,1.1363483601781557,0.6487859321347367,42257.45940475719,25750.0,0.0,0.0,6042.332940841525,0.08704775440392254,2.1761938600980617,2540.570645120222,3501.7622957213025,6042.332940841525,117.39128864595914,0.47103763205585764,1.185178280707989,1.267297276546091,1.1523885827651905,0.003451708228176808,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31792.332940841523,,,,,,,,,,,,,,,,,,,,2.0,16550.34266373927,1609.9782966593714,0.3737503002904295,0.15547962720024366,6.112871282664199,4.884284249046548
1023.0,-29.590785141723558,4.798178685372535,35.31561718034394,24.47570505263286,5.337918034049397,-26.097914836679536,-39.638338157068915,1.845047729005414,-0.9441495637579465,-4.692259802506568,40.62773653903427,42412.73892645817,31870.702902841345,31870.702902841345,74283.44182929953,77483.09455219092,77483.09455219092,31870.702902841345,109353.79745503227,109353.79745503227,109353.79745503227,135759.12539234344,135759.12539234344,0.0,0.0,91624.66690829588,56554.31128256326,38967.06180636958,26405.32793731118,65372.38974368076,22444.528746714503,1610.0,0.0,0.8862133465791863,2.865561306673843,0.0014959128700940735,0.0,-0.9441495637579465,358930.1164901258,1581778.000511983,4.406924712753932,1581778.000511983,4.406924712753932,0.85,0.1019363109955582,4.028046144702076,101325.0,128379.43256646358,1.2670064896764233,1.0,0.0,4.028046144703192,1.2831092978106895,1.2834088326424726,3.139285290485344,22746.677574388283,2319.5155913985186,19334.674311874653,1971.5880868466452,0.85,0.8499999285014094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5657.4537534675665,4632.441516551485,5.633400517557419,4.798178685372535,-1.6952253039508278,6.493403989323363,4.883746990642186,3.5,1.3953562830406248,0.6,0.0002334323654385558,0.9583712194053926,0.00024357196951655695,198.58799274610206,0.0,0.0,0.0,0.0,8.214479621697905e-05,0.00015128756922157675,0.0006093933099443207,0.10193631098978218,0.0719909865638865,0.029945324425895672,0.10193631151577082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539224.9706140967,578.5938173212246,0.0,0.10193631098978218,0.07199098656796572,0.02994532442759247,0.3737505674892329,0.3737505674892329,0.15546498617261803,0.0,3.7482383558882475,5.12066910528938,0.4839214914491663,3.748110238748609,5.1174942945477255,0.4909617017212895,26405.32793731118,22444.528746714503,0.85,1.1363121666587102,0.6487867292714049,42257.45940475719,25750.0,0.0,0.0,6039.73027728645,0.08700869246946985,2.1752173117367444,2539.4984417913956,3500.2318354950535,6039.73027728645,117.4783178431124,0.4708262579516763,1.185148021162651,1.2673004714339464,1.1523885827651905,0.003451544962957802,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31789.73027728645,,,,,,,,,,,,,,,,,,,,2.0,16550.340808132212,1610.0,0.3737505674892329,0.15546498617261803,6.112871282664199,4.883746990642186
1024.0,-29.5915615068004,4.797506081945698,35.31548832171913,24.475045885797613,5.337268120464841,-26.098678556008295,-39.63907695198429,1.8443851696727807,-0.9445279922826444,-4.6929048723935365,40.627481142483916,42412.66531363562,31867.84251350572,31867.84251350572,74280.50782714134,77483.05701691785,77483.05701691785,31867.84251350572,109350.89953042357,109350.89953042357,109350.89953042357,135755.87560340975,135755.87560340975,0.0,0.0,91624.68057182094,56554.288868538846,38967.101892535655,26404.976072986166,65372.07796552182,22444.22966203824,1610.0,0.0,0.8862109848079596,2.8654898505826116,0.0014959128700940735,0.0,-0.9445279922826444,358921.1152130367,1581766.8430562639,4.407004146628181,1581766.8430562639,4.407004146628181,0.85,0.10193349757441436,4.028046144702076,101325.0,128379.50483403278,1.267007202901878,1.0,0.0,4.028046144703515,1.2831123892775917,1.283411924831061,3.139277726848165,22746.680966485732,2319.5159372961953,19334.67975777564,1971.5886421739983,0.85,0.8500000411604124,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5657.07924933338,4632.441516551485,5.633267824073874,4.797506081945698,-1.696031526555617,6.493537608501315,4.883208190220587,3.5,1.3952023400630247,0.6,0.0002334323654385558,0.9584484046161341,0.00024355235432005047,198.58862576371868,0.0,0.0,0.0,0.0,8.21379499034074e-05,0.0001512944155351484,0.0006094208872113084,0.10193349757101008,0.07199100058041016,0.029942496990599914,0.10193349796078743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539223.7069399402,578.5942314918907,0.0,0.10193349757101008,0.07199100058281446,0.029942496991599895,0.37375083599530723,0.37375083599530723,0.1554503885913321,0.0,3.7485786520862234,5.120184194790397,0.48589621953453843,3.748376880110868,5.11702221982398,0.4926600972660822,26404.976072986166,22444.22966203824,0.85,1.1362727044766414,0.6487886974620062,42257.45940475719,25750.0,0.0,0.0,6037.130102285252,0.08696966458014677,2.1742416145036674,2538.427311367639,3498.702790917613,6037.130102285252,117.56530799450624,0.47061506807438697,1.18511780309945,1.2673036729333405,1.1523885827651905,0.003451381367299988,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31787.130102285253,,,,,,,,,,,,,,,,,,,,2.0,16550.338926721182,1610.0,0.37375083599530723,0.1554503885913321,6.112871282664199,4.883208190220587
1025.0,-29.59233669795266,4.796839635406516,35.3153578069827,24.47451091082769,5.33675762538436,-26.0994272770464,-39.63980219615621,1.8438482044783968,-0.9462953145067559,-4.693402550054691,40.62717518902005,42412.54024759639,31864.5054228348,31864.5054228348,74277.0456704312,77482.95796828797,77482.95796828797,31864.5054228348,109347.46339112277,109347.46339112277,109347.46339112277,135751.71266400247,135751.71266400247,0.0,0.0,91624.68869265285,56554.270971962425,38967.13080076714,26404.249272879704,65371.38007364684,22443.61188194775,1609.9753096047361,0.0,0.886209556797133,2.865454664700642,0.0014959128700940735,0.0,-0.9462953145067559,358914.17076274235,1581753.4770097914,4.407052175310732,1581753.4770097914,4.407052175310732,0.85,0.10193051859856019,4.028046144702076,101325.0,128379.56769234211,1.2670078232651578,1.0,0.0,4.028046144701774,1.2831148947397975,1.283414430878153,3.1392715969670997,22746.682982557948,2319.5161428783476,19334.680283850306,1971.588695818685,0.85,0.8499999889511825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5656.704401638845,4632.441516551485,5.633051183230132,4.796839635406516,-1.6967351018840318,6.4935747372905475,4.882668919329111,3.5,1.3950482626654603,0.6,0.0002334323654385558,0.958525479808002,0.00024353277023508402,198.58925782818977,0.0,0.0,0.0,0.0,8.21312296757894e-05,0.00015130113576276638,0.0006094479565982565,0.10193051859710639,0.07199089362587309,0.029939624971233307,0.10193051885555972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539222.1931167012,578.5947276487803,0.0,0.10193051859710639,0.07199089362689988,0.02993962497166031,0.3737511018283333,0.3737511018283333,0.15543581960746816,0.0,3.7485420672880423,5.119686919531091,0.48663772158482743,3.7471072355479578,5.116754777547385,0.48872790479617834,26404.249272879704,22443.61188194775,0.85,1.1362318737458397,0.6487937106393469,42257.45940475719,25750.0,0.0,0.0,6034.53183813294,0.08693067069281586,2.1732667673203947,2537.3568940868518,3497.174944046088,6034.53183813294,117.65225913416526,0.47040406219056174,1.1850876264432952,1.2673068641546588,1.1523885827651905,0.0034512183042446154,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31784.53183813294,,,,,,,,,,,,,,,,,,,,2.0,16550.337014036086,1609.9753096047361,0.3737511018283333,0.15543581960746816,6.112871282664199,4.882668919329111
1026.0,-29.59311190490744,4.796171292407147,35.315229218914176,24.473732511419826,5.3359737813552215,-26.100203348970823,-39.640561666432745,1.8430652254186455,-0.9452193065711754,-4.694189220574471,40.626970276115614,42412.55730627595,31862.135998969607,31862.135998969607,74274.69330524556,77482.97996344509,77482.97996344509,31862.135998969607,109345.1159624147,109345.1159624147,109345.1159624147,135749.3903335088,135749.3903335088,0.0,0.0,91624.70718581139,56554.284528642354,38967.13628574338,26404.274371094107,65371.410656837485,22443.63321542999,1610.0,0.0,0.8862062908849736,2.8653467443441563,0.0014959128700940735,0.0,-0.9452193065711754,358903.1940037307,1581744.5251217715,4.407162019029927,1581744.5251217715,4.407162019029927,0.85,0.1019278668590409,4.028046144702076,101325.0,128379.6544913716,1.2670086799049751,1.0,0.0,4.028046144703129,1.283118548112267,1.2834180851034824,3.13926265864379,22746.687573656924,2319.5166110401537,19334.685448638927,1971.5892224805543,0.85,0.8500000444473745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5656.330049235835,4632.441516551485,5.633005097231579,4.796171292407147,-1.6976368222614142,6.4938081146685604,4.8821303847597015,3.5,1.394894395645629,0.6,0.0002334323654385558,0.9586025632580132,0.0002435131872015725,198.58988990956925,0.0,0.0,0.0,0.0,8.212419284843953e-05,0.00015130817259011625,0.000609476301263534,0.10192786685358457,0.07199102448838936,0.02993684236519521,0.10192786739509907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539221.1792313596,578.595059950326,0.0,0.10192786685358457,0.0719910244922431,0.029936842366797813,0.3737513644495183,0.3737513644495183,0.1554212000023144,0.0,3.7489928439670166,5.11926536136184,0.48883379939837823,3.7489699140032826,5.116088464689028,0.49623382336886834,26404.274371094107,22443.63321542999,0.85,1.1361953575569175,0.6487936680595378,42257.45940475719,25750.0,0.0,0.0,6031.934839045274,0.08689171076441035,2.172292769110257,2536.2867876943237,3495.6480513509505,6031.934839045274,117.73917129607105,0.4701932400671553,1.1850574911192648,1.2673100261742594,1.1523885827651905,0.0034510567406031535,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31781.934839045272,,,,,,,,,,,,,,,,,,,,2.0,16550.335098989774,1610.0,0.3737513644495183,0.1554212000023144,6.112871282664199,4.8821303847597015
