time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1027.0,-29.593887401632657,4.795505394985123,35.315100586176484,24.473083961661928,5.335335832225125,-26.100965090269128,-39.64130018195135,1.8424135208620045,-0.9456880795322604,-4.694821620621068,40.626711798837874,42412.48599552528,31859.248092750364,31859.248092750364,74271.73408827564,77482.9370214115,77482.9370214115,31859.248092750364,109342.18511416187,109342.18511416187,109342.18511416187,135746.08120480803,135746.08120480803,0.0,0.0,91624.71993532717,56554.268909442675,38967.16780653833,26403.896090646147,65371.063897184475,22443.311677049223,1609.9981968806526,0.0,0.8862040046587139,2.86527801755278,0.0014959128700940735,0.0,-0.9456880795322604,358894.37003881595,1581733.2332595505,4.407238912910446,1581733.2332595505,4.407238912910446,0.85,0.1019250451366728,4.028046144702076,101325.0,128379.7273157017,1.2670093986252327,1.0,0.0,4.028046144702849,1.2831215889750816,1.2834211266761697,3.139255218922438,22746.69073884305,2319.516933799315,19334.684477381317,1971.5891234398412,0.85,0.8499998834716088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5655.954510440027,4632.441516551485,5.632868516524147,4.795505394985123,-1.6984327039034142,6.493938098888537,4.881590167347236,3.5,1.394740047813496,0.6,0.0002334323654385558,0.9586796822130224,0.00024349359829938089,198.59052223124516,0.0,0.0,0.0,0.0,8.211735071062527e-05,0.00015131501472793053,0.0006095038617103784,0.10192504513439858,0.07199102883183181,0.029934016302566775,0.10192504550635541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539219.9003163836,578.5954791152009,0.0,0.10192504513439858,0.0719910288334381,0.029934016303234705,0.37375162876321705,0.37375162876321705,0.1554066286387265,0.0,3.749328654951512,5.118778266836841,0.4908001363553467,3.7491335410887814,5.115631551542151,0.4975526128072829,26403.896090646147,22443.311677049223,0.85,1.1361561164904723,0.6487960187129826,42257.45940475719,25750.0,0.0,0.0,6029.340402107549,0.08685278475193355,2.1713196187983366,2535.2178019220146,3494.1226001855352,6029.340402107549,117.82604451416209,0.4699826014715015,1.185027397052604,1.2673131972019271,1.1523885827651905,0.0034508947239736145,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31779.340402107548,,,,,,,,,,,,,,,,,,,,2.0,16550.33315778718,1609.9981968806526,0.37375162876321705,0.1554066286387265,6.112871282664199,4.881590167347236
1028.0,-29.59466200576579,4.794841341650846,35.314972173532446,24.47241791468116,5.334678208703348,-26.101727996351887,-39.64204260902477,1.8417441992891186,-0.9459580419567715,-4.695474829265552,40.626460943855164,42412.43469962924,31856.43422435034,31856.43422435034,74268.86892397958,77482.90291209798,77482.90291209798,31856.43422435034,109339.33713644833,109339.33713644833,109339.33713644833,135742.9100768165,135742.9100768165,0.0,0.0,91624.7331878743,56554.264975404294,38967.18690274445,26403.57294036819,65370.75984311264,22443.03699931296,1610.0,0.0,0.8862015847891285,2.865204135279809,0.0014959128700940735,0.0,-0.9459580419567715,358885.2559077337,1581722.2744439072,4.407320301981295,1581722.2744439072,4.407320301981295,0.85,0.10192225277672103,4.028046144702076,101325.0,128379.80593034542,1.2670101744914426,1.0,0.0,4.028046144702715,1.2831247120541494,1.2834242504843032,3.1392475780889546,22746.694028911403,2319.517269292919,19334.69222692403,1971.589913673276,0.85,0.8500001012168773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5655.578693513634,4632.441516551485,5.632745285798318,4.794841341650846,-1.699242363649529,6.494083705300375,4.881049573778937,3.5,1.3945855925082677,0.6,0.0002334323654385558,0.9587567190862772,0.00024347403339297958,198.5911538291423,0.0,0.0,0.0,0.0,8.211047286449314e-05,0.00015132189257406267,0.0006095315659919748,0.10192225277386802,0.07199105019183953,0.029931202582028478,0.10192225316902206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539218.6591163585,578.5958859186672,0.0,0.10192225277386802,0.07199105019385466,0.02993120258286637,0.3737518901740158,0.3737518901740158,0.15539208339483115,0.0,3.7496815108149235,5.118299734636423,0.49280435307611015,3.749516787308778,5.115147833455637,0.49967167841418814,26403.57294036819,22443.03699931296,0.85,1.1361175715598544,0.64879825171709,42257.45940475719,25750.0,0.0,0.0,6026.7478242371435,0.0868138926124589,2.1703473153114707,2534.149498775255,3492.598325461888,6026.7478242371435,117.91287882233388,0.4697721461713141,1.1849973441687258,1.2673163566363708,1.1523885827651905,0.003450733306924123,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31776.747824237144,,,,,,,,,,,,,,,,,,,,2.0,16550.331184939292,1610.0,0.3737518901740158,0.15539208339483115,6.112871282664199,4.881049573778937
1029.0,-29.59543632648676,4.794179418095726,35.31484384834422,24.471761122718476,5.334030968539874,-26.102489608988485,-39.642781124543376,1.8410842510415744,-0.9463372213569414,-4.696117147840821,40.626206665809946,42412.36806380034,31853.58802664661,31853.58802664661,74265.95609044695,77482.86425678176,77482.86425678176,31853.58802664661,109336.45228342837,109336.45228342837,109336.45228342837,135739.67486559978,135739.67486559978,0.0,0.0,91624.74598373561,56554.24979075407,38967.21799220172,26403.22258217142,65370.44057437313,22442.739194845708,1610.0,0.0,0.886199232736758,2.865133023193524,0.0014959128700940735,0.0,-0.9463372213569414,358876.2939015415,1581711.1661478593,4.4073994103990755,1581711.1661478593,4.4073994103990755,0.8500000000000001,0.10191945264894724,4.028046144702076,101325.0,128379.87858764724,1.2670108915632592,1.0,0.0,4.028046144702398,1.2831277914118215,1.2834273305608346,3.1392400442593713,22746.69720560324,2319.517593225336,19334.695048353697,1971.5902013790335,0.85,0.8500001065469382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5655.2024751023555,4632.441516551485,5.632616721838962,4.794179418095726,-1.7000440712132923,6.494223489309018,4.880508426681406,3.5,1.39443097905183,0.6,0.0002334323654385558,0.9588337344480915,0.0002434544770923401,198.5917851999657,0.0,0.0,0.0,0.0,8.210363178331083e-05,0.00015132873365524495,0.0006095591221826568,0.10191945264557324,0.0719910626091202,0.029928390036453045,0.10191945303643235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539217.4009801731,578.5962982726453,0.0,0.10191945264557324,0.07199106261150341,0.02992839003744383,0.37375214945721247,0.37375214945721247,0.15537756265562017,0.0,3.750012223343333,5.117819187800535,0.49473993152543017,3.749779926483882,5.114679859906801,0.5013518081989901,26403.22258217142,22442.739194845708,0.85,1.1360785614708109,0.6488004010856715,42257.45940475719,25750.0,0.0,0.0,6024.157200032163,0.08677503430313012,2.169375857578251,2533.0819378606757,3491.0752621714873,6024.157200032163,117.99967425443907,0.4695618739346865,1.18496733239321,1.267319507331336,1.1523885827651905,0.003450572343585202,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31774.15720003216,,,,,,,,,,,,,,,,,,,,2.0,16550.329204123103,1610.0,0.37375214945721247,0.15537756265562017,6.112871282664199,4.880508426681406
1030.0,-29.596210809271938,4.793520471817125,35.3147152384188,24.471131048072152,5.333413787461139,-26.103248361520663,-39.64351915111763,1.840451339709919,-0.9470132488962122,-4.696727488003348,40.62594172212098,42412.299030767885,31850.642034492463,31850.642034492463,74262.94106526035,77482.81207027767,77482.81207027767,31850.642034492463,109333.45410477012,109333.45410477012,109333.45410477012,135736.24628245475,135736.24628245475,0.0,0.0,91624.75748425408,56554.24444474465,38967.23671056603,26402.792177684645,65370.02888825067,22442.373351031947,1609.9947134721585,0.0,0.8861970821574414,2.865069719764648,0.0014959128700940735,0.0,-0.9470132488962122,358867.7782391906,1581699.5919779213,4.407471742764534,1581699.5919779213,4.407471742764534,0.85,0.10191661885043975,4.028046144702076,101325.0,128379.95224711868,1.267011618525721,1.0,0.0,4.028046144701501,1.2831307446275249,1.2834302844659498,3.1392328190774994,22746.70006071414,2319.5178843656236,19334.693160589883,1971.5900088806966,0.85,0.8499999168663088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5654.8259172101725,4632.441516551485,5.632470831251704,4.793520471817125,-1.700823102284406,6.494343574101531,4.879966815311695,3.5,1.3942762329461986,0.6,0.0002334323654385558,0.9589107726054215,0.00024343491814603902,198.59241670694996,0.0,0.0,0.0,0.0,8.209679575770316e-05,0.00015133556968085262,0.0006095866580092508,0.10191661884743877,0.0719910488371623,0.02992557001027648,0.10191661920884071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539216.0900724988,578.596727922129,0.0,0.10191661884743877,0.07199104883928212,0.029925570011157625,0.37375240659708486,0.37375240659708486,0.15536305869224604,0.0,3.7502516662387393,5.117337767386118,0.49637221291789047,3.7497142391071634,5.114255538687132,0.501827096879822,26402.792177684645,22442.373351031947,0.85,1.1360395938054735,0.6488034310535679,42257.45940475719,25750.0,0.0,0.0,6021.568481060383,0.08673620978116008,2.168405244529,2532.015089557532,3489.5533915028514,6021.568481060383,118.08643084428748,0.4693517845300867,1.1849373616518017,1.2673226479312296,1.1523885827651905,0.0034504119031468837,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31771.568481060385,,,,,,,,,,,,,,,,,,,,2.0,16550.327203164466,1609.9947134721585,0.37375240659708486,0.15536305869224604,6.112871282664199,4.879966815311695
1031.0,-29.59698506241605,4.792862774621581,35.31458711094806,24.470449285022937,5.332738597669938,-26.104012708521235,-39.644261822663225,1.8397662437750477,-0.9470780399895489,-4.697399234852816,40.625698554353406,42412.25001859632,31847.90519202348,31847.90519202348,74260.1552106198,77482.78544647795,77482.78544647795,31847.90519202348,109330.69063850143,109330.69063850143,109330.69063850143,135733.213620399,135733.213620399,0.0,0.0,91624.77096742536,56554.23553954338,38967.26158653553,26402.522981897568,65369.7845684331,22442.144534612933,1610.0,0.0,0.8861945398658645,2.8649908689709846,0.0014959128700940735,0.0,-0.9470780399895489,358858.4059950467,1581688.969155345,4.40755725024643,1581688.969155345,4.40755725024643,0.85,0.10191385617353048,4.028046144702076,101325.0,128380.02507144882,1.267012337245979,1.0,0.0,4.028046144700653,1.2831339413561489,1.2834334819408326,3.139224998167237,22746.703408037087,2319.5182256975713,19334.694299032653,1971.5901249695517,0.85,0.8499998418320753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5654.449200021428,4632.441516551485,5.6323620684226485,4.792862774621581,-1.7016438342057616,6.494506608827342,4.879424998881143,3.5,1.3941214282517553,0.6,0.0002334323654385558,0.9589877945949027,0.00024341536644599602,198.59304803070125,0.0,0.0,0.0,0.0,8.208991723881269e-05,0.0001513424481997431,0.0006096143650007489,0.10191385616981419,0.07199108568448048,0.029922770485333698,0.10191385659171952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539214.8869100234,578.5971222578601,0.0,0.10191385616981419,0.07199108568710562,0.029922770486424857,0.37375266164893617,0.37375266164893617,0.15534855103990555,0.0,3.7505873962460896,5.116873936632885,0.49828617087098337,3.750321194863261,5.113745699341507,0.5047596623601862,26402.522981897568,22442.144534612933,0.85,1.1360012229026046,0.6488051061908668,42257.45940475719,25750.0,0.0,0.0,6018.981528558141,0.0866974190038317,2.1674354750957905,2530.9488678877083,3488.032660670432,6018.981528558141,118.17314862564615,0.4691418777263616,1.1849074318704143,1.2673257744148534,1.1523885827651905,0.003450252190952838,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31768.981528558143,,,,,,,,,,,,,,,,,,,,2.0,16550.325173148456,1610.0,0.37375266164893617,0.15534855103990555,6.112871282664199,4.879424998881143
1032.0,-29.597759050296215,4.792207190629293,35.31445907129349,24.469793924968712,5.332093056428731,-26.10477385165226,-39.64500400526447,1.8391078577847675,-0.9474478911585038,-4.698039708487884,40.62544485713612,42412.20013052441,31845.066697448045,31845.066697448045,74257.26682797246,77482.74563543728,77482.74563543728,31845.066697448045,109327.81233288533,109327.81233288533,109327.81233288533,135729.98588475934,135729.98588475934,0.0,0.0,91624.78316087733,56554.23765596447,38967.272783236505,26402.173551874024,65369.44633511053,22441.84751909292,1610.0,0.0,0.8861921949613174,2.864919854102973,0.0014959128700940735,0.0,-0.9474478911585038,358849.4702530482,1581677.8864084734,4.407636119103448,1581677.8864084734,4.407636119103448,0.85,0.10191106039945472,4.028046144702076,101325.0,128380.10413150131,1.2670131175080317,1.0,0.0,4.028046144701646,1.2831370134684128,1.2834365547702644,3.139217482172051,22746.70643517519,2319.5185343797516,19334.700043462304,1971.5907107383566,0.85,0.8499999812528196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5654.071964461601,4632.441516551485,5.632235828905023,4.792207190629293,-1.702442718033728,6.494649908663021,4.878882461013516,3.5,1.393966417432433,0.6,0.0002334323654385558,0.9590647968670342,0.00024339582289028498,198.59367914216904,0.0,0.0,0.0,0.0,8.208304378066649e-05,0.0001513493216578893,0.0006096420516073354,0.10191106039713106,0.07199109702846943,0.029919963368661637,0.10191106077961835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539213.6316499289,578.5975336682367,0.0,0.10191106039713106,0.07199109703011092,0.029919963369343806,0.3737529157765298,0.3737529157765298,0.1553340586129576,0.0,3.750898387810821,5.1163974763884426,0.500147562728614,3.7505918173293935,5.113277978708481,0.5064657837758091,26402.173551874024,22441.84751909292,0.85,1.1359629152631847,0.6488077000545809,42257.45940475719,25750.0,0.0,0.0,6016.396618373581,0.0866586619284975,2.1664665482124357,2529.8834455327187,3486.513172840863,6016.396618373581,118.25982763223948,0.4689321532927351,1.1848775429751257,1.267328894981823,1.1523885827651905,0.0034500927880683156,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31766.396618373583,,,,,,,,,,,,,,,,,,,,2.0,16550.323121916826,1610.0,0.3737529157765298,0.1553340586129576,6.112871282664199,4.878882461013516
1033.0,-29.598532060784947,4.791555174322179,35.314330484244586,24.46918428121137,5.331498804372182,-26.10552898596389,-39.645733999181516,1.838495729551134,-0.9483182127864893,-4.698625888168039,40.625172834311925,42412.10345342739,31842.05556586082,31842.05556586082,74254.15901928821,77482.68334389065,77482.68334389065,31842.05556586082,109324.73890975147,109324.73890975147,109324.73890975147,135726.42655891902,135726.42655891902,0.0,0.0,91624.79324454923,56554.213354085965,38967.31098940363,26401.687649167536,65368.99863857117,22441.434501792406,1609.990995444697,0.0,0.8861901929658003,2.8648620474112407,0.0014959128700940735,0.0,-0.9483182127864893,358841.29216447717,1581666.0031739185,4.40770345473216,1581666.0031739185,4.40770345473216,0.85,0.10190820394879818,4.028046144702076,101325.0,128380.17116551769,1.267013779082336,1.0,0.0,4.028046144702351,1.2831398697493326,1.2834394117179673,3.13921049424563,22746.70893854073,2319.5187896519947,19334.6997323842,1971.590679017218,0.85,0.8499998740312091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5653.69439317338,4632.441516551485,5.632079371730614,4.791555174322179,-1.7032034642975895,6.494758638619768,4.878339464466879,3.5,1.3938112755619654,0.6,0.0002334323654385558,0.9591417085584265,0.00024337630545688668,198.59430946067326,0.0,0.0,0.0,0.0,8.207628372261504e-05,0.00015135608171594077,0.0006096692814331076,0.10190820394584936,0.07199106400547671,0.029917139940372654,0.10190820429011965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539212.285717989,578.5979747958747,0.0,0.10190820394584936,0.07199106400755985,0.029917139941238336,0.37375316808930764,0.37375316808930764,0.15531957645328584,0.0,3.7510701120100975,5.1159173439528445,0.5015510530266738,3.7503076753815776,5.1128860383353185,0.5061331416314374,26401.687649167536,22441.434501792406,0.85,1.1359231526528897,0.6488106646382373,42257.45940475719,25750.0,0.0,0.0,6013.813609007046,0.08661993851257949,2.1654984628144853,2528.818734807123,3484.9948741999224,6013.813609007046,118.34646789774924,0.46872261099880647,1.1848476948921787,1.2673320055320834,1.1523885827651905,0.00344993390387543,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31763.813609007047,,,,,,,,,,,,,,,,,,,,2.0,16550.32105019088,1609.990995444697,0.37375316808930764,0.15531957645328584,6.112871282664199,4.878339464466879
1034.0,-29.599304849431416,4.790903789806554,35.31420265573128,24.46848627822476,5.330805343194725,-26.106293842365044,-39.646480477508135,1.837794336128427,-0.9481462063871504,-4.6993169829293135,40.62493775349789,42412.07636514531,31839.398406210108,31839.398406210108,74251.47477135542,77482.66503481242,77482.66503481242,31839.398406210108,109322.06344102253,109322.06344102253,109322.06344102253,135723.53957416557,135723.53957416557,0.0,0.0,91624.80705072585,56554.21838105909,38967.32074407418,26401.47613314304,65368.796877217224,22441.254713171584,1610.0,0.0,0.8861875226660795,2.86477770533895,0.0014959128700940735,0.0,-0.9481462063871504,358831.6505368583,1581655.7337953474,4.407793268595418,1581655.7337953474,4.407793268595418,0.85,0.10190546654346266,4.028046144702076,101325.0,128380.25222990956,1.2670145791256804,1.0,0.0,4.028046144703025,1.2831431425704671,1.283442685303124,3.139202487286694,22746.712366052758,2319.519139160953,19334.70377206761,1971.5910909502848,0.85,0.8499999235459962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5653.3167936778345,4632.441516551485,5.631985534901644,4.790903789806554,-1.704035831764807,6.49493962157136,4.877796451531948,3.5,1.393656129009128,0.6,0.0002334323654385558,0.9592186048285934,0.00024335679506578038,198.59493960228505,0.0,0.0,0.0,0.0,8.206937154402506e-05,0.00015136299389453074,0.0006096971240074284,0.10190546654066415,0.07199111745895188,0.029914349081712272,0.10190546697544768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539211.122570777,578.598356015736,0.0,0.10190546654066415,0.07199111746092891,0.029914349082533757,0.3737534184098131,0.3737534184098131,0.15530507596900167,0.0,3.7514191258292158,5.115465634538282,0.5034821100699105,3.7511707765421534,5.112349205913688,0.5099897916289251,26401.47613314304,22441.254713171584,0.85,1.1358855955513854,0.6488122528063087,42257.45940475719,25750.0,0.0,0.0,6011.232264334993,0.08658124871356868,2.164531217839215,2527.75458898396,3483.4776753510323,6011.232264334993,118.43306945581466,0.4685132506145488,1.184817887547981,1.2673350991644263,1.1523885827651905,0.00344977589079069,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31761.23226433499,,,,,,,,,,,,,,,,,,,,2.0,16550.318972245743,1610.0,0.3737534184098131,0.15530507596900167,6.112871282664199,4.877796451531948
1035.0,-29.600077885573032,4.790254512211506,35.314074913153625,24.467832629475765,5.330161732514834,-26.107053935753733,-39.64721878347916,1.8371377826954909,-0.9484957406293688,-4.699955246428995,40.62468459940836,42412.013982896126,31836.566365383853,31836.566365383853,74248.58034827998,77482.62438349953,77482.62438349953,31836.566365383853,109319.19074888338,109319.19074888338,109319.19074888338,135720.31849074754,135720.31849074754,0.0,0.0,91624.81880069416,56554.208400090545,38967.34488955957,26401.127741864148,65368.47263142372,22440.958580584524,1610.0,0.0,0.8861851869094977,2.8647066825746923,0.0014959128700940735,0.0,-0.9484957406293688,358822.7461532377,1581644.6749507117,4.407871830609254,1581644.6749507117,4.407871830609254,0.85,0.10190267159003122,4.028046144702076,101325.0,128380.32833912908,1.2670153302652758,1.0,0.0,4.028046144701242,1.2831462061757033,1.283445749623542,3.139194992211596,22746.71528309191,2319.519436616165,19334.71216781138,1971.591947077889,0.85,0.8500001836389651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5652.938554194998,4632.441516551485,5.631861386810617,4.790254512211506,-1.7048316478641738,6.4950861600756795,4.877252542493605,3.5,1.3935007264267443,0.6,0.0002334323654385558,0.9592955323798414,0.0002433372798677084,198.5955699497084,0.0,0.0,0.0,0.0,8.206253556843518e-05,0.00015136982987012061,0.0006097246596325484,0.10190267158732684,0.0719911277582525,0.02991154382907434,0.1019026719744571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539209.8700002205,578.5987665436625,0.0,0.10190267158732684,0.07199112776016305,0.02991154382986818,0.3737536685407422,0.3737536685407422,0.15529059376640364,0.0,3.7517363483732424,5.1149910081189205,0.5053612379563219,3.7514595057996303,5.111883021021924,0.5117541574313691,26401.127741864148,22440.958580584524,0.85,1.1358469512807225,0.6488145167783522,42257.45940475719,25750.0,0.0,0.0,6008.653053978105,0.0865425924890256,2.163564812225638,2526.691301642621,3481.9617523354837,6008.653053978105,118.51963234003244,0.4683040719103113,1.1847881208691045,1.2673381898087406,1.1523885827651905,0.003449618037251418,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31758.653053978105,,,,,,,,,,,,,,,,,,,,2.0,16550.316872977834,1610.0,0.3737536685407422,0.15529059376640364,6.112871282664199,4.877252542493605
1036.0,-29.600850366378452,4.789609421972589,35.31394634719889,24.467244219873123,5.329591347712533,-26.1078062066348,-39.64794455152003,1.8365471879688244,-0.9495649975842753,-4.700516175904938,40.62440513241049,42411.90200165949,31833.48656706085,31833.48656706085,74245.38856872034,77482.5512900082,77482.5512900082,31833.48656706085,109316.03785706905,109316.03785706905,109316.03785706905,135716.6217122234,135716.6217122234,0.0,0.0,91624.82753105613,56554.178242707196,38967.38809816548,26400.583855154327,65367.97195331981,22440.49627688118,1609.9871117620335,0.0,0.8861833403875895,2.8646545638334753,0.0014959128700940735,0.0,-0.9495649975842753,358814.9207960324,1581632.466714094,4.407933937655757,1581632.466714094,4.407933937655757,0.85,0.10189978964989294,4.028046144702076,101325.0,128380.39219960816,1.2670159605192022,1.0,0.0,4.028046144700805,1.2831489620173642,1.283448506108539,3.139188250107135,22746.717450485645,2319.5196576288176,19334.708185896492,1971.5915410355722,0.85,0.8499999275932314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5652.559984847181,4632.441516551485,5.631693719729978,4.789609421972589,-1.7055733572240794,6.495182779196668,4.876708183402109,3.5,1.3933451952577456,0.6,0.0002334323654385558,0.9593724113162481,0.0002433177801290838,198.59619984829789,0.0,0.0,0.0,0.0,8.205581619456231e-05,0.0001513765492439935,0.0006097517255805719,0.10189978964813294,0.07199107475999983,0.029908714888133115,0.10189978996442829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539208.4872379784,578.5992197413283,0.0,0.10189978964813294,0.07199107476124326,0.029908714888649664,0.37375391682857245,0.37375391682857245,0.15527612432615703,0.0,3.751859652479368,5.114509933798047,0.5066056222289035,3.7509511783206904,5.111522698302224,0.5105956007188865,26400.583855154327,22440.49627688118,0.85,1.1358068232825094,0.6488177732046885,42257.45940475719,25750.0,0.0,0.0,6006.075738390828,0.08650396979657936,2.162599244914482,2525.628723921622,3480.4470144692054,6006.075738390828,118.60615658395697,0.4680950746568144,1.1847583947822853,1.267341270465875,1.1523885827651905,0.0034494607006929265,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31756.075738390828,,,,,,,,,,,,,,,,,,,,2.0,16550.31474299215,1609.9871117620335,0.37375391682857245,0.15527612432615703,6.112871282664199,4.876708183402109
1037.0,-29.60162219980049,4.788964318599961,35.31381882707431,24.466529103834205,5.32887871674506,-26.108572120341798,-39.64869120446963,1.8358286372864057,-0.9491457689488243,-4.701227599705845,40.62417846159721,42411.87941047942,31830.91238603226,31830.91238603226,74242.79179651168,77482.54134559946,77482.54134559946,31830.91238603226,109313.45373163171,109313.45373163171,109313.45373163171,135713.88625402923,135713.88625402923,0.0,0.0,91624.84155377763,56554.1796186577,38967.40215013326,26400.43252239753,65367.83467253079,22440.3676440379,1610.0,0.0,0.8861805358984975,2.8645644740356087,0.0014959128700940735,0.0,-0.9491457689488243,358804.99612891144,1581622.5648790877,4.408028265890819,1581622.5648790877,4.408028265890819,0.85,0.10189707811421736,4.028046144702076,101325.0,128380.47398778926,1.2670167677057909,1.0,0.0,4.028046144702481,1.28315231494492,1.2834518598188174,3.1391800472845515,22746.720931756958,2319.520012619698,19334.71149773378,1971.59187874899,0.85,0.8499999431012656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5652.181524518384,4632.441516551485,5.631615376815863,4.788964318599961,-1.7064180358454544,6.495382354445415,4.876164005367055,3.5,1.3931897158191586,0.6,0.0002334323654385558,0.9594492324621662,0.00024329829816999797,198.5968292229869,0.0,0.0,0.0,0.0,8.204890399281149e-05,0.0001513834614457443,0.0006097795682481857,0.10189707811105073,0.07199114570380268,0.02990593240724805,0.10189707857131895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539207.3657042735,578.5995873215602,0.0,0.10189707811105073,0.07199114570603989,0.02990593240817748,0.3737541629343333,0.3737541629343333,0.15526162784076428,0.0,3.7522404094855233,5.114068586205178,0.5086197789796643,3.7520818307569925,5.110955067951352,0.5154239306201589,26400.43252239753,22440.3676440379,0.85,1.135769483086616,0.6488187902038915,42257.45940475719,25750.0,0.0,0.0,6003.499981316991,0.08646538059392819,2.161634514848203,2524.5666466095668,3478.9333347074244,6003.499981316991,118.69264222110019,0.46788625862515226,1.1847287092144223,1.267344331264553,1.1523885827651905,0.003449304385164882,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31753.499981316992,,,,,,,,,,,,,,,,,,,,2.0,16550.312598363827,1610.0,0.3737541629343333,0.15526162784076428,6.112871282664199,4.876164005367055
1038.0,-29.602393733260058,4.788321315033401,35.31369139078036,24.465877410862618,5.328237269388428,-26.10933064498619,-39.64942923104388,1.835174181114973,-0.9494759714266934,-4.701863678925521,40.62392586295918,42411.822147159,31828.086882734602,31828.086882734602,74239.9090298936,77482.49989523747,77482.49989523747,31828.086882734602,109310.58677797207,109310.58677797207,109310.58677797207,135710.67194459005,135710.67194459005,0.0,0.0,91624.85277216071,56554.175024083845,38967.4197200854,26400.08516661799,65367.50488670339,22440.072391625294,1610.0,0.0,0.8861782091139345,2.8644934536095286,0.0014959128700940735,0.0,-0.9494759714266934,358796.12273374037,1581611.5304738316,4.408106526969168,1581611.5304738316,4.408106526969168,0.8500000000000001,0.10189428434306205,4.028046144702076,101325.0,128380.54664509108,1.2670174847776075,1.0,0.0,4.02804614470243,1.2831553688075652,1.28345491439437,3.139172576151347,22746.723716825123,2319.520296617614,19334.713292197666,1971.5920617333816,0.85,0.8499999179176874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5651.802296752562,4632.441516551485,5.631493320462134,4.788321315033401,-1.7072108065748286,6.49553212160823,4.8756187482196,3.5,1.3930339280627428,0.6,0.0002334323654385558,0.9595260303850475,0.00024327882521840694,198.59745835706485,0.0,0.0,0.0,0.0,8.20420721793916e-05,0.00015139029325916418,0.0006098070871078929,0.10189428434084526,0.07199115504458804,0.02990312929625721,0.10189428472502944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539206.115884218,578.5999969470619,0.0,0.10189428434084526,0.07199115504615429,0.02990312929690776,0.3737544093838105,0.3737544093838105,0.15524715724837443,0.0,3.7525780592076785,5.113593976743459,0.5105685854379658,3.7523877074988263,5.110490184463913,0.5172439393547847,26400.08516661799,22440.072391625294,0.85,1.135731112248633,0.6488211875406327,42257.45940475719,25750.0,0.0,0.0,6000.926454747458,0.08642682483883908,2.160670620970975,2523.5054895590033,3477.420965188454,6000.926454747458,118.77908928493187,0.46767762358679127,1.1846990640925783,1.2673473921350005,1.1523885827651905,0.003449148072760857,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31750.92645474746,,,,,,,,,,,,,,,,,,,,2.0,16550.310440955393,1610.0,0.3737544093838105,0.15524715724837443,6.112871282664199,4.8756187482196
1039.0,-29.60316517428138,4.787683142385651,35.31356284467848,24.465310968831204,5.32769153609811,-26.110079514751618,-39.650150773208566,1.8346058765683886,-0.9507548488975885,-4.70239846410298,40.62363866588595,42411.69660066204,31824.935534788427,31824.935534788427,74236.63213545046,77482.4159408161,77482.4159408161,31824.935534788427,109307.35147560453,109307.35147560453,109307.35147560453,135706.83245848765,135706.83245848765,0.0,0.0,91624.86020190922,56554.14086175537,38967.46593350428,26399.480982883124,65366.9469163874,22439.558835450654,1609.9830748523968,0.0,0.8861765236743413,2.8644472724666503,0.0014959128700940735,0.0,-0.9507548488975885,358788.66253756307,1581598.984756789,4.408163216671332,1581598.984756789,4.408163216671332,0.85,0.10189137676389623,4.028046144702076,101325.0,128380.60610715869,1.2670180716225876,1.0,0.0,4.0280461447010225,1.2831580206761226,1.2834575668819916,3.1391660885068657,22746.72556132944,2319.52048470471,19334.713865426515,1971.5921201864567,0.85,0.8499998741927272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5651.422744776689,4632.441516551485,5.631313913687052,4.787683142385651,-1.7079328620670098,6.4956160044526605,4.8750730493413545,3.5,1.3928780140975299,0.6,0.0002334323654385558,0.95960282573727,0.00024325935603535553,198.59808741975095,0.0,0.0,0.0,0.0,8.203539346829775e-05,0.00015139697197025806,0.0006098339892643662,0.10189137676282906,0.07199108139525473,0.029900295367574322,0.10189137705582524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539204.6948772024,578.6004626782917,0.0,0.10189137676282906,0.07199108139600871,0.029900295367887523,0.37375465379614237,0.37375465379614237,0.15523270474857367,0.0,3.752661627007228,5.113110686054597,0.5116860215877637,3.75164361520541,5.11016411810715,0.515214112227909,26399.480982883124,22439.558835450654,0.85,1.135690676060005,0.6488248052171072,42257.45940475719,25750.0,0.0,0.0,5998.354817058412,0.08638830248914782,2.1597075622286934,2522.4450402109633,3475.9097768474485,5998.354817058412,118.86549780887952,0.4674691693135701,1.1846694593439784,1.2673504430517488,1.1523885827651905,0.003448992275428035,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31748.35481705841,,,,,,,,,,,,,,,,,,,,2.0,16550.30826382843,1609.9830748523968,0.37375465379614237,0.15523270474857367,6.112871282664199,4.8750730493413545
1040.0,-29.60393634372087,4.787044283988983,35.313435643206226,24.464577866625064,5.326958727003807,-26.110846849074115,-39.65090140756217,1.833869232356601,-0.9500829479314348,-4.703131208050107,40.6234207376868,42411.69324554709,31822.447635775006,31822.447635775006,74234.14088132209,77482.41477091586,77482.41477091586,31822.447635775006,109304.86240669087,109304.86240669087,109304.86240669087,135704.254541948,135704.254541948,0.0,0.0,91624.87455923625,56554.15303386587,38967.468361522646,26399.39213525714,65366.86049677979,22439.48331496857,1610.0,0.0,0.8861735787276597,2.8643512445755577,0.0014959128700940735,0.0,-0.9500829479314348,358778.441036775,1581589.4649838114,4.408262270200615,1581589.4649838114,4.408262270200615,0.85,0.1018886932615693,4.028046144702076,101325.0,128380.69017805967,1.2670189013378699,1.0,0.0,4.028046144701933,1.2831614580811288,1.2834610050894413,3.139157679132379,22746.7291256697,2319.520848166265,19334.717390487243,1971.5924796426143,0.85,0.8499998959704498,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5651.043444059906,4632.441516551485,5.631251635346241,4.787044283988983,-1.708790536306882,6.495834820295865,4.874527736117672,3.5,1.3927222103193349,0.6,0.0002334323654385558,0.9596796006813878,0.00024323989514085233,198.59871626496184,0.0,0.0,0.0,0.0,8.20284460085678e-05,0.000151403919429988,0.0006098619739527469,0.10188869325677155,0.07199117063884469,0.029897522617926862,0.10188869375527565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539203.6166025721,578.6008160796285,0.0,0.10188869325677155,0.0719911706422346,0.029897522619334687,0.3737548957356906,0.3737548957356906,0.1552182175855831,0.0,3.753083057672143,5.1126791175009885,0.5138147637785551,3.7530482601186463,5.109564299477654,0.5210395800487504,26399.39213525714,22439.48331496857,0.85,1.1356540656404805,0.6488256116818774,42257.45940475719,25750.0,0.0,0.0,5995.784628174844,0.0863498135027583,2.1587453375689556,2521.38502456405,3474.399603610794,5995.784628174844,118.95186782632855,0.4672608955776961,1.1846398948960082,1.2673534710560894,1.1523885827651905,0.003448837654803284,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31745.784628174843,,,,,,,,,,,,,,,,,,,,2.0,16550.306062835523,1610.0,0.3737548957356906,0.1552182175855831,6.112871282664199,4.874527736117672
1041.0,-29.604706942831246,4.786407514282599,35.313308523460975,24.46392785003411,5.326319187700298,-26.111604341706343,-39.651639259513445,1.8332165865749992,-0.950398056296649,-4.703765252651466,40.62316871506772,42411.63912611034,31819.629134933417,31819.629134933417,74231.26826104376,77482.3723621629,77482.3723621629,31819.629134933417,109302.00149709632,109302.00149709632,109302.00149709632,135701.0472692367,135701.0472692367,0.0,0.0,91624.88521463746,56554.1519785835,38967.48137339329,26399.045772140395,65366.527145533684,22439.188906319334,1610.0,0.0,0.8861712600802361,2.8642802660109523,0.0014959128700940735,0.0,-0.950398056296649,358769.5965381659,1581578.4559144676,4.4083402584149,1581578.4559144676,4.4083402584149,0.85,0.1018859019872413,4.028046144702076,101325.0,128380.76879270343,1.2670196772040803,1.0,0.0,4.02804614469968,1.2831645035394048,1.2834640512586628,3.139150228666202,22746.731770972365,2319.5211179120665,19334.721858546403,1971.592935257851,0.85,0.8499999935472001,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5650.663242603162,4632.441516551485,5.631131739550396,4.786407514282599,-1.709580371656779,6.495987885939378,4.87398115240532,3.5,1.3925660435443772,0.6,0.0002334323654385558,0.9597563254649158,0.00024322045007151035,198.59934464907943,0.0,0.0,0.0,0.0,8.202161738580468e-05,0.00015141074805275113,0.0006098894799603415,0.10188590198461871,0.07199117910872654,0.029894722875892163,0.10188590237335039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539202.3696347685,578.6012247693642,0.0,0.10188590198461871,0.07199117911057962,0.029894722876661683,0.3737551385126276,0.3737551385126276,0.15520376478956463,0.0,3.7534471435047863,5.112203487388513,0.5158560230706826,3.753367196354816,5.109099455858029,0.5229046491666622,26399.045772140395,22439.188906319334,0.85,1.1356159108127835,0.6488280925753329,42257.45940475719,25750.0,0.0,0.0,5993.216770167407,0.08631135783764271,2.1577839459410657,2520.325993565679,3472.8907766017282,5993.216770167407,119.0381993706223,0.4670528021517459,1.1846103706762174,1.2673565023234425,1.1523885827651905,0.0034486828742119036,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31743.216770167408,,,,,,,,,,,,,,,,,,,,2.0,16550.30384156861,1610.0,0.3737551385126276,0.15520376478956463,6.112871282664199,4.87398115240532
1042.0,-29.60547738501426,4.785776242938912,35.313179995542455,24.46338414391505,5.325799013069063,-26.112349756614833,-39.65235650595275,1.8326713846692657,-0.9519002807950301,-4.7042730110806135,40.622873460842044,42411.49981608911,31816.403357059215,31816.403357059215,74227.90317314833,77482.27704329477,77482.27704329477,31816.403357059215,109298.68040035399,109298.68040035399,109298.68040035399,135697.05906558796,135697.05906558796,0.0,0.0,91624.89122361231,56554.11399640515,38967.53025245241,26398.37866523398,65365.90891768639,22438.621865448884,1609.9788669599159,0.0,0.8861697414230454,2.8642403117795654,0.0014959128700940735,0.0,-0.9519002807950301,358762.51377064094,1581565.5584399349,4.408391338931914,1581565.5584399349,4.408391338931914,0.85,0.10188296893111697,4.028046144702076,101325.0,128380.82680719266,1.2670202497625724,1.0,0.0,4.028046144699823,1.2831670476405628,1.2834665959537273,3.1391440047565817,22746.73326275638,2319.521270031701,19334.72617029305,1971.593374933647,0.85,0.8500001273567546,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5650.282721712153,4632.441516551485,5.630940065140347,4.785776242938912,-1.7102821673135145,6.496058410252426,4.873434134017209,3.5,1.3924097525763455,0.6,0.0002334323654385558,0.9598330412394898,0.00024320101039354786,198.59997290920614,0.0,0.0,0.0,0.0,8.20149799652193e-05,0.0001514173854733365,0.0006099162157967412,0.10188296892990029,0.07199108404989071,0.029891884880009576,0.10188296920599796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539200.908764785,578.6017035644566,0.0,0.10188296892990029,0.07199108405075037,0.02989188488036659,0.3737553789986954,0.3737553789986954,0.15518933559898943,0.0,3.7534924750603977,5.111716887853106,0.5168542028636693,3.752372730285572,5.108808290568163,0.5199527386772047,26398.37866523398,22438.621865448884,0.85,1.135575170638591,0.648832097928858,42257.45940475719,25750.0,0.0,0.0,5990.650795816737,0.0862729354518417,2.1568233862960406,2519.2676687591447,3471.3831270575915,5990.650795816737,119.12449247506207,0.46684488880866687,1.1845808866123153,1.2673595236895652,1.1523885827651905,0.0034485286058157584,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31740.650795816735,,,,,,,,,,,,,,,,,,,,2.0,16550.301606021643,1609.9788669599159,0.3737553789986954,0.15518933559898943,6.112871282664199,4.873434134017209
1043.0,-29.60624791110596,4.785143582696746,35.31305312382449,24.462632077652984,5.325044964468699,-26.11311863599866,-39.65310738477854,1.8319156893614548,-0.9509693957703007,-4.705028183795466,40.62266464390315,42411.499991555174,31814.005386111687,31814.005386111687,74225.50537766686,77482.2851030419,77482.2851030419,31814.005386111687,109296.29048915359,109296.29048915359,109296.29048915359,135694.6453585608,135694.6453585608,0.0,0.0,91624.90595037842,56554.120838891824,38967.539012762885,26398.354869407212,65365.8938821701,22438.60163899613,1610.0,0.0,0.8861666490195009,2.8641381298579613,0.0014959128700940735,0.0,-0.9509693957703007,358751.9800024007,1581556.43681821,4.408495353273385,1581556.43681821,4.408495353273385,0.85,0.10188031577807322,4.028046144702076,101325.0,128380.91466406797,1.2670211168425163,1.0,0.0,4.0280461447051366,1.2831705739936128,1.283470123129985,3.1391353778988127,22746.736918813334,2319.521642845756,19334.726377786665,1971.5933960921075,0.85,0.8499999998591152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5649.90259932481,4632.441516551485,5.630894484785209,4.785143582696746,-1.7111536062933959,6.496297188990141,4.872887713019002,3.5,1.3922536322911434,0.6,0.0002334323654385558,0.9599097719857168,0.00024318157002992694,198.6006012417321,0.0,0.0,0.0,0.0,8.200803184146475e-05,0.00015142433359709105,0.0006099442031598436,0.10188031577318148,0.07199119246451395,0.029889123308667522,0.10188031629714675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539199.8755730721,578.602042189212,0.0,0.10188031577318148,0.07199119246797057,0.02988912331010264,0.37375561666950274,0.37375561666950274,0.15517486337345207,0.0,3.753958007633287,5.111294705802095,0.5191101314795787,3.7540587880251906,5.108174916550013,0.5268040566450054,26398.354869407212,22438.60163899613,0.85,1.135538749175025,0.6488322498581143,42257.45940475719,25750.0,0.0,0.0,5988.086157051681,0.086234546303464,2.155863657586598,2518.2097087408106,3469.8764483108707,5988.086157051681,119.21074717290735,0.4666371553217746,1.184551442632173,1.2673625189759663,1.1523885827651905,0.003448375675556628,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31738.08615705168,,,,,,,,,,,,,,,,,,,,2.0,16550.299347931814,1610.0,0.37375561666950274,0.15517486337345207,6.112871282664199,4.872887713019002
1044.0,-29.607017540952103,4.7845129979608565,35.31292633175091,24.46198359774428,5.324407172555787,-26.11387508146658,-39.653841325174994,1.8312647130707265,-0.9512726889648206,-4.705660288770574,40.622413220119256,42411.43345084062,31811.19412246061,31811.19412246061,74222.62757330123,77482.2418193597,77482.2418193597,31811.19412246061,109293.43594182031,109293.43594182031,109293.43594182031,135691.44541837007,135691.44541837007,0.0,0.0,91624.91604624264,56554.10767772552,38967.564853907905,26398.009476549756,65365.57433045766,22438.308055067293,1610.0,0.0,0.8861643379440602,2.8640672261897437,0.0014959128700940735,0.0,-0.9512726889648206,358743.16307048645,1581545.4540816217,4.408573087623909,1581545.4540816217,4.408573087623909,0.85,0.10187752809978386,4.028046144702076,101325.0,128380.98164240818,1.2670217778673396,1.0,0.0,4.02804614470043,1.283173611704642,1.2834731615501511,3.1391279464911896,22746.739425205727,2319.521898426652,19334.729167796002,1971.593680593883,0.85,0.8500000288556141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5649.521436432728,4632.441516551485,5.630776780014686,4.7845129979608565,-1.7119405825541016,6.496453580514958,4.872339820917513,3.5,1.392097091690718,0.6,0.0002334323654385558,0.9599864200877405,0.00024316215370757081,198.60122884737547,0.0,0.0,0.0,0.0,8.200124098029945e-05,0.00015143112445825636,0.0006099715570619797,0.10187752809687362,0.07199120010999774,0.029886327986875873,0.10187752848944377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539198.631570396,578.6024499061901,0.0,0.10187752809687362,0.07199120011205423,0.029886327987729628,0.3737558556716961,0.3737558556716961,0.1551604336888268,0.0,3.7543502597252996,5.110817409536651,0.5212513313982186,3.7543875998057388,5.107710376857767,0.5287030148494978,26398.009476549756,22438.308055067293,0.85,1.1355002741667422,0.6488344038167295,42257.45940475719,25750.0,0.0,0.0,5985.523954153894,0.08619619035068604,2.1549047587671493,2517.1528006382423,3468.3711535156517,5985.523954153894,119.29696349737556,0.466429601464751,1.1845220386638209,1.2673655208615635,1.1523885827651905,0.003448222414884069,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31735.523954153894,,,,,,,,,,,,,,,,,,,,2.0,16550.29706247961,1610.0,0.3737558556716961,0.1551604336888268,6.112871282664199,4.872339820917513
1045.0,-29.607786946037923,4.783888606103381,35.31279782022577,24.461463570501678,5.32391363139853,-26.11461689945247,-39.65455427588893,1.8307435848130182,-0.9530115182595296,-4.706140033299992,40.622109554879835,42411.280446114295,31807.890652938146,31807.890652938146,74219.17109905244,77482.13468076191,77482.13468076191,31807.890652938146,109290.02533370006,109290.02533370006,109290.02533370006,135687.30199503232,135687.30199503232,0.0,0.0,91624.92059944633,56554.06636479859,38967.61581627526,26397.276661332256,65364.892477607515,22437.685162132417,1609.974476836926,0.0,0.8861629923998804,2.864033794182153,0.0014959128700940735,0.0,-0.9530115182595296,358736.4714552525,1581532.189401736,4.408618345901891,1581532.189401736,4.408618345901891,0.85,0.10187456930342524,4.028046144702076,101325.0,128381.04121582807,1.2670223658112811,1.0,0.0,4.028046144701388,1.2831760435041195,1.283475593917319,3.1391219974012428,22746.740555580982,2319.5220136928497,19334.727255542257,1971.5934855982682,0.85,0.8499999025486059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5649.139958395844,4632.441516551485,5.630572244128021,4.783888606103381,-1.7126214431319862,6.496510049235367,4.871791500493347,3.5,1.3919404287123849,0.6,0.0002334323654385558,0.9600630524055452,0.000243142744482943,198.60185627369964,0.0,0.0,0.0,0.0,8.199464482611537e-05,0.0001514377206124404,0.0006099981266754107,0.10187456930199029,0.07199108279573775,0.029883486506252544,0.10187456956118163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539197.1290867365,578.6029423388757,0.0,0.10187456930199029,0.0719910827967518,0.029883486506673437,0.3737560921139479,0.3737560921139479,0.15514603258067597,0.0,3.754355490077728,5.110326837119146,0.5221256143586288,3.753128515040487,5.107455426226238,0.5247777834952103,26397.276661332256,22437.685162132417,0.85,1.1354592394453673,0.6488388313442635,42257.45940475719,25750.0,0.0,0.0,5982.96363004114,0.08615786755175221,2.1539466887938032,2516.0965974284945,3466.867032612646,5982.96363004114,119.38314148164258,0.4662222270116458,1.184492674635451,1.267368512908219,1.1523885827651905,0.003448069663033111,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31732.96363004114,,,,,,,,,,,,,,,,,,,,2.0,16550.29476929799,1609.974476836926,0.3737560921139479,0.15514603258067597,6.112871282664199,4.871791500493347
