time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1046.0,-29.608556760836674,4.783262091280545,35.31267128983454,24.460691562294983,5.323137215303964,-26.11538737576187,-39.65530913611872,1.8299678302287528,-0.9518134156140832,-4.706918767061966,40.62191023481954,42411.30015609926,31805.58630302581,31805.58630302581,74216.88645912507,77482.15250428236,77482.15250428236,31805.58630302581,109287.73880730817,109287.73880730817,109287.73880730817,135685.05947412312,135685.05947412312,0.0,0.0,91624.93574471252,56554.08339652758,38967.61372020549,26397.32066681496,65364.93438702045,22437.722566792716,1610.0,0.0,0.8861597453577224,2.8639252135889732,0.0014959128700940735,0.0,-0.9518134156140832,358725.6096609319,1581523.4827650392,4.408727562718195,1581523.4827650392,4.408727562718195,0.85,0.1018719484673085,4.028046144702076,101325.0,128381.12562078555,1.2670231988234448,1.0,0.0,4.028046144699839,1.2831796635121733,1.2834792147704437,3.1391131415510176,22746.744315534477,2319.5223971014034,19334.72965208425,1971.593729977541,0.85,0.8499998674043189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5648.759031773262,4632.441516551485,5.630544005174423,4.783262091280545,-1.7135074347221169,6.496769526002661,4.87124399727961,3.5,1.3917839992227456,0.6,0.0002334323654385558,0.9601397321353045,0.00024312332635106505,198.6024840380998,0.0,0.0,0.0,0.0,8.198766146352188e-05,0.0001514447039750339,0.0006100262559821824,0.10187194846279458,0.07199121127686543,0.029880737185929155,0.10187194901080569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539196.1428857505,578.6032655618422,0.0,0.10187194846279458,0.07199121128005535,0.029880737187253148,0.373756325384629,0.373756325384629,0.1551315789015425,0.0,3.7548663001168734,5.109914105225641,0.5245126594172689,3.7551053514478667,5.1067874527713,0.5326894091867302,26397.32066681496,22437.722566792716,0.85,1.1354235593612463,0.6488387168720374,42257.45940475719,25750.0,0.0,0.0,5980.404524285398,0.08611957786497478,2.1529894466243675,2515.040687578752,3465.363836706646,5980.404524285398,119.46928115884239,0.46601503173687614,1.1844633504754134,1.2673714755793335,1.1523885827651905,0.003447918417271043,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31730.404524285397,,,,,,,,,,,,,,,,,,,,2.0,16550.29245496474,1610.0,0.373756325384629,0.1551315789015425,6.112871282664199,4.87124399727961
1047.0,-29.609325321801453,4.782638368034194,35.31254451810294,24.460067285131686,5.322526615344761,-26.116140139824445,-39.6560387807898,1.8293414333681748,-0.9523593929713456,-4.707522117538927,40.621650144607884,42411.21999781448,31802.694753610842,31802.694753610842,74213.91475142533,77482.09712725916,77482.09712725916,31802.694753610842,109284.79188087,109284.79188087,109284.79188087,135681.6995632018,135681.6995632018,0.0,0.0,91624.94432455103,56554.06719510819,38967.64125493649,26396.907682331796,65364.548937268286,22437.371529982025,1609.9954868169204,0.0,0.886157612057578,2.863861004032615,0.0014959128700940735,0.0,-0.9523593929713456,358717.1942930388,1581512.1216403397,4.408799318240626,1581512.1216403397,4.408799318240626,0.85,0.10186913386675148,4.028046144702076,101325.0,128381.1933785911,1.2670238675409928,1.0,0.0,4.0280461447007925,1.283182586567078,1.2834821385077197,3.1391059907369705,22746.74644555936,2319.5226143034943,19334.730202984523,1971.593786153735,0.85,0.8499998120284611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5648.37691832968,4632.441516551485,5.630412986500099,4.782638368034194,-1.7142729776101433,6.496911345644337,4.870694812984894,3.5,1.3916270894242555,0.6,0.0002334323654385558,0.960216293564148,0.00024310394127149976,198.60311078398908,0.0,0.0,0.0,0.0,8.198091189763895e-05,0.00015145145354091683,0.0006100534435450155,0.10186913386437366,0.0719911960904025,0.029877937773971158,0.10186913423048753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539194.8560053156,578.6036873308573,0.0,0.10186913386437366,0.07199119609208292,0.029877937774668566,0.37375656051333045,0.37375656051333045,0.15511717552271218,0.0,3.7552210198059015,5.109431990534233,0.5265407773008519,3.755162724567583,5.106360163745933,0.5335906239775454,26396.907682331796,22437.371529982025,0.85,1.1353847912673576,0.648841316697793,42257.45940475719,25750.0,0.0,0.0,5977.847964048737,0.08608132124873327,2.15203303121833,2513.9858998183117,3463.8620642304245,5977.847964048737,119.5553825620674,0.46580801541522304,1.1844340661122177,1.2673744483325902,1.1523885827651905,0.0034477666632017952,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31727.847964048735,,,,,,,,,,,,,,,,,,,,2.0,16550.290106776734,1609.9954868169204,0.37375656051333045,0.15511717552271218,6.112871282664199,4.870694812984894
1048.0,-29.61009421709582,4.782015952035374,35.312418162407674,24.459398618806176,5.321866222924969,-26.11689818510922,-39.65677677243946,1.8286701909383052,-0.9523961869626874,-4.708178175799855,40.62140871871794,42411.17308374279,31799.983081148035,31799.983081148035,74211.15616489082,77482.063668288,77482.063668288,31799.983081148035,109282.04674943603,109282.04674943603,109282.04674943603,135678.67896450163,135678.67896450163,0.0,0.0,91624.95479397975,56554.064209434066,38967.65620505076,26396.63221506559,65364.28842011635,22437.13738280575,1610.0,0.0,0.8861551425200551,2.8637836643744206,0.0014959128700940735,0.0,-0.9523961869626874,358708.04394752457,1581501.5758552435,4.408882383709805,1581501.5758552435,4.408882383709805,0.85,0.10186638447074253,4.028046144702076,101325.0,128381.27511109614,1.2670246741781015,1.0,0.0,4.028046144700891,1.2831857189067497,1.283485271578619,3.1390983279753892,22746.749044692624,2319.522879341327,19334.735389965455,1971.5943150785902,0.85,0.8499999429358774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5647.99464704838,4632.441516551485,5.630313955372918,4.782015952035374,-1.7150742656646059,6.497090217699981,4.870145426624378,3.5,1.3914701218926795,0.6,0.0002334323654385558,0.9602928948883063,0.00024308454918403496,198.60373780647578,0.0,0.0,0.0,0.0,8.19740856406507e-05,0.0001514582797979051,0.0006100809400231599,0.10186638446732012,0.07199122408029153,0.029875160387028588,0.1018663848890106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539193.6614733441,578.604078832797,0.0,0.10186638446732012,0.07199122408271019,0.029875160388032337,0.37375679264407047,0.37375679264407047,0.15510279220057246,0.0,3.755648083908625,5.1089664181743615,0.5287735400445968,3.755781988837157,5.105860872052517,0.5365491032723639,26396.63221506559,22437.13738280575,0.85,1.1353471132113142,0.648843184999631,42257.45940475719,25750.0,0.0,0.0,5975.293161289734,0.08604309766147454,2.1510774415368616,2512.931742985076,3462.361418304657,5975.293161289734,119.64144572436837,0.46560117782183164,1.1844048214745326,1.2673774078489417,1.1523885827651905,0.003447615591213287,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31725.293161289734,,,,,,,,,,,,,,,,,,,,2.0,16550.287758046714,1610.0,0.37375679264407047,0.15510279220057246,6.112871282664199,4.870145426624378
1049.0,-29.610862208280526,4.7813955732310305,35.31229188829947,24.458752443920844,5.321231046922196,-26.1176528946545,-39.657506661582715,1.8280217332966815,-0.9527016390605922,-4.708807671498617,40.621158383626245,42411.09640578296,31797.18580730385,31797.18580730385,74208.28221308682,77482.01915601274,77482.01915601274,31797.18580730385,109279.20496331659,109279.20496331659,109279.20496331659,135675.4932275611,135675.4932275611,0.0,0.0,91624.96405503126,56554.04130480356,38967.69194469744,26396.288264244493,65363.98020894194,22436.845024607817,1610.0,0.0,0.886152840561987,2.8637131066991555,0.0014959128700940735,0.0,-0.9527016390605922,358699.26425450813,1581490.6409615406,4.408959812751176,1581490.6409615406,4.408959812751176,0.85,0.10186361011209076,4.028046144702076,101325.0,128381.34270187341,1.2670253412472086,1.0,0.0,4.028046144702532,1.2831887449361747,1.2834882983144538,3.139090925320132,22746.75134383498,2319.5231137886008,19334.740141679773,1971.594799618603,0.85,0.850000065917986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5647.611909557219,4632.441516551485,5.630200218519758,4.7813955732310305,-1.7158569264360497,6.497252499667081,4.869595395078125,3.5,1.3913129700223215,0.6,0.0002334323654385558,0.9603694127213389,0.0002430651813213137,198.60436409562692,0.0,0.0,0.0,0.0,8.196733484682137e-05,0.00015146503059173443,0.0006101081325322179,0.10186361010929174,0.07199123027301188,0.029872379836279855,0.10186361050211505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539192.4228609488,578.6044847815713,0.0,0.10186361010929174,0.07199123027499006,0.029872379837100695,0.37375702305859965,0.37375702305859965,0.15508843869098538,0.0,3.7560444959499364,5.108491520587506,0.5309263795312518,3.7561060324380264,5.105399007419578,0.5384289727213059,26396.288264244493,22436.845024607817,0.85,1.1353084982871797,0.6488450714018946,42257.45940475719,25750.0,0.0,0.0,5972.740350782491,0.08600490706171335,2.1501226765428316,2511.878364158741,3460.8619866237505,5972.740350782491,119.72747067875459,0.4653945187322147,1.1843756164911858,1.2673803611713212,1.1523885827651905,0.0034474648417278484,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31722.740350782493,,,,,,,,,,,,,,,,,,,,2.0,16550.285377000255,1610.0,0.37375702305859965,0.15508843869098538,6.112871282664199,4.869595395078125
1050.0,-29.611630225601655,4.780778738726141,35.31216503592542,24.45815362678843,5.3206490168204725,-26.118402313066753,-39.65823204545302,1.827421104285527,-0.9535346986668856,-4.709380877721119,40.62088899271781,42411.00070747904,31794.20955418183,31794.20955418183,74205.21026166088,77481.95103852203,77481.95103852203,31794.20955418183,109276.16059270386,109276.16059270386,109276.16059270386,135671.9627893188,135671.9627893188,0.0,0.0,91624.97123888317,56554.02090783994,38967.722590048026,26395.802196614935,65363.524786662965,22436.431867122694,1609.9906247587435,0.0,0.8861508944368668,2.863656354832237,0.0014959128700940735,0.0,-0.9535346986668856,358691.2697879675,1581478.8737530364,4.409025273148948,1581478.8737530364,4.409025273148948,0.85,0.10186077461737082,4.028046144702076,101325.0,128381.40929048105,1.2670259984256704,1.0,0.0,4.0280461447026825,1.283191547785892,1.283491101818481,3.1390840686664023,22746.753127293177,2319.523295650725,19334.73725895916,1971.5945056629087,0.85,0.8499998725426867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5647.228860545026,4632.441516551485,5.630055083532298,4.780778738726141,-1.7166000680572657,6.4973788067834075,4.869044940725541,3.5,1.3911556973501544,0.6,0.0002334323654385558,0.9604459397364605,0.0002430458142210565,198.60499041004226,0.0,0.0,0.0,0.0,8.196062623172263e-05,0.00015147173920683317,0.0006101351551434026,0.10186077461514248,0.07199119033866352,0.029869584276478962,0.10186077495623501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539191.0899646536,578.6049216310546,0.0,0.10186077461514248,0.07199119034023842,0.029869584277132405,0.3737572512240482,0.3737572512240482,0.15507410567127125,0.0,3.7562886132583913,5.1080134157459725,0.5325761508960909,3.755846179054231,5.105014742697676,0.538165507023848,26395.802196614935,22436.431867122694,0.85,1.1352694106362209,0.6488481281556093,42257.45940475719,25750.0,0.0,0.0,5970.189413595181,0.085966749408031,2.149168735200773,2510.8256896990865,3459.3637238960946,5970.189413595181,119.81345745819387,0.46518803792224533,1.1843464510911608,1.2673833048361087,1.1523885827651905,0.0034473145914916256,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31720.18941359518,,,,,,,,,,,,,,,,,,,,2.0,16550.282988436284,1609.9906247587435,0.3737572512240482,0.15507410567127125,6.112871282664199,4.869044940725541
1051.0,-29.612398110424262,4.780162391690232,35.31203896475753,24.457462434098147,5.319963369692333,-26.11916197448435,-39.65897405343128,1.8267272337528229,-0.9532875330690445,-4.710063549452124,40.62065804157273,42410.97455100208,31791.60175138818,31791.60175138818,74202.57630239025,77481.9286669273,77481.9286669273,31791.60175138818,109273.53041831548,109273.53041831548,109273.53041831548,135669.13204387692,135669.13204387692,0.0,0.0,91624.98216135906,56554.02804543545,38967.72679547068,26395.60162556143,65363.32842103211,22436.261381727214,1610.0,0.0,0.8861482511832299,2.8635720272198344,0.0014959128700940735,0.0,-0.9532875330690445,358681.748795669,1581468.7856776437,4.4091141826638145,1581468.7856776437,4.4091141826638145,0.85,0.101858064269453,4.028046144702076,101325.0,128381.48701430732,1.2670267655001957,1.0,0.0,4.028046144703501,1.283194785764654,1.2834943405531314,3.139076147587187,22746.755838899622,2319.52357215763,19334.73823045148,1971.5946047275554,0.85,0.8499998139245337,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5646.845818729747,4632.441516551485,5.629975170552767,4.780162391690232,-1.717418007776922,6.497580399467154,4.8684945216052835,3.5,1.3909984347443667,0.6,0.0002334323654385558,0.9605224601261706,0.00024302645188316888,198.60561662035497,0.0,0.0,0.0,0.0,8.19537643959267e-05,0.0001514786010426291,0.0006101627949346261,0.10185806426609285,0.07199124044718608,0.029866823818906773,0.10185806471438574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539189.9472618465,578.605296145375,0.0,0.10185806426609285,0.07199124044956097,0.029866823819892033,0.3737574770790604,0.3737574770790604,0.15505975995921575,0.0,3.756710556173232,5.107565350890297,0.5347522566787006,3.7567760163830712,5.104479387679135,0.5422541332584387,26395.60162556143,22436.261381727214,0.85,1.135232524029696,0.6488496772657526,42257.45940475719,25750.0,0.0,0.0,5967.64010707905,0.08592862465907578,2.1482156164768926,2509.7735687549266,3457.866538324123,5967.64010707905,119.89940609561269,0.46498173516815866,1.1843173252035994,1.2673862316920523,1.1523885827651905,0.0034471652054332046,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31717.64010707905,,,,,,,,,,,,,,,,,,,,2.0,16550.280573749013,1610.0,0.3737574770790604,0.15505975995921575,6.112871282664199,4.8684945216052835
1052.0,-29.61316569096536,4.779548065431832,35.31191297561295,24.456817656196677,5.319329816802987,-26.11991615202157,-39.65970767950637,1.8260802778591105,-0.9535857671099279,-4.7106912931612275,40.620408288222144,42410.91489763775,31788.81206751989,31788.81206751989,74199.72696515764,77481.8831686522,77481.8831686522,31788.81206751989,109270.69523617209,109270.69523617209,109270.69523617209,135665.95380717283,135665.95380717283,0.0,0.0,91624.99092778297,56554.02265676816,38967.74252334979,26395.258571000755,65363.00109435055,22435.96978535064,1610.0,0.0,0.8861459559055235,2.8635015842114973,0.0014959128700940735,0.0,-0.9535857671099279,358672.99404113134,1581457.8763679154,4.409191387814828,1581457.8763679154,4.409191387814828,0.85,0.10185529482595226,4.028046144702076,101325.0,128381.56106351138,1.2670274963090193,1.0,0.0,4.028046144701931,1.2831978048288162,1.2834973603220776,3.139068762075566,22746.75801524607,2319.5237940832058,19334.74147271893,1971.594935346824,0.85,0.8499998751364821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5646.462146451007,4632.441516551485,5.629863663834218,4.779548065431832,-1.7181979711438937,6.497746036575725,4.867943221480662,3.5,1.3908409204230463,0.6,0.0002334323654385558,0.9605989567671366,0.0002430070986378796,198.6062425864726,0.0,0.0,0.0,0.0,8.194698059517592e-05,0.00015148538484337988,0.0006101901203970867,0.10185529482373532,0.07199124565503193,0.029864049168703385,0.10185529521314125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539188.7115299597,578.6057011491482,0.0,0.10185529482373532,0.07199124565659883,0.02986404916935344,0.3737577025894127,0.3737577025894127,0.15504543712408944,0.0,3.7570934687958015,5.107093847528574,0.5368534387768022,3.757105526051305,5.1040182195621355,0.5441523286284564,26395.258571000755,22435.96978535064,0.85,1.1351946165698756,0.6488520139462111,42257.45940475719,25750.0,0.0,0.0,5965.09291651187,0.08589053277356318,2.1472633193390775,2508.722304736087,3456.3706117757824,5965.09291651187,119.9853166238961,0.46477561024655367,1.184288238757802,1.2673891562436108,1.1523885827651905,0.003447015943187202,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31715.09291651187,,,,,,,,,,,,,,,,,,,,2.0,16550.278136115543,1610.0,0.3737577025894127,0.15504543712408944,6.112871282664199,4.867943221480662
1053.0,-29.61393284603245,4.778938092643287,35.3117860491061,24.456245835777395,5.318778191505295,-26.120661753780293,-39.66042492594568,1.825507099253131,-0.9546929211749671,-4.711232336713577,40.620129008123286,42410.78896622684,31785.744329583074,31785.744329583074,74196.53329580992,77481.80140806305,77481.80140806305,31785.744329583074,109267.54573764613,109267.54573764613,109267.54573764613,135662.24192723713,135662.24192723713,0.0,0.0,91624.99643000138,56553.98398816493,38967.7916020405,26394.696189591006,65362.48779163151,22435.491761152356,1609.985537735487,0.0,0.8861442093947615,2.863452352965427,0.0014959128700940735,0.0,-0.9546929211749671,358665.4485748639,1581445.6773826748,4.409250134537509,1581445.6773826748,4.409250134537509,0.85,0.10185242806813274,4.028046144702076,101325.0,128381.62381046863,1.2670281155733396,1.0,0.0,4.0280461447036515,1.2832004796180612,1.2835000357357373,3.139062218789854,22746.759381223073,2319.5239333740956,19334.74694499496,1971.5954933636829,0.85,0.8500000646665894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5646.078166116172,4632.441516551485,5.629703201832905,4.778938092643287,-1.7189173344312163,6.497855427074503,4.867391503712195,3.5,1.3906832867749128,0.6,0.0002334323654385558,0.960675417572607,0.00024298775753873517,198.60686820955638,0.0,0.0,0.0,0.0,8.19403487578527e-05,0.0001514920166807031,0.0006102168337438487,0.10185242806635153,0.0719911798936714,0.029861248172680127,0.10185242837910215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539187.3297062052,578.6061540332889,0.0,0.10185242806635153,0.0719911798949304,0.029861248173202348,0.3737579261033912,0.3737579261033912,0.15503112949587347,0.0,3.7572542679681646,5.10661539958744,0.5382256303493591,3.7565394155386116,5.10367629472006,0.5427611669110775,26394.696189591006,22435.491761152356,0.85,1.135154670555692,0.6488551828294513,42257.45940475719,25750.0,0.0,0.0,5962.54759495778,0.08585247371027523,2.146311842756879,2507.6717441165133,3454.875850841267,5962.54759495778,120.07118907588796,0.4645696629343894,1.1842591916832237,1.2673920712152196,1.1523885827651905,0.003446867176043412,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31712.54759495778,,,,,,,,,,,,,,,,,,,,2.0,16550.27567898169,1609.985537735487,0.3737579261033912,0.15503112949587347,6.112871282664199,4.867391503712195
1054.0,-29.614699120502873,4.778327765691453,35.31166028141201,24.45553169762718,5.318066716023556,-26.121422549047114,-39.66116707362232,1.824790144568343,-0.9541314547712432,-4.711942431989163,40.619908906980676,42410.77000593889,31783.243002848307,31783.243002848307,74194.0130087872,77481.79066826432,77481.79066826432,31783.243002848307,109265.03367111263,109265.03367111263,109265.03367111263,135659.6077382733,135659.6077382733,0.0,0.0,91625.00787383366,56553.98721151039,38967.80073591474,26394.574067160676,65362.374803075414,22435.387957086576,1610.0,0.0,0.8861413869190882,2.8633605325510567,0.0014959128700940735,0.0,-0.9541314547712432,358655.54567917046,1581436.0633938941,4.4093450734163255,1581436.0633938941,4.4093450734163255,0.85,0.10184975235619598,4.028046144702076,101325.0,128381.7029818733,1.2670288969343528,1.0,0.0,4.0280461447021105,1.283203825366938,1.283503382265661,3.139054034186843,22746.762222261106,2319.52422307935,19334.744159385977,1971.5952093106187,0.85,0.8499998360410186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5645.694369813086,4632.441516551485,5.629642860724068,4.778327765691453,-1.7197524929676007,6.498080258659054,4.8668400753633705,3.5,1.3905257358181058,0.6,0.0002334323654385558,0.9607517971652659,0.00024296844005632537,198.60749311843907,0.0,0.0,0.0,0.0,8.193348719980694e-05,0.00015149887823874886,0.0006102444724162816,0.10184975235206525,0.07199125320528689,0.029858499146778364,0.10184975283670047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539186.240689083,578.606510951609,0.0,0.10184975235206525,0.07199125320820662,0.029858499147989357,0.3737581472846306,0.3737581472846306,0.1550167912085486,0.0,3.757700123665245,5.106181978499933,0.5404486728915003,3.7578109772179005,5.103102607037727,0.548089825449324,26394.574067160676,22435.387957086576,0.85,1.1351180741568807,0.6488560143922951,42257.45940475719,25750.0,0.0,0.0,5960.003768628356,0.0858144474280608,2.145361185701518,2506.6216541943886,3453.3821144339668,5960.003768628356,120.15702348439098,0.4643638930089867,1.1842301839094764,1.2673949655381456,1.1523885827651905,0.0034467194688047645,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31710.003768628354,,,,,,,,,,,,,,,,,,,,2.0,16550.27320478548,1610.0,0.3737581472846306,0.1550167912085486,6.112871282664199,4.8668400753633705
1055.0,-29.6154645854286,4.777719454877122,35.311534593928705,24.45488884057852,5.317435188844387,-26.122174619911398,-39.661896613519616,1.824145223327493,-0.9544109273050481,-4.7125680130164245,40.61965970776608,42410.70192950647,31780.459482813596,31780.459482813596,74191.16141232007,77481.74478111508,77481.74478111508,31780.459482813596,109262.20426392867,109262.20426392867,109262.20426392867,135656.43630417172,135656.43630417172,0.0,0.0,91625.01621517728,56553.97336356992,38967.82539067484,26394.23204024305,65362.05743091789,22435.09723420659,1610.0,0.0,0.8861391005169037,2.863290097028298,0.0014959128700940735,0.0,-0.9544109273050481,358646.82158595836,1581425.1784561581,4.409421980830608,1581425.1784561581,4.409421980830608,0.85,0.10184698426901152,4.028046144702076,101325.0,128381.77374618794,1.2670295953238386,1.0,0.0,4.028046144700203,1.2832068349786334,1.2835063925799337,3.139046671902388,22746.764293077405,2319.5244342438455,19334.74984983595,1971.5957895750282,0.85,0.850000008824119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5645.309774129292,4632.441516551485,5.629533321351754,4.777719454877122,-1.7205294856208555,6.4982489404979775,4.866287523553972,3.5,1.3903678638725636,0.6,0.0002334323654385558,0.9608281026062593,0.00024294914439468136,198.60811737105158,0.0,0.0,0.0,0.0,8.192674272519324e-05,0.00015150562271336256,0.0006102716394712473,0.10184698426621727,0.0719912574429269,0.02985572682329037,0.10184698466070645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539185.0077010989,578.606915055154,0.0,0.10184698426621727,0.07199125744490209,0.029855726824109433,0.3737583690123425,0.3737583690123425,0.15500248092702318,0.0,3.7580944743993996,5.105711695311754,0.542586679331464,3.758157085711389,5.102645034654017,0.5500365390743696,26394.23204024305,22435.09723420659,0.85,1.1350799581352498,0.6488581234507643,42257.45940475719,25750.0,0.0,0.0,5957.4621850938165,0.08577645388583496,2.1444113471458723,2505.572502080163,3451.8896830136537,5957.4621850938165,120.24281988216667,0.46415830024802435,1.1842012153663277,1.2673978615500403,1.1523885827651905,0.0034465716814441375,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31707.462185093817,,,,,,,,,,,,,,,,,,,,2.0,16550.270722658723,1610.0,0.3737583690123425,0.15500248092702318,6.112871282664199,4.866287523553972
1056.0,-29.616230001070477,4.777116338646354,35.311407597726514,24.45434520430865,5.316915084593099,-26.122915503758016,-39.66261319639159,1.8236005872806025,-0.9557946948086169,-4.7130757066800655,40.6193702147779,42410.58016352622,31777.296412102147,31777.296412102147,74187.87657562837,77481.64949452708,77481.64949452708,31777.296412102147,109258.94590662923,109258.94590662923,109258.94590662923,135652.5369658285,135652.5369658285,0.0,0.0,91625.02025038828,56553.95091938729,38967.85481222332,26393.591059199265,65361.445871422584,22434.552400319375,1609.9802937702195,0.0,0.8861375608663252,2.8632485601664412,0.0014959128700940735,0.0,-0.9557946948086169,358639.7416235472,1581412.5335718188,4.409473770008951,1581412.5335718188,4.409473770008951,0.85,0.10184408337863377,4.028046144702076,101325.0,128381.83549097544,1.2670302046975124,1.0,0.0,4.028046144702776,1.2832093766069803,1.2835089348016098,3.139040454452493,22746.765294856144,2319.5245363968475,19334.749099556295,1971.5957130677955,0.85,0.849999938405685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5644.924876272282,4632.441516551485,5.629356830889627,4.777116338646354,-1.7212242515321567,6.498340590178511,4.865734562734469,3.5,1.3902098750669911,0.6,0.0002334323654385558,0.9609044096718418,0.0002429298513868567,198.60874158739594,0.0,0.0,0.0,0.0,8.192011853572639e-05,0.00015151224690282942,0.000610298322012091,0.10184408337683627,0.07199116513503714,0.029852918241799125,0.10184408366727936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539183.575348461,578.6073844987395,0.0,0.10184408337683627,0.07199116513630771,0.029852918242326047,0.3737585886519843,0.3737585886519843,0.15498818937330877,0.0,3.7581908295059065,5.105231599236049,0.5437474493101604,3.7572810118714415,5.1023490934305755,0.54749592251369,26393.591059199265,22434.552400319375,0.85,1.1350403221123493,0.6488623315793114,42257.45940475719,25750.0,0.0,0.0,5954.922464410029,0.0857384930425795,2.1434623260644856,2504.5240512320083,3450.3984131780203,5954.922464410029,120.32857830193556,0.4639528844295424,1.1841722859837025,1.2674007480037517,1.1523885827651905,0.003446424387893845,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31704.92246441003,,,,,,,,,,,,,,,,,,,,2.0,16550.26823120736,1609.9802937702195,0.3737585886519843,0.15498818937330877,6.112871282664199,4.865734562734469
1057.0,-29.61699530366384,4.776512002020302,35.31128214843171,24.45360724758359,5.316176826076448,-26.12367810295731,-39.66335936039684,1.8228596253698885,-0.9549082551678794,-4.7138141045984066,40.61916127798978,42410.58191843685,31774.904493929855,31774.904493929855,74185.4864123667,77481.65068835877,77481.65068835877,31774.904493929855,109256.55518228863,109256.55518228863,109256.55518228863,135650.10495780635,135650.10495780635,0.0,0.0,91625.03238944242,56553.96361952037,38967.85418880228,26393.549775517713,65361.403964319994,22434.517309190054,1610.0,0.0,0.886134553531106,2.863148999674167,0.0014959128700940735,0.0,-0.9549082551678794,358629.44460730604,1581403.4073831243,4.409574928000509,1581403.4073831243,4.409574928000509,0.85,0.10184144275075825,4.028046144702076,101325.0,128381.92190027227,1.2670310574909673,1.0,0.0,4.028046144702356,1.2832128344365015,1.2835123934383423,3.1390319957880686,22746.768308489485,2319.5248437019254,19334.75247118502,1971.596056878243,0.85,0.8499999740169226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5644.540345995974,4632.441516551485,5.629316568969124,4.776512002020302,-1.722077235558634,6.498589237578935,4.865182155096315,3.5,1.390052044313233,0.6,0.0002334323654385558,0.9609807120036051,0.00024291056263955492,198.6093657154692,0.0,0.0,0.0,0.0,8.19132214204182e-05,0.0001515191440181376,0.0006103261039108178,0.10184144274623058,0.07199126248816501,0.02985018025806557,0.1018414432650381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539182.5415721763,578.6077233114487,0.0,0.10184144274623058,0.07199126249136566,0.029850180259392598,0.37375880571233266,0.37375880571233266,0.15497385494150218,0.0,3.7586787470837066,5.104812116394726,0.5460800022119088,3.758905849430505,5.101734847407442,0.554109178610247,26393.549775517713,22434.517309190054,0.85,1.1350044814346962,0.6488627744530745,42257.45940475719,25750.0,0.0,0.0,5952.38409880355,0.08570056485734256,2.142514121433562,2503.475985314685,3448.9081134888643,5952.38409880355,120.41429877637715,0.46374764533193996,1.1841433956916778,1.267403609817305,1.1523885827651905,0.00344627835766832,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31702.38409880355,,,,,,,,,,,,,,,,,,,,2.0,16550.26571522782,1610.0,0.37375880571233266,0.15497385494150218,6.112871282664199,4.865182155096315
1058.0,-29.61776083287063,4.775909671559929,35.311156776123,24.45296592721718,5.3155471939837255,-26.12443004205475,-39.66408890029413,1.822216403167835,-0.9551715485674777,-4.714437713543816,40.61891262163214,42410.51348972015,31772.127761658285,31772.127761658285,74182.64125137843,77481.60350056838,77481.60350056838,31772.127761658285,109253.73126222666,109253.73126222666,109253.73126222666,135646.93996539005,135646.93996539005,0.0,0.0,91625.04022388242,56553.9502130342,38967.87778983135,26393.20870316339,65361.08649299474,22434.22739768888,1610.0,0.0,0.8861322750748508,2.863078583913338,0.0014959128700940735,0.0,-0.9551715485674777,358620.7485113585,1581392.5463265262,4.409651568937147,1581392.5463265262,4.409651568937147,0.85,0.10183867635495564,4.028046144702076,101325.0,128381.98988078225,1.2670317284064372,1.0,0.0,4.028046144700468,1.2832158361615336,1.2835153958641108,3.1390246528994816,22746.770253462237,2319.5250420339503,19334.756453885795,1971.5964630006981,0.85,0.8500000764259222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5644.154842205123,4632.441516551485,5.629209093286531,4.775909671559929,-1.7228513936280394,6.498761065187969,4.8646283741118665,3.5,1.389893821174819,0.6,0.0002334323654385558,0.9610570434686542,0.00024289126959212533,198.6099900322772,0.0,0.0,0.0,0.0,8.190647848787523e-05,0.00015152588695068055,0.0006103532647542514,0.10183867635267718,0.07199126589948765,0.029847410453189536,0.10183867674388798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539181.3112722774,578.6081265330695,0.0,0.10183867635267718,0.07199126590109836,0.029847410453857276,0.37375902406638517,0.37375902406638517,0.15495955806923248,0.0,3.759098297292553,5.1043410866676595,0.5483057435299088,3.7592661649763386,5.10127516549511,0.5561098917991103,26393.20870316339,22434.22739768888,0.85,1.1349664644777464,0.648864879170355,42257.45940475719,25750.0,0.0,0.0,5949.848106413507,0.08566266928923813,2.1415667322309515,2502.428940318539,3447.4191660949677,5949.848106413507,120.49998133813006,0.4635425827339723,1.184114544420487,1.2674064774299807,1.1523885827651905,0.0034461320374784997,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31699.848106413505,,,,,,,,,,,,,,,,,,,,2.0,16550.263175999164,1610.0,0.37375902406638517,0.15495955806923248,6.112871282664199,4.8646283741118665
1059.0,-29.618525066552035,4.775313396822009,35.31102971222274,24.452451068814867,5.315059395618251,-26.12516663139972,-39.66479727588592,1.8217009604659369,-0.9568440479679339,-4.714911305389536,40.61861260736034,42410.362495319954,31768.86694013566,31768.86694013566,74179.2294354556,77481.49378659933,77481.49378659933,31768.86694013566,109250.36072673499,109250.36072673499,109250.36072673499,135642.84746148053,135642.84746148053,0.0,0.0,91625.04243344619,56553.91114216671,38967.9236569772,26392.486734745544,65360.41039172274,22433.613724533712,1609.974895574456,0.0,0.8861309472573723,2.8630449931564543,0.0014959128700940735,0.0,-0.9568440479679339,358614.1444840492,1581379.442085625,4.40969623315001,1581379.442085625,4.40969623315001,0.85,0.10183574114703045,4.028046144702076,101325.0,128382.04488876241,1.267032271292992,1.0,0.0,4.028046144701235,1.2832182415881117,1.2835178018522224,3.139018768714637,22746.770802007035,2319.5250979699526,19334.757813461067,1971.596601638793,0.85,0.8500001156979647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5643.76904097234,4632.441516551485,5.629016125483115,4.775313396822009,-1.7235210439934403,6.498834440815449,4.864074191093022,3.5,1.3897354831694348,0.6,0.0002334323654385558,0.9611332522803215,0.00024287201060282695,198.61061329645236,0.0,0.0,0.0,0.0,8.189993166204979e-05,0.000151532433776506,0.0006103796356707776,0.10183574114624923,0.07199114641440771,0.029844594731841523,0.10183574140499262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539179.8268650594,578.6086130360603,0.0,0.10183574114624923,0.07199114641496,0.02984459473207045,0.373759240048568,0.373759240048568,0.15494528631972482,0.0,3.7591382770883115,5.103856980133003,0.549287766309476,3.758067257421601,5.101023050376057,0.5523812210395249,26392.486734745544,22433.613724533712,0.85,1.134926004761587,0.648869280978242,42257.45940475719,25750.0,0.0,0.0,5947.313971585136,0.08562480629744616,2.1406201574361523,2501.3825949924026,3445.9313765927327,5947.313971585136,120.585626019792,0.46333769641475164,1.1840857321005163,1.2674093355315426,1.1523885827651905,0.003445986208518821,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31697.313971585136,,,,,,,,,,,,,,,,,,,,2.0,16550.2606067206,1609.974895574456,0.373759240048568,0.15494528631972482,6.112871282664199,4.864074191093022
1060.0,-29.619289955057415,4.7747150066191235,35.3109045943749,24.451688315626257,5.314293374007314,-26.125931634484743,-39.66554382406173,1.8209350534350883,-0.9556275506350858,-4.7156790571460085,40.61841516077919,42410.3673743895,31766.587873244272,31766.587873244272,74176.95524763377,77481.5070400235,77481.5070400235,31766.587873244272,109248.09491326776,109248.09491326776,109248.09491326776,135640.62349350398,135640.62349350398,0.0,0.0,91625.05522297017,56553.91555733802,38967.9329618135,26392.52858023623,65360.46154204973,22433.649293200797,1610.0,0.0,0.8861277485038932,2.8629375003830395,0.0014959128700940735,0.0,-0.9556275506350858,358603.4387288639,1581370.8179146252,4.40980383099528,1581370.8179146252,4.40980383099528,0.8500000000000001,0.10183313771500468,4.028046144702076,101325.0,128382.1310753549,1.267033121888526,1.0,0.0,4.028046144701646,1.2832218158781474,1.2835213769766567,3.1390100252819986,22746.773977125573,2319.525421741938,19334.754805230703,1971.5962948846654,0.85,0.8499998648016621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5643.383795085539,4632.441516551485,5.628996542979721,4.7747150066191235,-1.7243925835111518,6.499107590130276,4.863520830999682,3.5,1.3895773802856233,0.6,0.0002334323654385558,0.9612095329183952,0.00024285273652022109,198.61123709858035,0.0,0.0,0.0,0.0,8.189303256772262e-05,0.00015153933287083318,0.0006104074255410841,0.10183313771033967,0.07199126863265215,0.029841869077687523,0.10183313826324607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539178.8499416644,578.6089332149077,0.0,0.10183313771033967,0.07199126863595005,0.029841869079054638,0.3737594530259089,0.3737594530259089,0.15493096069999635,0.0,3.7596766033049107,5.103449630503292,0.551762288673558,3.7600515065109335,5.100365251149299,0.5603074677007385,26392.52858023623,22433.649293200797,0.85,1.134890322032257,0.6488688478294288,42257.45940475719,25750.0,0.0,0.0,5944.781048898081,0.08558697584121243,2.139674396030309,2500.3365470751737,3444.444501822907,5944.781048898081,120.67123285391996,0.4631329861537466,1.184056958662307,1.2674121649063854,1.1523885827651905,0.0034458418511086595,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31694.781048898083,,,,,,,,,,,,,,,,,,,,2.0,16550.258037878088,1610.0,0.3737594530259089,0.15493096069999635,6.112871282664199,4.863520830999682
1061.0,-29.6200543062278,4.7741194877643425,35.31077916867139,24.45107566835361,5.313695923645276,-26.12667929487541,-39.666268963459856,1.8203209122928676,-0.9561802187630519,-4.716268457203179,40.61815595831462,42410.28540781896,31763.712896654906,31763.712896654906,74173.99830447388,77481.44555082216,77481.44555082216,31763.712896654906,109245.15844747706,109245.15844747706,109245.15844747706,135637.26471846516,135637.26471846516,0.0,0.0,91625.06130967506,56553.901166671785,38967.955714448086,26392.106270988083,65360.06198543617,22433.29033033987,1609.9945857474013,0.0,0.8861256824852854,2.8628750537765386,0.0014959128700940735,0.0,-0.9561802187630519,358595.22013298934,1581359.4963932168,4.409873326830041,1581359.4963932168,4.409873326830041,0.85,0.10183033684054087,4.028046144702076,101325.0,128382.19721855377,1.267033774671145,1.0,0.0,4.028046144701751,1.283224681930415,1.2835242436979883,3.1390030143766388,22746.775488206797,2319.52557582934,19334.76101064719,1971.5969276610456,0.85,0.8500000811399143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5642.99739542969,4632.441516551485,5.628872507079411,4.7741194877643425,-1.7251415642336498,6.499261051997992,4.862965838949848,3.5,1.3894188111285282,0.6,0.0002334323654385558,0.9612857664936032,0.00024283347738521743,198.6118604664011,0.0,0.0,0.0,0.0,8.188633183320135e-05,0.00015154603360535446,0.0006104344164089393,0.10183033683793143,0.07199124483169284,0.02983909200623859,0.10183033720574153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539177.567464066,578.6093535364132,0.0,0.10183033683793143,0.07199124483353767,0.029839092007003198,0.3737596679332242,0.3737596679332242,0.15491668318374785,0.0,3.7600481024771852,5.102973137252377,0.5538408871388469,3.760088238440119,5.09995018109214,0.5611165910474938,26392.106270988083,22433.29033033987,0.85,1.1348520189745486,0.6488715603921706,42257.45940475719,25750.0,0.0,0.0,5942.250634081261,0.08554917787984836,2.1387294469962073,2499.291605833169,3442.9590282480917,5942.250634081261,120.75680187303008,0.4629284517307809,1.184028224036553,1.2674150043274155,1.1523885827651905,0.0034456969869594003,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31692.25063408126,,,,,,,,,,,,,,,,,,,,2.0,16550.25543044281,1609.9945857474013,0.3737596679332242,0.15491668318374785,6.112871282664199,4.862965838949848
1062.0,-29.62081792444547,4.773525066416271,35.310654222795904,24.450409900769614,5.313038766145329,-26.127432267292424,-39.66699860813094,1.8196531089926218,-0.9561189803433194,-4.716921104565906,40.617919082499505,42410.225327733104,31761.05249446468,31761.05249446468,74171.27782219778,77481.41068967755,77481.41068967755,31761.05249446468,109242.46318414222,109242.46318414222,109242.46318414222,135634.3120384725,135634.3120384725,0.0,0.0,91625.06955014654,56553.884188203476,38967.98373549229,26391.84885433028,65359.832589822574,22433.071526180738,1610.0,0.0,0.8861232131541004,2.8627968175490346,0.0014959128700940735,0.0,-0.9561189803433194,358586.1197890035,1581349.150115498,4.409956389405099,1581349.150115498,4.409956389405099,0.85,0.10182761265043902,4.028046144702076,101325.0,128382.27332777336,1.2670345258107414,1.0,0.0,4.0280461447017135,1.2832277984258822,1.2835273609209843,3.138995390875435,22746.777533980647,2319.5257844402163,19334.76274086712,1971.597104094377,0.85,0.8500000807579697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5642.610886833882,4632.441516551485,5.628786590366164,4.773525066416271,-1.7259335674274223,6.499458633843693,4.862410715773021,3.5,1.3892602045065774,0.6,0.0002334323654385558,0.96136193348009,0.0002428142381231389,198.61248324036848,0.0,0.0,0.0,0.0,8.187958997873204e-05,0.00015155277545982374,0.0006104615729098424,0.10182761264711941,0.07199127288129334,0.029836339765826076,0.10182761307754337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539176.3954545647,578.6097376526131,0.0,0.10182761264711941,0.07199127288364027,0.029836339766798746,0.37375987991823956,0.37375987991823956,0.15490242178058175,0.0,3.7605114528986974,5.1025159034178955,0.5561833902762601,3.7608021242226073,5.099450117815934,0.5644032269468084,26391.84885433028,22433.071526180738,0.85,1.1348143788505858,0.6488729185383036,42257.45940475719,25750.0,0.0,0.0,5939.721932696148,0.08551141237273102,2.1377853093182737,2498.247275999855,3441.474656696292,5939.721932696148,120.84233310959796,0.46272409292603334,1.1839995281541014,1.2674178301316936,1.1523885827651905,0.003445552823317092,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31689.72193269615,,,,,,,,,,,,,,,,,,,,2.0,16550.25280827586,1610.0,0.37375987991823956,0.15490242178058175,6.112871282664199,4.862410715773021
1063.0,-29.621581163782352,4.772932620103982,35.31052935524616,24.449770955275767,5.3124116891517135,-26.128181890318924,-39.667727798782266,1.8190124156883318,-0.956378725276295,-4.717541959185824,40.617671472054624,42410.1647435281,31758.28878146322,31758.28878146322,74168.45352499132,77481.36257467409,77481.36257467409,31758.28878146322,109239.6513561373,109239.6513561373,109239.6513561373,135631.16061099526,135631.16061099526,0.0,0.0,91625.07656345455,56553.878732308905,38967.99759016183,26391.509254857945,65359.50684501977,22432.78286662925,1610.0,0.0,0.8861209447193674,2.8627266877811945,0.0014959128700940735,0.0,-0.956378725276295,358577.46292290307,1581338.3350242104,4.410032694565108,1581338.3350242104,4.410032694565108,0.85,0.10182485755308143,4.028046144702076,101325.0,128382.34186504425,1.267035202221014,1.0,0.0,4.0280461447047,1.283230788419013,1.2835303516121128,3.13898807685621,22746.779275099732,2319.5259619849526,19334.764181705214,1971.5972510189733,0.85,0.8500000790384616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5642.223900016025,4632.441516551485,5.628682828657866,4.772932620103982,-1.7267033814357013,6.499636001539684,4.86185493114596,3.5,1.3891014088988456,0.6,0.0002334323654385558,0.961438069181081,0.0002427950098100289,198.6131057092398,0.0,0.0,0.0,0.0,8.1872852831985e-05,0.0001515595126065708,0.0006104887104478231,0.10182485755064885,0.07199127487123905,0.029833582679409797,0.10182485794477558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539175.1703331628,578.6101391754917,0.0,0.10182485755064885,0.07199127487295892,0.029833582680122508,0.3737600904161574,0.3737600904161574,0.15488819066383064,0.0,3.7609423603811933,5.102046924869171,0.558445612098069,3.761163233909542,5.098994408711519,0.566400293206982,26391.509254857945,22432.78286662925,0.85,1.1347768229166613,0.6488752255137256,42257.45940475719,25750.0,0.0,0.0,5937.19522398856,0.08547367927930336,2.136841981982582,2497.203732429238,3439.9914915593226,5937.19522398856,120.9278265960586,0.4625199095200394,1.1839708709459527,1.2674206507362171,1.1523885827651905,0.003445408930714993,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31687.19522398856,,,,,,,,,,,,,,,,,,,,2.0,16550.250175314024,1610.0,0.3737600904161574,0.15488819066383064,6.112871282664199,4.86185493114596
1064.0,-29.622343933088228,4.772343959145651,35.31040377399387,24.4491888670251,5.311848466345778,-26.128924704663486,-39.66844466105101,1.8184292379207039,-0.9572713866228924,-4.718095297747817,40.6174009494986,42410.05483282216,31755.309681379742,31755.309681379742,74165.36451420191,77481.28623150641,77481.28623150641,31755.309681379742,109236.59591288616,109236.59591288616,109236.59591288616,135627.59493451501,135627.59493451501,0.0,0.0,91625.08101187382,56553.849613188184,38968.034887428475,26390.99902162886,65359.03390905734,22432.34916838453,1609.9887431729887,0.0,0.8861191034085171,2.8626731122978555,0.0014959128700940735,0.0,-0.9572713866228924,358569.747602556,1581326.5192467773,4.410094632410381,1581326.5192467773,4.410094632410381,0.85,0.1018220284654526,4.028046144702076,101325.0,128382.4072287778,1.2670358473109085,1.0,0.0,4.028046144701195,1.2832335100102465,1.2835330738386868,3.138981419422185,22746.780379461277,2319.5260745984897,19334.761731339742,1971.5970011512334,0.85,0.84999993004714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5641.836620519041,4632.441516551485,5.6285411679394395,4.772343959145651,-1.7274258925890589,6.49976985173471,4.861298751619113,3.5,1.3889425004626037,0.6,0.0002334323654385558,0.9615141644937681,0.0002427757947398067,198.6137277986699,0.0,0.0,0.0,0.0,8.186623008927481e-05,0.000151566135349281,0.0006105153871610643,0.10182202846321275,0.07199122157171277,0.029830806891499983,0.1018220287998468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539173.8318485395,578.6105778518343,0.0,0.10182202846321275,0.07199122157329643,0.029830806892156163,0.37376029870706196,0.37376029870706196,0.15487398046748044,0.0,3.7611940030942606,5.101573651455624,0.5601161723056407,3.7608239111249304,5.098631906302501,0.5658230767208465,26390.99902162886,22432.34916838453,0.85,1.1347377719413354,0.6488782391097285,42257.45940475719,25750.0,0.0,0.0,5934.670366380085,0.08543597855907355,2.1358994639768367,2496.1608873196064,3438.509479060479,5934.670366380085,121.01328236480641,0.4623159012936877,1.1839422523432583,1.2674234619769371,1.1523885827651905,0.0034452655215364805,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31684.670366380087,,,,,,,,,,,,,,,,,,,,2.0,16550.247524488495,1609.9887431729887,0.37376029870706196,0.15487398046748044,6.112871282664199,4.861298751619113
