time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1065.0,-29.62310732981918,4.7717554165592615,35.31027911013975,24.448495753482007,5.311160682165867,-26.129680540667188,-39.669182303454704,1.8177338930139062,-0.9568683784489735,-4.718780291128807,40.61717650737054,42410.02877030467,31752.77218111058,31752.77218111058,74162.80095141525,77481.26468326178,77481.26468326178,31752.77218111058,109234.03686437235,109234.03686437235,109234.03686437235,135624.86824367213,135624.86824367213,0.0,0.0,91625.09007471892,56553.854161762014,38968.03990328545,26390.83137929977,65358.87128258521,22432.2066724048,1610.0,0.0,0.8861164240006039,2.862586430247234,0.0014959128700940735,0.0,-0.9568683784489735,358560.1967705578,1581316.716200109,4.4101847623984645,1581316.716200109,4.4101847623984645,0.85,0.10181934918356775,4.028046144702076,101325.0,128382.48740235214,1.2670366385625673,1.0,0.0,4.028046144700598,1.2832367550814876,1.283536319667472,3.1389734815118264,22746.782629397047,2319.526304028088,19334.76867803126,1971.5977095166304,0.85,0.8500001513639898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5641.449430890426,4632.441516551485,5.628477675833539,4.7717554165592615,-1.7282385076779483,6.499993924237209,4.8607427265968575,3.5,1.3887836361705308,0.6,0.0002334323654385558,0.9615903289050853,0.00024275656526657617,198.61435040370895,0.0,0.0,0.0,0.0,8.185941588592789e-05,0.00015157294955262792,0.0006105428350865851,0.10181934917999391,0.07199127645775068,0.029828072722243235,0.10181934964455247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539172.7213601219,578.6109418041834,0.0,0.10181934917999391,0.07199127646027759,0.02982807272329016,0.37376050465914845,0.37376050465914845,0.15485975262146093,0.0,3.761661873532262,5.101135919217995,0.562429581958213,3.761911912679807,5.098086826730423,0.5704758515652202,26390.83137929977,22432.2066724048,0.85,1.1347013725308295,0.6488794548935971,42257.45940475719,25750.0,0.0,0.0,5932.147070743727,0.08539831017161487,2.1349577542903697,2495.118560767258,3437.028509976469,5932.147070743727,121.09870044819546,0.46211206802821864,1.1839136722773222,1.2674262552635247,1.1523885827651905,0.0034451230339144646,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31682.147070743726,,,,,,,,,,,,,,,,,,,,2.0,16550.24485763794,1610.0,0.37376050465914845,0.15485975262146093,6.112871282664199,4.8607427265968575
1066.0,-29.623870084218076,4.771168833200405,35.31015452474885,24.447858100198232,5.310535169403769,-26.130429570624322,-39.669907617475815,1.8170946558099774,-0.9571208593259826,-4.719399433186313,40.61692946494909,42409.9540805305,31750.015919054356,31750.015919054356,74159.96999958486,77481.21552129398,77481.21552129398,31750.015919054356,109231.23144034835,109231.23144034835,109231.23144034835,135621.72409601827,135621.72409601827,0.0,0.0,91625.09647885298,56553.835038089375,38968.06826751512,26390.492655669917,65358.56092318504,22431.91875731943,1610.0,0.0,0.8861141621010297,2.8625164098054023,0.0014959128700940735,0.0,-0.9571208593259826,358551.5642725909,1581305.926086192,4.410260848517718,1581305.926086192,4.410260848517718,0.85,0.10181659879401225,4.028046144702076,101325.0,128382.55354555105,1.2670372913451868,1.0,0.0,4.028046144701491,1.283239738320905,1.2835393036033103,3.138966184115135,22746.784219283018,2319.526466151338,19334.764162037627,1971.5972490134377,0.85,0.8499998934199703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5641.06156517284,4632.441516551485,5.628376069333243,4.771168833200405,-1.7290056921594243,6.50017452535983,4.860185756181872,3.5,1.3886245017662493,0.6,0.0002334323654385558,0.9616664357312158,0.00024273735337457464,198.61497248877848,0.0,0.0,0.0,0.0,8.185271608111403e-05,0.00015157964935744178,0.0006105698222095358,0.10181659879119753,0.07199127752632739,0.029825321264870135,0.10181659918956575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539171.4990512839,578.6113424043565,0.0,0.10181659879119753,0.07199127752831762,0.02982532126569464,0.37376071058082955,0.37376071058082955,0.1548455507689458,0.0,3.762084881280714,5.10066962957228,0.5646605822648212,3.7622785738603284,5.097631103128776,0.5724932370137026,26390.492655669917,22431.91875731943,0.85,1.1346634465643146,0.6488813933705533,42257.45940475719,25750.0,0.0,0.0,5929.625915991506,0.08536067407656564,2.134016851914139,2494.0771146741563,3435.5488013173504,5929.625915991506,121.18408087853928,0.461908409505225,1.1838851306795992,1.2674290479962935,1.1523885827651905,0.00344498058018959,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31679.625915991506,,,,,,,,,,,,,,,,,,,,2.0,16550.24215279233,1610.0,0.37376071058082955,0.1548455507689458,6.112871282664199,4.860185756181872
1067.0,-29.624631707843225,4.770587000354251,35.31002879868399,24.447308002878003,5.310007858798602,-26.131167762563713,-39.6706200093962,1.8165439135190908,-0.9583421176138245,-4.71991487839895,40.61664707064718,42409.830292635466,31746.926549567022,31746.926549567022,74156.75684220249,77481.12322481115,77481.12322481115,31746.926549567022,109228.04977437817,109228.04977437817,109228.04977437817,135617.94123387174,135617.94123387174,0.0,0.0,91625.0990501581,56553.806117982414,38968.10325797298,26389.89145949356,65357.99471746654,22431.407740569524,1609.9826901984939,0.0,0.8861125568600552,2.8624717675452924,0.0014959128700940735,0.0,-0.9583421176138245,358544.3777104754,1581293.591971776,4.410314846015158,1581293.591971776,4.410314846015158,0.85,0.10181373191469244,4.028046144702076,101325.0,128382.61590277555,1.2670379067631439,1.0,0.0,4.028046144703983,1.2832423085768467,1.2835418744592642,3.13895989695765,22746.78485763348,2319.5265312449696,19334.76954930679,1971.5977983620087,0.85,0.8500001064026564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5640.673410156628,4632.441516551485,5.628215682972058,4.770587000354251,-1.729700484185924,6.500287484540175,4.859628395896216,3.5,1.3884652559703474,0.6,0.0002334323654385558,0.9617424362139009,0.00024271817136146227,198.61559365550298,0.0,0.0,0.0,0.0,8.184613613257421e-05,0.0001515862293059816,0.000610596326545884,0.10181373191324194,0.0719911937479545,0.02982253816528745,0.10181373221485095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539170.1018303679,578.611800329943,0.0,0.10181373191324194,0.07199119374898014,0.029822538165712297,0.37376091445388204,0.37376091445388204,0.15483136625400692,0.0,3.7622434839985317,5.100194874713679,0.5660232949546753,3.7615727607851,5.097319008368515,0.5705654449016606,26389.89145949356,22431.407740569524,0.85,1.1346241138941267,0.6488851207257387,42257.45940475719,25750.0,0.0,0.0,5927.106608028576,0.08532307023362902,2.1330767558407238,2493.0363660366343,3434.070241991942,5927.106608028576,121.26942368811117,0.46170492550665027,1.1838566274816946,1.2674318314400355,1.1523885827651905,0.0034448386059036285,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31677.106608028575,,,,,,,,,,,,,,,,,,,,2.0,16550.23943536821,1609.9826901984939,0.37376091445388204,0.15483136625400692,6.112871282664199,4.859628395896216
1068.0,-29.625393783540833,4.770004287023254,35.30990443919594,24.446586984582268,5.30928872500556,-26.13192554484543,-39.67135796612126,1.8158204863105982,-0.9575690747286103,-4.720632958684731,40.6164354217919,42409.81074851855,31744.514302617637,31744.514302617637,74154.32505113618,77481.11568414365,77481.11568414365,31744.514302617637,109225.62998676128,109225.62998676128,109225.62998676128,135615.44690794253,135615.44690794253,0.0,0.0,91625.10889222732,56553.80395660395,38968.11659513707,26389.816921181246,65357.93351631831,22431.34438300406,1610.0,0.0,0.886109662274299,2.862376171475148,0.0014959128700940735,0.0,-0.9575690747286103,358534.3661109466,1581284.347846448,4.410412215149071,1581284.347846448,4.410412215149071,0.8500000000000001,0.10181109354744217,4.028046144702076,101325.0,128382.69668878698,1.267038704059087,1.0,0.0,4.028046144702177,1.2832456847506544,1.2835452514212211,3.138951638465677,22746.787301018903,2319.5267804009427,19334.768776137666,1971.5977195206995,0.85,0.8499999811081717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5640.28555452526,4632.441516551485,5.628175026909529,4.770004287023254,-1.730534232293662,6.500538519316916,4.859071491042959,3.5,1.3883061402979884,0.6,0.0002334323654385558,0.9618184882932652,0.00024269897936021024,198.6162151948186,0.0,0.0,0.0,0.0,8.183932057243191e-05,0.0001515930448661239,0.0006106237799366392,0.10181109354321088,0.07199127648611042,0.02981981705710047,0.10181109404916391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539169.0546419653,578.6121435355094,0.0,0.10181109354321088,0.07199127648910239,0.029819817058339783,0.37376111586361566,0.37376111586361566,0.1548171444203472,0.0,3.762744014656505,5.099773635476822,0.568408724337985,3.7630638839561357,5.096727796192056,0.5766845857687599,26389.816921181246,22431.34438300406,0.85,1.134587969073741,0.6488854293095089,42257.45940475719,25750.0,0.0,0.0,5924.588702898076,0.08528549860257319,2.1321374650643277,2491.996038296007,3432.592664602069,5924.588702898076,121.3547289091441,0.46150161581478966,1.183828162615366,1.2674345923494659,1.1523885827651905,0.0034446977865587015,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31674.588702898076,,,,,,,,,,,,,,,,,,,,2.0,16550.236715172112,1610.0,0.37376111586361566,0.1548171444203472,6.112871282664199,4.859071491042959
1069.0,-29.626155521601103,4.769423526072642,35.309780155756656,24.445951042603724,5.308665132351171,-26.132673467980958,-39.67208314044399,1.8151830787310899,-0.9578046434029375,-4.72125008276815,40.61618891775616,42409.73948958567,31741.764403656263,31741.764403656263,74151.50389324193,77481.06569903313,77481.06569903313,31741.764403656263,109222.83010268939,109222.83010268939,109222.83010268939,135612.30926926658,135612.30926926658,0.0,0.0,91625.11483955811,56553.788630110845,38968.14023271918,26389.4791665772,65357.61939929638,22431.05729159062,1610.0,0.0,0.8861074085760731,2.8623061663356983,0.0014959128700940735,0.0,-0.9578046434029375,358525.7622355642,1581273.5814140069,4.410488026171614,1581273.5814140069,4.410488026171614,0.85,0.1018083447248077,4.028046144702076,101325.0,128382.76411253598,1.267039369479753,1.0,0.0,4.028046144701825,1.2832486594928258,1.2835482268578298,3.1389443619555912,22746.7887774992,2319.5269309600326,19334.771407672557,1971.5979878625787,0.85,0.8500000416233802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5639.896820706279,4632.441516551485,5.62807537313799,4.769423526072642,-1.7312985872476654,6.5007221133203075,4.858513350855366,3.5,1.3881466716729618,0.6,0.0002334323654385558,0.9618945131615154,0.00024267979725897372,198.616836462649,0.0,0.0,0.0,0.0,8.183262357803583e-05,0.00015159974186051997,0.0006106507557390974,0.10180834472232567,0.07199127667010596,0.029817068052219703,0.10180834511884199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539167.8349990357,578.6125432610497,0.0,0.10180834472232567,0.07199127667186105,0.02981706805294665,0.37376131823280534,0.37376131823280534,0.15480295568499863,0.0,3.763183055436002,5.099307391101888,0.5706948641586109,3.7634454393652277,5.096272858575617,0.578751498055226,26389.4791665772,22431.05729159062,0.85,1.1345502571049921,0.6488874576426545,42257.45940475719,25750.0,0.0,0.0,5922.0730895828465,0.08524795914323106,2.1311989785807746,2490.956686912041,3431.1164026708057,5922.0730895828465,121.43999657383085,0.4612984802122889,1.1837997360125194,1.26743735744468,1.1523885827651905,0.0034445567592489867,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31672.073089582846,,,,,,,,,,,,,,,,,,,,2.0,16550.23396053204,1610.0,0.37376131823280534,0.15480295568499863,6.112871282664199,4.858513350855366
1070.0,-29.62691597765833,4.768848509875428,35.30965429206909,24.445433739479654,5.308174616192752,-26.133406929401467,-39.67279106201602,1.814665567935943,-0.9593586835799783,-4.721726554491655,40.615894324217194,42409.60184762967,31738.561261014132,31738.561261014132,74148.1631086438,77480.9571483438,77480.9571483438,31738.561261014132,109219.51840935793,109219.51840935793,109219.51840935793,135608.30310442246,135608.30310442246,0.0,0.0,91625.11558196436,56553.76028125056,38968.17255634867,26388.784695064525,65356.957251413194,22430.466990804845,1609.9764809680237,0.0,0.8861060461238196,2.862270640582922,0.0014959128700940735,0.0,-0.9593586835799783,358519.11942861084,1581260.7146736938,4.410533857144983,1581260.7146736938,4.410533857144983,0.85,0.10180543750483645,4.028046144702076,101325.0,128382.82251675786,1.2670399458846076,1.0,0.0,4.028046144701164,1.2832510746941856,1.283550642623005,3.1389384541618313,22746.788961808474,2319.5269497543477,19334.770352677107,1971.5978802829823,0.85,0.8499999883561545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5639.507802796245,4632.441516551485,5.627895619769715,4.768848509875428,-1.731964916019332,6.50081342589476,4.85795482844697,3.5,1.3879870938419914,0.6,0.0002334323654385558,0.9619704165466565,0.00024266064883424,198.6174566887641,0.0,0.0,0.0,0.0,8.182608640166753e-05,0.00015160627903688825,0.0006106770877871649,0.10180543750357912,0.07199116171257128,0.02981427579100784,0.10180543777534314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539166.3774216786,578.6130209667787,0.0,0.10180543750357912,0.0719911617134604,0.029814275791376056,0.373761518358422,0.373761518358422,0.15478878899501847,0.0,3.76326637978741,5.0988290065265005,0.571814230120367,3.762367870911703,5.096012474542135,0.5754515690281323,26388.784695064525,22430.466990804845,0.85,1.134510635545851,0.6488919256826733,42257.45940475719,25750.0,0.0,0.0,5919.559317348394,0.0852104518155,2.130261295387498,2489.9180310975707,3429.6412862508228,5919.559317348394,121.5252267143241,0.4610955184821425,1.1837713476052114,1.267440113283127,1.1523885827651905,0.003444416209565506,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31669.559317348394,,,,,,,,,,,,,,,,,,,,2.0,16550.23118725345,1609.9764809680237,0.373761518358422,0.15478878899501847,6.112871282664199,4.85795482844697
1071.0,-29.627676430938948,4.768271590041942,35.309530254569104,24.444684327486925,5.307423531537625,-26.13416644692183,-39.67353303506968,1.8139135475200776,-0.9582054753378202,-4.722478604421312,40.615695786863576,42409.605610676204,31736.277164669795,31736.277164669795,74145.88277534599,77480.96400677637,77480.96400677637,31736.277164669795,109217.24117144616,109217.24117144616,109217.24117144616,135606.0468096241,135606.0468096241,0.0,0.0,91625.1262290083,56553.76783290652,38968.175995668644,26388.805638177928,65356.981633846575,22430.48479245124,1610.0,0.0,0.8861029306844964,2.8621658903816334,0.0014959128700940735,0.0,-0.9582054753378202,358508.6348036269,1581252.0433504675,4.410638656490375,1581252.0433504675,4.410638656490375,0.8500000000000001,0.10180284068874397,4.028046144702076,101325.0,128382.90441629117,1.2670407541701572,1.0,0.0,4.028046144704459,1.2832545843583971,1.2835541531065284,3.138929869255852,22746.79160503637,2319.527219288582,19334.7758529716,1971.5984411569295,0.85,0.8500001313895488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5639.119299910197,4632.441516551485,5.627878304538652,4.768271590041942,-1.7328204096900208,6.501091999731963,4.857397071104265,3.5,1.3878277346012187,0.6,0.0002334323654385558,0.9620463261162784,0.000242641501871233,198.61807691648823,0.0,0.0,0.0,0.0,8.181923530104388e-05,0.00015161313013751192,0.000610704684336619,0.10180284068348153,0.07199127312071112,0.029811567562770418,0.10180284123630336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539165.3951075849,578.6133429097,0.0,0.10180284068348153,0.07199127312443251,0.029811567564311452,0.3737617156418451,0.3737617156418451,0.15477457068114545,0.0,3.7638166863553124,5.09842296352133,0.5743322754061069,3.764273129083506,5.0953735162942735,0.5830785572528043,26388.805638177928,22430.48479245124,0.85,1.1344753218674941,0.6488917411803093,42257.45940475719,25750.0,0.0,0.0,5917.046784651449,0.08517297657934193,2.1293244144835466,2488.879695910343,3428.167088741107,5917.046784651449,121.61041936273651,0.4608927304076942,1.1837429973256486,1.267442841869009,1.1523885827651905,0.0034442770551972764,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31667.04678465145,,,,,,,,,,,,,,,,,,,,2.0,16550.228414266385,1610.0,0.3737617156418451,0.15477457068114545,6.112871282664199,4.857397071104265
1072.0,-29.628436491059794,4.767697402791297,35.309405947095335,24.44407461388039,5.306829259736087,-26.134909927606433,-39.67425000211222,1.8133026962822922,-0.958696784789538,-4.723064681130698,40.61543984845365,42409.5070421335,31733.439168216588,31733.439168216588,74142.94621035008,77480.90137490096,77480.90137490096,31733.439168216588,109214.34054311755,109214.34054311755,109214.34054311755,135602.73554723276,135602.73554723276,0.0,0.0,91625.13072224137,56553.736389472055,38968.21592529924,26388.395004115202,65356.61092941444,22430.13575349792,1609.9951332758235,0.0,0.8861008693225851,2.8621030232650564,0.0014959128700940735,0.0,-0.958696784789538,358500.4642423989,1581240.8650318268,4.410707998310083,1581240.8650318268,4.410707998310083,0.85,0.10180006023693514,4.028046144702076,101325.0,128382.9693902921,1.2670413954136897,1.0,0.0,4.028046144701854,1.283257435203014,1.2835570046166593,3.1389228959073443,22746.79272052336,2319.527333036599,19334.77425835092,1971.5982785508734,0.85,0.8500000196030302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5638.72971156498,4632.441516551485,5.627763838924859,4.767697402791297,-1.7335618083025435,6.50125921109384,4.856837781137623,3.5,1.3876679374678922,0.6,0.0002334323654385558,0.9621222028973109,0.00024262236619797712,198.61869682742085,0.0,0.0,0.0,0.0,8.181261560028635e-05,0.00015161974983826946,0.0006107313487967345,0.10180006023470514,0.07199124874081764,0.02980881149388751,0.1018000606053029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539164.1287878235,578.6137579321503,0.0,0.10180006023470514,0.07199124874239468,0.02980881149454045,0.37376191472131237,0.37376191472131237,0.15476039666761443,0.0,3.7642139823875027,5.09795258824397,0.5764891412106863,3.7643678963411844,5.094960362314737,0.584083261552621,26388.395004115202,22430.13575349792,0.85,1.1344368252268304,0.64889391354665,42257.45940475719,25750.0,0.0,0.0,5914.536698139325,0.08513553339478326,2.12838833486958,2487.8424351237813,3426.694263015544,5914.536698139325,121.69557455114055,0.46069011577263635,1.1837146851061853,1.2674455794956436,1.1523885827651905,0.003444137445177376,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31664.536698139324,,,,,,,,,,,,,,,,,,,,2.0,16550.225615986405,1609.9951332758235,0.37376191472131237,0.15476039666761443,6.112871282664199,4.856837781137623
1073.0,-29.62919568420332,4.767124354553307,35.3092820774396,24.443417193274968,5.306181437727072,-26.135657983898092,-39.67497894829137,1.8126437374222257,-0.9586361280861979,-4.723707569699382,40.615203985507385,42409.46184858679,31730.794111321644,31730.794111321644,74140.25595990843,77480.86267663275,77480.86267663275,31730.794111321644,109211.65678795439,109211.65678795439,109211.65678795439,135599.7893619631,135599.7893619631,0.0,0.0,91625.13711370472,56553.736285660365,38968.22314227151,26388.13257400871,65356.35571628022,22429.912687907403,1610.0,0.0,0.8860984455348772,2.8620259701181916,0.0014959128700940735,0.0,-0.9586361280861979,358491.5018295854,1581230.5635778124,4.410789531991403,1581230.5635778124,4.410789531991403,0.85,0.10179734879514543,4.028046144702076,101325.0,128383.0404329872,1.2670420965505769,1.0,0.0,4.028046144702313,1.283260510580255,1.2835600807118304,3.1389153733723982,22746.794307263714,2319.527494839085,19334.77159205445,1971.5980066642994,0.85,0.8499998430935077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5638.340009694465,4632.441516551485,5.6276836900159015,4.767124354553307,-1.7343418223617357,6.501466176915042,4.856278353967081,3.5,1.3875081011334518,0.6,0.0002334323654385558,0.9621979995731027,0.00024260325374000203,198.61931603510308,0.0,0.0,0.0,0.0,8.180588580465121e-05,0.0001516264796339046,0.0006107584567240972,0.10179734879197906,0.07199127093291348,0.02980607785906558,0.10179734922167377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539162.9617971415,578.6141404002927,0.0,0.10179734879197906,0.07199127093515274,0.029806077859992685,0.373762111064095,0.373762111064095,0.15474623786149871,0.0,3.7646935201105407,5.097499949592589,0.5788813760559606,3.765071441613202,5.094470995315362,0.587316774349631,26388.13257400871,22429.912687907403,0.85,1.1344000923454205,0.6488957559489907,42257.45940475719,25750.0,0.0,0.0,5912.0283227627815,0.08509812222191436,2.127453055547857,2486.8057904589728,3425.2225323038087,5912.0283227627815,121.78069231156891,0.46048767436100807,1.1836864108793252,1.2674483041630134,1.1523885827651905,0.0034439985014231957,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31662.02832276278,,,,,,,,,,,,,,,,,,,,2.0,16550.22280023429,1610.0,0.373762111064095,0.15474623786149871,6.112871282664199,4.856278353967081
1074.0,-29.629955593510882,4.76655323165729,35.3091582846265,24.44278373094278,5.305560537427795,-26.13640399213699,-39.67570384321732,1.8120089360538867,-0.9588642397338276,-4.724321878705234,40.61495848430783,42409.39681111048,31728.056655447082,31728.056655447082,74137.45346655756,77480.81170596875,77480.81170596875,31728.056655447082,109208.86836141584,109208.86836141584,109208.86836141584,135596.66465446082,135596.66465446082,0.0,0.0,91625.14242425289,56553.72752939436,38968.23877206503,26387.796293044994,65356.03506511002,22429.626849088243,1610.0,0.0,0.8860962023310062,2.861956205303226,0.0014959128700940735,0.0,-0.9588642397338276,358482.9380050996,1581219.8412215004,4.410864991290064,1581219.8412215004,4.410864991290064,0.85,0.10179460971156669,4.028046144702076,101325.0,128383.11726599597,1.267042854833417,1.0,0.0,4.028046144704155,1.2832634732278265,1.2835630440510157,3.138908126614268,22746.795625656792,2319.527629277765,19334.780590549788,1971.5989242554583,0.85,0.8500001894219118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5637.949862553529,4632.441516551485,5.627587585725155,4.76655323165729,-1.7351018458332468,6.501655077490536,4.855718313419939,3.5,1.3873480895485542,0.6,0.0002334323654385558,0.9622738742006972,0.0002425841246417024,198.61993583076418,0.0,0.0,0.0,0.0,8.179919391856688e-05,0.00015163317151998892,0.0006107854119500399,0.10179460970897025,0.07199126969771763,0.029803340011252615,0.10179461010804948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539161.7471194827,578.6145384970143,0.0,0.10179460970897025,0.07199126969955387,0.029803340012012822,0.37376230597996846,0.37376230597996846,0.15473210693828088,0.0,3.765143598697364,5.097036725545195,0.5812005191001504,3.765457638971384,5.094019590428047,0.5893938824203246,26387.796293044994,22429.626849088243,0.85,1.134362777556796,0.6488979444493644,42257.45940475719,25750.0,0.0,0.0,5909.5219079250655,0.08506074302088999,2.126518575522248,2485.769918158161,3423.7519897669044,5909.5219079250655,121.86577267601436,0.4602854059571966,1.1836581745777206,1.267451023432946,1.1523885827651905,0.003443859838266478,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31659.521907925067,,,,,,,,,,,,,,,,,,,,2.0,16550.219976515276,1610.0,0.37376230597996846,0.15473210693828088,6.112871282664199,4.855718313419939
1075.0,-29.630714961606774,4.765985880225812,35.30903376073265,24.442208173591666,5.305004693620759,-26.137143007509774,-39.676416374836094,1.8114327395240761,-0.9597372675689826,-4.724867303322403,40.61468960505783,42409.28262431542,31725.099498953175,31725.099498953175,74134.38212326859,77480.73183785395,77480.73183785395,31725.099498953175,109205.83133680712,109205.83133680712,109205.83133680712,135593.1173055447,135593.1173055447,0.0,0.0,91625.14495813854,56553.69574460151,38968.27690393003,26387.28596873757,65355.56287266761,22429.193073426934,1609.988515853081,0.0,0.8860943950017441,2.861903314392803,0.0014959128700940735,0.0,-0.9597372675689826,358475.3346012782,1581208.097883315,4.410925788358765,1581208.097883315,4.410925788358765,0.85,0.10179179483703307,4.028046144702076,101325.0,128383.1759485983,1.2670434339856729,1.0,0.0,4.0280461447024924,1.2832661623757287,1.2835657338266846,3.1389015488765772,22746.796254717523,2319.5276934241074,19334.775616422292,1971.5984170356128,0.85,0.8499999472414669,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5637.559436663863,4632.441516551485,5.627452775509384,4.765985880225812,-1.7358136167823424,6.501799497008154,4.855157898603897,3.5,1.3871879710296848,0.6,0.0002334323654385558,0.9623497012378025,0.00024256501055521524,198.62055518886737,0.0,0.0,0.0,0.0,8.179261665781588e-05,0.0001516397487807399,0.0006108119054598507,0.10179179483580024,0.0719912120891737,0.02980058274662654,0.10179179516492563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539160.4167739563,578.6149745022147,0.0,0.10179179483580024,0.07199121209004561,0.029800582746987467,0.3737624988103747,0.3737624988103747,0.15471799548196868,0.0,3.765412416762331,5.096568626981195,0.5829221515372751,3.7651300357534296,5.09366254250682,0.5888468123344524,26387.28596873757,22429.193073426934,0.85,1.134323978935118,0.648900885559528,42257.45940475719,25750.0,0.0,0.0,5907.017327175853,0.08502339575192863,2.125584893798214,2484.734739840592,3422.2825873352613,5907.017327175853,121.95081567642976,0.4600833103459338,1.1836299761341704,1.2674537335740348,1.1523885827651905,0.00344372164593908,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31657.017327175854,,,,,,,,,,,,,,,,,,,,2.0,16550.217113142673,1609.988515853081,0.3737624988103747,0.15471799548196868,6.112871282664199,4.855157898603897
1076.0,-29.631473641915495,4.7654185644708456,35.308910169335576,24.441519670095317,5.304322018529329,-26.137894087813418,-39.677145775035,1.8107424644268337,-0.959287711188324,-4.7255470152401475,40.614467717420325,42409.241331731566,31722.59217779449,31722.59217779449,74131.83350952606,77480.70830824188,77480.70830824188,31722.59217779449,109203.30048603637,109203.30048603637,109203.30048603637,135590.42556779273,135590.42556779273,0.0,0.0,91625.15219864485,56553.68522213292,38968.29664056881,26387.12508175634,65355.421722325154,22429.05631949289,1610.0,0.0,0.8860917326859896,2.8618166506815275,0.0014959128700940735,0.0,-0.959287711188324,358465.8593663409,1581198.4069596673,4.411015346774578,1581198.4069596673,4.411015346774578,0.85,0.10178913248932432,4.028046144702076,101325.0,128383.25255890274,1.267044190070592,1.0,0.0,4.028046144699333,1.2832693839508056,1.2835689561538206,3.1388936688420923,22746.7980522407,2319.5278767204604,19334.781960579363,1971.5990639595952,0.85,0.8500001589751119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5637.16912223574,4632.441516551485,5.627397633444265,4.7654185644708456,-1.736617337187083,6.502035901657928,4.854597669641496,3.5,1.387027905611856,0.6,0.0002334323654385558,0.9624254660329876,0.0002425459151665411,198.62117398985305,0.0,0.0,0.0,0.0,8.178588419237873e-05,0.00015164648124617707,0.0006108390241412992,0.10178913248587342,0.0719912648267218,0.02979786765915161,0.10178913295519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539159.3189314944,578.6153343069817,0.0,0.10178913248587342,0.07199126482916245,0.02979786766016188,0.37376268936787055,0.37376268936787055,0.1547038648962995,0.0,3.765903273793583,5.096136878405559,0.5853047437876171,3.7662593040518004,5.093121683550407,0.5936364553725753,26387.12508175634,22429.05631949289,0.85,1.1342874325635774,0.6489016551972572,42257.45940475719,25750.0,0.0,0.0,5904.514287198575,0.08498608037531263,2.124652009382814,2483.7000729510182,3420.8142142475567,5904.514287198575,122.03582134472839,0.45988138731229744,1.1836018154816226,1.2674564258257917,1.1523885827651905,0.0034435843710659063,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31654.514287198574,,,,,,,,,,,,,,,,,,,,2.0,16550.214235282037,1610.0,0.37376268936787055,0.1547038648962995,6.112871282664199,4.854597669641496
1077.0,-29.632232523364618,4.764853161009755,35.308786654835934,24.44088760474699,5.303702765675587,-26.13863900617928,-39.67786672348154,1.8101092484901884,-0.9595068176688528,-4.726159558856757,40.61422277430737,42409.16408553946,31719.861790222898,31719.861790222898,74129.02587576235,77480.65651908662,77480.65651908662,31719.861790222898,109200.51830930953,109200.51830930953,109200.51830930953,135587.30799993977,135587.30799993977,0.0,0.0,91625.15694177695,56553.66450822935,38968.324926164,26386.78969063026,65355.114616794264,22428.77123703572,1610.0,0.0,0.886089496326805,2.8617469779109874,0.0014959128700940735,0.0,-0.9595068176688528,358457.32062998315,1581187.7091421257,4.411090576594203,1581187.7091421257,4.411090576594203,0.85,0.10178639754725755,4.028046144702076,101325.0,128383.31781128411,1.267044834061526,1.0,0.0,4.028046144702916,1.2832723392399463,1.2835719121328575,3.138886440182914,22746.799229767457,2319.5279967947727,19334.78037898217,1971.5989026815653,0.85,0.8500000454428696,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5636.7781384486425,4632.441516551485,5.627303578592302,4.764853161009755,-1.7373747259219572,6.5022278869317125,4.854036505855792,3.5,1.3868675731016549,0.6,0.0002334323654385558,0.962501257352433,0.0002425268161006478,198.62179295875168,0.0,0.0,0.0,0.0,8.177923024118077e-05,0.00015165313519737502,0.0006108658265637691,0.10178639754531342,0.071991262693448,0.029795134851865426,0.1017863979393002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539158.1070171791,578.6157314971533,0.0,0.10178639754531342,0.071991262694823,0.029795134852434544,0.3737628800002049,0.3737628800002049,0.15468976025312836,0.0,3.7663495327996657,5.0956759487231125,0.5876072515499686,3.7666527411878974,5.092671325793162,0.5957370298720548,26386.78969063026,22428.77123703572,0.85,1.1342498029482984,0.6489035224588467,42257.45940475719,25750.0,0.0,0.0,5902.0133748921,0.08494879685138845,2.1237199212847093,2482.666284422265,3419.3470904698343,5902.0133748921,122.12078971278372,0.459679636641712,1.183573692553171,1.2674591179155703,1.1523885827651905,0.003443447109696204,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31652.0133748921,,,,,,,,,,,,,,,,,,,,2.0,16550.211345887798,1610.0,0.3737628800002049,0.15468976025312836,6.112871282664199,4.854036505855792
1078.0,-29.632990674401288,4.764292619184478,35.308661928288366,24.440347880031936,5.3031871246088444,-26.139372905613094,-39.67857848675919,1.8095693558210477,-0.9607506851669427,-4.726662485618676,40.61394044292454,42409.05170778374,31716.779311035436,31716.779311035436,74125.83101881918,77480.55891085547,77480.55891085547,31716.779311035436,109197.33822189091,109197.33822189091,109197.33822189091,135583.51499080358,135583.51499080358,0.0,0.0,91625.15752092727,56553.65031785728,38968.34133674443,26386.17676891267,65354.5181056571,22428.250253575767,1609.981694486476,0.0,0.8860879543229399,2.861704133805243,0.0014959128700940735,0.0,-0.9607506851669427,358450.310050659,1581175.3784697047,4.411142448855019,1581175.3784697047,4.411142448855019,0.85,0.10178353935764271,4.028046144702076,101325.0,128383.38078094566,1.2670454555237667,1.0,0.0,4.0280461447015306,1.2832748589897771,1.28357443247091,3.138880276882417,22746.79937354692,2319.528011456198,19334.783847539802,1971.5992563760105,0.85,0.850000192555658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5636.386879710126,4632.441516551485,5.627147317585588,4.764292619184478,-1.7380556079987146,6.502348227183193,4.853474973419147,3.5,1.3867071352626135,0.6,0.0002334323654385558,0.962576982153581,0.00024250773680074475,198.62241133575404,0.0,0.0,0.0,0.0,8.17726615548555e-05,0.0001516597038837003,0.0006108922855353974,0.1017835393563242,0.07199117089030566,0.02979236846601855,0.10178353965361425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539156.7101163602,578.6161893140289,0.0,0.1017835393563242,0.07199117089123824,0.02979236846640447,0.3737630686342573,0.3737630686342573,0.15467567309389157,0.0,3.76651750397167,5.095205675866794,0.5889961406836619,3.765911800451761,5.092371428035676,0.5936646151598666,26386.17676891267,22428.250253575767,0.85,1.1342112705808909,0.6489077256942211,42257.45940475719,25750.0,0.0,0.0,5899.514292002215,0.08491154514056581,2.1227886285141433,2481.6331886174657,3417.8811033847496,5899.514292002215,122.20572081242969,0.45947805811994447,1.1835456072820563,1.2674618009382013,1.1523885827651905,0.0034433103158499766,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31649.514292002215,,,,,,,,,,,,,,,,,,,,2.0,16550.208427174704,1609.981694486476,0.3737630686342573,0.15467567309389157,6.112871282664199,4.853474973419147
1079.0,-29.63374765207536,4.763730990384421,35.30853864036134,24.4396278745495,5.302468971890478,-26.140126001835707,-39.67930820127947,1.8088473216503536,-0.9598857052961876,-4.7273797453873465,40.613732891480296,42409.01852110901,31714.41202791544,31714.41202791544,74123.43054902444,77480.5513848506,77480.5513848506,31714.41202791544,109194.96341276604,109194.96341276604,109194.96341276604,135581.08406692187,135581.08406692187,0.0,0.0,91625.1657097456,56553.63284600209,38968.36984860391,26386.120654155835,65354.49050275974,22428.20255603246,1610.0,0.0,0.8860850484524723,2.861607417064929,0.0014959128700940735,0.0,-0.9598857052961876,358440.31194844155,1581166.3138181546,4.411240201257249,1581166.3138181546,4.411240201257249,0.85,0.1017809226289744,4.028046144702076,101325.0,128383.45460744543,1.2670461841346699,1.0,0.0,4.028046144701917,1.2832782288333286,1.2835778031011331,3.1388720342930685,22746.801406497398,2319.528218759454,19334.777180924793,1971.5985765704695,0.85,0.8499998235093399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5635.995968174072,4632.441516551485,5.627117586138046,4.763730990384421,-1.7388835438004366,6.502614534184858,4.852913965236872,3.5,1.386546847210535,0.6,0.0002334323654385558,0.9626525961705445,0.0002424886884086278,198.6230287595584,0.0,0.0,0.0,0.0,8.176592770729849e-05,0.0001516664377312573,0.0006109194097840884,0.10178092262478498,0.0719912551639794,0.02978966746080558,0.10178092314086627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539155.6832074363,578.6165258704094,0.0,0.10178092262478498,0.07199125516694262,0.029789667462031776,0.37376325479557837,0.37376325479557837,0.1546615460306106,0.0,3.767048123205143,5.0947921892407635,0.5914704778125497,3.767494040091151,5.091778866971481,0.6001027853189385,26386.120654155835,22428.20255603246,0.85,1.1341750196322686,0.6489074919697858,42257.45940475719,25750.0,0.0,0.0,5897.01657190864,0.08487432520331777,2.121858130082942,2480.600494779186,3416.4160771294532,5897.01657190864,122.29061467546056,0.4592766515331045,1.1835175596016658,1.2674644608979697,1.1523885827651905,0.0034431747030048854,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31647.01657190864,,,,,,,,,,,,,,,,,,,,2.0,16550.205497798157,1610.0,0.37376325479557837,0.1546615460306106,6.112871282664199,4.852913965236872
1080.0,-29.63450513684672,4.763171339870776,35.308415395759006,24.438999825529777,5.301854155556327,-26.140869219251496,-39.68003267711026,1.8082182379610352,-0.9601122951061711,-4.727987625543886,40.61348757743492,42408.96158144633,31711.67921085158,31711.67921085158,74120.64079229791,77480.49787097733,77480.49787097733,31711.67921085158,109192.17708182891,109192.17708182891,109192.17708182891,135577.9566106011,135577.9566106011,0.0,0.0,91625.16996006551,56553.6336705343,38968.37365503468,26385.779528772207,65354.15318380689,22427.912599456376,1609.9995580621585,0.0,0.8860828370839785,2.8615384024702752,0.0014959128700940735,0.0,-0.9601122951061711,358431.83869345445,1581155.5999653055,4.411314591161569,1581155.5999653055,4.411314591161569,0.85,0.10177818611068366,4.028046144702076,101325.0,128383.52676366236,1.2670468962611632,1.0,0.0,4.028046144701724,1.2832811648772402,1.283580739830448,3.138864852806752,22746.802461678933,2319.528326358026,19334.780432428382,1971.5989081315622,0.85,0.8499999270227666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5635.604159038653,4632.441516551485,5.627023885272509,4.763171339870776,-1.7396362978384015,6.502807637709177,4.852351694914162,3.5,1.3863861985469035,0.6,0.0002334323654385558,0.962728267255497,0.00024246962863572546,198.62364660081573,0.0,0.0,0.0,0.0,8.175924270975453e-05,0.00015167312272880125,0.0006109463372626727,0.10177818610833615,0.07199125002879495,0.02978693607954121,0.10177818650506644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539154.469459919,578.6169236604975,0.0,0.10177818610833615,0.0719912500304554,0.029786936080228272,0.3737634421102305,0.3737634421102305,0.1546474538205321,0.0,3.767508037509515,5.094330915537341,0.593821093349959,3.7678753304377324,5.091333743614939,0.6021513904801168,26385.779528772207,22427.912599456376,0.85,1.1341381868086562,0.6489099699933715,42257.45940475719,25750.0,0.0,0.0,5894.521149214182,0.08483713700018083,2.120928425004519,2479.5687869204207,3414.952362293761,5894.521149214182,122.37547133363113,0.45907541666764484,1.1834895494455324,1.2674671260229649,1.1523885827651905,0.003443038831954965,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31644.521149214183,,,,,,,,,,,,,,,,,,,,2.0,16550.202566656273,1609.9995580621585,0.3737634421102305,0.1546474538205321,6.112871282664199,4.852351694914162
1081.0,-29.63526204873704,4.76261351349853,35.30829226086445,24.43836765540766,5.301234715062166,-26.141612383954186,-39.6807496092282,1.8075850502793807,-0.9602933534303588,-4.728600320986161,40.61324428360265,42408.87553235464,31708.966703519403,31708.966703519403,74117.84223587405,77480.44636679848,77480.44636679848,31708.966703519403,109189.41307031788,109189.41307031788,109189.41307031788,135574.86514607214,135574.86514607214,0.0,0.0,91625.17411407885,56553.60327963536,38968.412038270544,26385.45207575426,65353.86411402481,22427.63426439112,1610.0,0.0,0.8860805937977523,2.8614682039421306,0.0014959128700940735,0.0,-0.9602933534303588,358423.29847818275,1581144.9743966607,4.411390055027087,1581144.9743966607,4.411390055027087,0.85,0.1017754595791462,4.028046144702076,101325.0,128383.59201604374,1.267047540252097,1.0,0.0,4.028046144703526,1.2832841200887708,1.2835836957318565,3.1388576244701265,22746.80349295146,2319.5284315185577,19334.783315697772,1971.5992021432164,0.85,0.8500000152412197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5635.212095314513,4632.441516551485,5.626934029667549,4.76261351349853,-1.7403918924227182,6.5030054059212485,4.851789085326519,3.5,1.386225452950434,0.6,0.0002334323654385558,0.9628038875207154,0.0002424505846560921,198.62426397864294,0.0,0.0,0.0,0.0,8.175262781810798e-05,0.00015167973762044782,0.0006109729823514673,0.10177545957642709,0.07199124882608693,0.02978421075034016,0.10177545998113953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539153.2657085529,578.6173181741765,0.0,0.10177545957642709,0.07199124882801032,0.02978421075113588,0.37376362717280703,0.37376362717280703,0.15463338363679713,0.0,3.7679639387853285,5.093873524389949,0.5961498500655011,3.768306967555816,5.090882752564141,0.6043841566872175,26385.45207575426,22427.63426439112,0.85,1.1341003816784034,0.6489115235537203,42257.45940475719,25750.0,0.0,0.0,5892.027538849763,0.08479998049175494,2.1199995122938717,2478.5377627682624,3413.4897760815,5892.027538849763,122.46029081865679,0.45887435331036197,1.1834615767473353,1.2674697817674343,1.1523885827651905,0.0034429034442465443,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31642.02753884976,,,,,,,,,,,,,,,,,,,,2.0,16550.199600122953,1610.0,0.37376362717280703,0.15463338363679713,6.112871282664199,4.851789085326519
1082.0,-29.63601882403742,4.762057575050817,35.30816920434583,24.43773813955488,5.300618255194479,-26.14235512782133,-39.6814740152098,1.8069545589780436,-0.9605021891862862,-4.729210014563734,40.61300029660388,42408.821169707226,31706.248376567164,31706.248376567164,74115.06954627439,77480.39349292628,77480.39349292628,31706.248376567164,109186.64186949344,109186.64186949344,109186.64186949344,135571.76001777212,135571.76001777212,0.0,0.0,91625.17804922543,56553.6057260049,38968.41369246726,26385.11814827869,65353.53184074594,22427.350426036886,1610.0,0.0,0.8860783682850031,2.861398737574385,0.0014959128700940735,0.0,-0.9605021891862862,358414.8002611298,1581134.318608874,4.411464921250208,1581134.318608874,4.411464921250208,0.8500000000000001,0.1017727332218276,4.028046144702076,101325.0,128383.6664549805,1.2670482749072836,1.0,0.0,4.0280461446994575,1.2832870627292878,1.2835866390593167,3.1388504269148085,22746.80446988828,2319.528531138389,19334.78348876336,1971.5992197909952,0.85,0.8499999863435026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5634.8197468568005,4632.441516551485,5.6268434130929315,4.762057575050817,-1.7411449640130012,6.503202539063818,4.851226093270676,3.5,1.386064598077336,0.6,0.0002334323654385558,0.9628795005459834,0.0002424315454905751,198.624881248897,0.0,0.0,0.0,0.0,8.17459444701201e-05,0.0001516864209684357,0.0006109999031855635,0.10177273321997488,0.07199124520624206,0.02978148801373282,0.10177273361470202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539152.0585282721,578.617713811343,0.0,0.10177273321997488,0.07199124520755258,0.029781488014275017,0.373763810361749,0.373763810361749,0.15461933131511213,0.0,3.768407590783738,5.093417059464798,0.5984359309289289,3.7687078253774757,5.090435678546612,0.6065047675061237,26385.11814827869,22427.350426036886,0.85,1.1340637217109955,0.6489139909538387,42257.45940475719,25750.0,0.0,0.0,5889.5357628416095,0.08476285563870326,2.1190713909675796,2477.507436622097,3412.028326219513,5889.5357628416095,122.5450731622136,0.4586734612483939,1.1834336414408984,1.267472428862779,1.1523885827651905,0.0034427685025413155,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31639.53576284161,,,,,,,,,,,,,,,,,,,,2.0,16550.196619816852,1610.0,0.373763810361749,0.15461933131511213,6.112871282664199,4.851226093270676
1083.0,-29.636774371889874,4.761504758042655,35.30804568722745,24.43714759955185,5.300045476888906,-26.143092398483613,-39.682182495575375,1.8063635034830012,-0.9611382726283182,-4.729773411557887,40.61274076802953,42408.70566317799,31703.38384990355,31703.38384990355,74112.08951308153,77480.32159266673,77480.32159266673,31703.38384990355,109183.70544257028,109183.70544257028,109183.70544257028,135568.37363465788,135568.37363465788,0.0,0.0,91625.18014776184,56553.564218274594,38968.46214387472,26384.668192087604,65353.13033596233,22426.967963274463,1609.9923334510283,0.0,0.8860764351309416,2.861340526607662,0.0014959128700940735,0.0,-0.9611382726283182,358406.94749097916,1581122.9841253783,4.411529952736683,1581122.9841253783,4.411529952736683,0.85,0.10176995619475543,4.028046144702076,101325.0,128383.726418133,1.267048866697587,1.0,0.0,4.0280461447032145,1.2832898213265447,1.283589398300553,3.1388436795503134,22746.804990869503,2319.528584263689,19334.784463245487,1971.5993191605173,0.85,0.8500000097159319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5634.427129154459,4632.441516551485,5.626727105202826,4.761504758042655,-1.7418654526343982,6.503370210677053,4.850662741028113,3.5,1.3859036402937466,0.6,0.0002334323654385558,0.962954997321759,0.0002424125385794715,198.62549752179999,0.0,0.0,0.0,0.0,8.173940853991588e-05,0.0001516929568986399,0.0006110262302140246,0.10176995619260543,0.07199120383587836,0.029778752356727063,0.10176995655107854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539150.7744533224,578.6181346493847,0.0,0.10176995619260543,0.07199120383739929,0.02977875235735614,0.3737639918030467,0.3737639918030467,0.15460529224656988,0.0,3.768730671942137,5.092957940001384,0.6003230598642517,3.7686351389295965,5.090053682155769,0.6068776522115513,26384.668192087604,22426.967963274463,0.85,1.134025090031523,0.6489162102131388,42257.45940475719,25750.0,0.0,0.0,5887.045808924053,0.0847257624017516,2.118144060043788,2476.477801371885,3410.5680075521677,5887.045808924053,122.62981839593829,0.4584727402692183,1.18340574346019,1.267475067006254,1.1523885827651905,0.0034426340222215982,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31637.045808924053,,,,,,,,,,,,,,,,,,,,2.0,16550.19361701671,1609.9923334510283,0.3737639918030467,0.15460529224656988,6.112871282664199,4.850662741028113
