time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1084.0,-29.63752958382685,4.760952569350682,35.30792281963785,24.436481936741643,5.299388273547235,-26.14383780997522,-39.68290728572754,1.805696499695255,-0.9608893677930723,-4.730426249074081,40.61251265214364,42408.659242395326,31700.820124126167,31700.820124126167,74109.4793665215,77480.28721406206,77480.28721406206,31700.820124126167,109181.10733818823,109181.10733818823,109181.10733818823,135565.5589084595,135565.5589084595,0.0,0.0,91625.18544819034,56553.55747652236,38968.47552407554,26384.45157027127,65352.927094346815,22426.78383473058,1610.0,0.0,0.8860739320110489,2.861259771398298,0.0014959128700940735,0.0,-0.9608893677930723,358397.84824461146,1581113.0215889262,4.411614158212788,1581113.0215889262,4.411614158212788,0.85,0.10176728097614687,4.028046144702076,101325.0,128383.79695974327,1.2670495628891514,1.0,0.0,4.028046144700913,1.283292934406879,1.283592512107619,3.138836065176175,22746.806306750284,2319.5287184461854,19334.78089658763,1971.598955462633,0.85,0.8499998037460709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5634.0345037159805,4632.441516551485,5.6266641787901,4.760952569350682,-1.7426470426581768,6.503599612008859,4.850099403855737,3.5,1.3857426868159248,0.6,0.0002334323654385558,0.9630304669135819,0.00024239354149062763,198.62611352453064,0.0,0.0,0.0,0.0,8.173272264722309e-05,0.0001516996427913327,0.0006110531612983097,0.10176728097261353,0.07199123602150864,0.029776044951104894,0.10176728142391205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539149.6458002256,578.6185045497565,0.0,0.10176728097261353,0.07199123602400812,0.029776044952138758,0.3737641713808771,0.3737641713808771,0.15459124110151212,0.0,3.769202742371988,5.0925236359489645,0.6026530746630101,3.769536881280999,5.089549120696574,0.6108214254498989,26384.45157027127,22426.78383473058,0.85,1.1339886775007533,0.648917517973939,42257.45940475719,25750.0,0.0,0.0,5884.557481089443,0.08468870074168884,2.117217518542219,2475.4487351899156,3409.1087458995275,5884.557481089443,122.71452655142829,0.4582721901606535,1.1833778827393233,1.267477690344257,1.1523885827651905,0.0034425003016088206,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31634.557481089443,,,,,,,,,,,,,,,,,,,,2.0,16550.190613580602,1610.0,0.3737641713808771,0.15459124110151212,6.112871282664199,4.850099403855737
1085.0,-29.638284974608226,4.760402260315225,35.307800030511224,24.435853957571112,5.2987735039711135,-26.144579138350526,-39.68362774522973,1.805067667712981,-0.961084892886447,-4.731034022882552,40.61226920225927,42408.59391753968,31698.1082531244,31698.1082531244,74106.70217066408,77480.23382759264,77480.23382759264,31698.1082531244,109178.34208071705,109178.34208071705,109178.34208071705,135562.46065804528,135562.46065804528,0.0,0.0,91625.18899613801,56553.549086083185,38968.4887889498,26384.11857732823,65352.607366278025,22426.500790728995,1610.0,0.0,0.8860717142108644,2.8611903572827506,0.0014959128700940735,0.0,-0.961084892886447,358389.3772601429,1581102.3894201594,4.4116887657428805,1581102.3894201594,4.4116887657428805,0.85,0.1017645574324182,4.028046144702076,101325.0,128383.86872622753,1.2670502711692824,1.0,0.0,4.0280461447027625,1.283295869343291,1.2835954477291758,3.1388288865632936,22746.80718756136,2319.528808263919,19334.783895093755,1971.5992612251641,0.85,0.8499999026530016,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5633.641349948636,4632.441516551485,5.626575474743952,4.760402260315225,-1.7433973914302978,6.503799651745523,4.849535334863729,3.5,1.3855815242467797,0.6,0.0002334323654385558,0.9631059607608593,0.00024237454127492148,198.62672967696122,0.0,0.0,0.0,0.0,8.17260772040085e-05,0.0001517062882345473,0.0006110799294502302,0.1017645574288844,0.0719912314889009,0.029773325939983518,0.10176455783891625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539148.4412794848,578.6188993144085,0.0,0.1017645574288844,0.07199123149140084,0.029773325941017365,0.3737643506673222,0.3737643506673222,0.15457720842173694,0.0,3.769645980801897,5.092070230644083,0.6049320159568197,3.769949129996121,5.089104715134795,0.6129755253671192,26384.11857732823,22426.500790728995,0.85,1.1339517298112145,0.6489196931325885,42257.45940475719,25750.0,0.0,0.0,5882.071168869559,0.08465167061936661,2.1162917654841635,2474.420481818714,3407.6506870508447,5882.071168869559,122.79919766024194,0.45807181071085795,1.1833500592125556,1.2674803107075863,1.1523885827651905,0.0034423667375953195,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31632.07116886956,,,,,,,,,,,,,,,,,,,,2.0,16550.187591689068,1610.0,0.3737643506673222,0.15457720842173694,6.112871282664199,4.849535334863729
1086.0,-29.639039814954554,4.759856256434209,35.30767625927142,24.43530218387025,5.29824425948825,-26.14531141876313,-39.684335492178775,1.804515863296927,-0.9621216188360222,-4.731551459064829,40.611995018748075,42408.47823348128,31695.107139095013,31695.107139095013,74103.58537257629,77480.1425656885,77480.1425656885,31695.107139095013,109175.2497047835,109175.2497047835,109175.2497047835,135558.8070247144,135558.8070247144,0.0,0.0,91625.18907256016,56553.52474035328,38968.515924674306,26383.55731993088,65352.073244605184,22426.023721941245,1609.9849375140875,0.0,0.8860700684329407,2.8611430041337687,0.0014959128700940735,0.0,-0.9621216188360222,358382.1654998558,1581090.4150906461,4.411744130418461,1581090.4150906461,4.411744130418461,0.85,0.10176173224327867,4.028046144702076,101325.0,128383.93280941097,1.2670509036211297,1.0,0.0,4.02804614470403,1.2832984447813618,1.2835980237684683,3.1388225872808118,22746.80720653387,2319.5288101985766,19334.79034993329,1971.5999194356168,0.85,0.8500001857130745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5633.247931633927,4632.441516551485,5.626435676851496,4.759856256434209,-1.7440846018282588,6.503940858262467,4.8489709125869505,3.5,1.3854202607391286,0.6,0.0002334323654385558,0.9631814059751777,0.00024235555627469374,198.62734538423496,0.0,0.0,0.0,0.0,8.171954950638033e-05,0.00015171281593217548,0.0006111062233174951,0.1017617322419637,0.07199115314980858,0.02977057909215512,0.10176173255743907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539147.084698326,578.6193439143632,0.0,0.1017617322419637,0.07199115315073884,0.02977057909253982,0.37376452827231377,0.37376452827231377,0.15456318896907173,0.0,3.7698630459685774,5.091608982404864,0.6064686298244624,3.7694298402287814,5.088783308587438,0.6117020760010519,26383.55731993088,22426.023721941245,0.85,1.1339133051711339,0.6489232265784636,42257.45940475719,25750.0,0.0,0.0,5879.586673373038,0.08461467199569914,2.1153667998924766,2473.3929176301035,3406.193755742934,5879.586673373038,122.88383175389835,0.45787160170832836,1.1833222728142871,1.267482922158068,1.1523885827651905,0.0034422336328252074,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31629.586673373036,,,,,,,,,,,,,,,,,,,,2.0,16550.18454104095,1609.9849375140875,0.37376452827231377,0.15456318896907173,6.112871282664199,4.8489709125869505
1087.0,-29.639794437465287,4.759309664151592,35.30755368594016,24.434601875860267,5.297548239179822,-26.146060181886433,-39.685064543131716,1.8038139836009084,-0.9614225594439176,-4.732245215464667,40.6117823668831,42408.45191918143,31692.694685769915,31692.694685769915,74101.14660495135,77480.12514812722,77480.12514812722,31692.694685769915,109172.81983389714,109172.81983389714,109172.81983389714,135556.27400489335,135556.27400489335,0.0,0.0,91625.19537788197,56553.52214893584,38968.52580994015,26383.454170996214,65351.97998093636,22425.93604534678,1610.0,0.0,0.8860673004550945,2.861051329279069,0.0014959128700940735,0.0,-0.9614225594439176,358372.4964569923,1581081.1280598042,4.411837246694368,1581081.1280598042,4.411837246694368,0.85,0.10175910561790713,4.028046144702076,101325.0,128384.00574509324,1.2670516234403477,1.0,0.0,4.028046144701467,1.283301720681082,1.2836013004329294,3.138814574770683,22746.80877188878,2319.5289698203546,19334.790385116525,1971.5999230233083,0.85,0.8500001287658014,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5632.854760963832,4632.441516551485,5.626400116935912,4.759309664151592,-1.7448927308503244,6.504202395001917,4.848406871850036,3.5,1.3852591062428676,0.6,0.0002334323654385558,0.9632568357902287,0.0002423365781225466,198.62796091764037,0.0,0.0,0.0,0.0,8.1712825821428e-05,0.0001517195396171278,0.0006111333066307456,0.10175910561430071,0.07199121964693629,0.029767885967364426,0.1017591061093947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539146.0325586512,578.6196887377447,0.0,0.10175910561430071,0.07199121964948772,0.0297678859684194,0.3737647037540676,0.3737647037540676,0.15454913658285815,0.0,3.7703809062736013,5.091194123959781,0.6089078150179716,3.770822656020755,5.088219825336125,0.6174404976159735,26383.454170996214,22425.93604534678,0.85,1.1338776059511462,0.6489237500004175,42257.45940475719,25750.0,0.0,0.0,5877.103611855946,0.08457770483166296,2.1144426207915723,2472.365804198677,3404.7378076572695,5877.103611855946,122.96842886387762,0.4576715629418988,1.1832945234790626,1.2674855131855667,1.1523885827651905,0.003442101573883102,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31627.103611855946,,,,,,,,,,,,,,,,,,,,2.0,16550.181476240192,1610.0,0.3737647037540676,0.15454913658285815,6.112871282664199,4.848406871850036
1088.0,-29.64054878832408,4.758764945723168,35.30743118847357,24.433975642919563,5.296935439162057,-26.146800377154314,-39.6857810561545,1.803187027992626,-0.9616001409438013,-4.732850992057547,40.61153942980848,42408.37440859053,31689.988961420095,31689.988961420095,74098.36337001063,77480.07081962853,77480.07081962853,31689.988961420095,109170.05978104862,109170.05978104862,109170.05978104862,135553.1819086596,135553.1819086596,0.0,0.0,91625.19836107518,56553.501950038684,38968.55156781832,26383.12212761099,65351.673695429316,22425.653808469342,1610.0,0.0,0.8860650908505296,2.8609819140684234,0.0014959128700940735,0.0,-0.9616001409438013,358364.0537760135,1581070.5184493903,4.411911579272398,1581070.5184493903,4.411911579272398,0.85,0.10175638306525513,4.028046144702076,101325.0,128384.07444939238,1.2670523014990613,1.0,0.0,4.028046144702463,1.283304646899976,1.2836042273349333,3.13880741757809,22746.809512494303,2319.5290453411008,19334.79149762904,1971.6000364680133,0.85,0.8500001499994486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5632.460813885615,4632.441516551485,5.626313259613855,4.758764945723168,-1.745640311809939,6.504405257533108,4.847841743605504,3.5,1.385097641030144,0.6,0.0002334323654385558,0.9633322448210566,0.00024231760817049877,198.62857623327656,0.0,0.0,0.0,0.0,8.170621826601538e-05,0.0001517261471725404,0.0006111599221688512,0.10175638306294724,0.0719912143157786,0.029765168747168638,0.10175638346367451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539144.8305771903,578.6200826693043,0.0,0.10175638306294724,0.07199121431741137,0.029765168747843754,0.3737648800440466,0.3737648800440466,0.15453511363020891,0.0,3.7708479671453574,5.090739927520872,0.6112701267266516,3.7712508511137344,5.087775021846539,0.6196505102841456,26383.12212761099,22425.653808469342,0.85,1.1338403315475156,0.6489256052757615,42257.45940475719,25750.0,0.0,0.0,5874.622750009143,0.0845407690882974,2.113519227207433,2471.3396201308024,3403.2831298783403,5874.622750009143,123.05298902162097,0.45747169420074313,1.1832668111415685,1.2674881070120794,1.1523885827651905,0.0034419693771453237,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31624.62275000914,,,,,,,,,,,,,,,,,,,,2.0,16550.178390642064,1610.0,0.3737648800440466,0.15453511363020891,6.112871282664199,4.847841743605504
1089.0,-29.64130241687718,4.758225740424392,35.307307176256,24.4334633340128,5.296450525820981,-26.14752713365623,-39.68648045612497,1.8026752425997028,-0.9630439080984274,-4.7333215575171765,40.61125031588257,42408.22887209935,31686.84833500676,31686.84833500676,74095.07720710611,77479.95999287737,77479.95999287737,31686.84833500676,109166.80832788412,109166.80832788412,109166.80832788412,135549.2558009758,135549.2558009758,0.0,0.0,91625.19633111086,56553.46521033145,38968.59013419934,26382.447473091688,65351.03760729103,22425.080352127934,1609.9774005748723,0.0,0.8860637381186361,2.8609456113744094,0.0014959128700940735,0.0,-0.9630439080984274,358357.4956352662,1581057.8922620644,4.411957086203254,1581057.8922620644,4.411957086203254,0.85,0.10175350833557933,4.028046144702076,101325.0,128384.12773141371,1.2670528273517268,1.0,0.0,4.028046144702024,1.2833070355894927,1.2836066165820763,3.138801575144311,22746.809008536737,2319.5289939517306,19334.78918114547,1971.5998002524277,0.85,0.8500000669935392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5632.066607430084,4632.441516551485,5.626149430335926,4.758225740424392,-1.7462936163082285,6.5045193567326205,4.847276269653182,3.5,1.3849360770437664,0.6,0.0002334323654385558,0.9634075880058525,0.00024229865774851852,198.62919096354287,0.0,0.0,0.0,0.0,8.16997690004767e-05,0.0001517325964380791,0.0006111859001080404,0.10175350833406246,0.07199109840771188,0.02976240992635059,0.10175350861611665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539143.4001270824,578.6205514776839,0.0,0.10175350833406246,0.07199109840878505,0.029762409926794284,0.3737650543175285,0.3737650543175285,0.15452111118687653,0.0,3.770976595197851,5.090273437958899,0.612522582439226,3.7702776494187447,5.087515624158584,0.6167019590807854,26382.447473091688,22425.080352127934,0.85,1.1338010828896086,0.6489296945358368,42257.45940475719,25750.0,0.0,0.0,5872.143699153756,0.08450386472670378,2.1125966181675926,2470.314123296986,3401.8295758567697,5872.143699153756,123.13751225853052,0.4572719952743708,1.183239135736635,1.26749069195307,1.1523885827651905,0.0034418376381076437,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31622.143699153756,,,,,,,,,,,,,,,,,,,,2.0,16550.17528533194,1609.9774005748723,0.3737650543175285,0.15452111118687653,6.112871282664199,4.847276269653182
1090.0,-29.642056779192384,4.757684705703582,35.307184919688794,24.4327277870849,5.295715012827631,-26.148279612148556,-39.68721383772788,1.801937845783822,-0.9618882837439173,-4.734057127698853,40.61105342700766,42408.221552134346,31684.590053395765,31684.590053395765,74092.8116055301,77479.95978058908,77479.95978058908,31684.590053395765,109164.54983398484,109164.54983398484,109164.54983398484,135547.0097435106,135547.0097435106,0.0,0.0,91625.20374584869,56553.46551739394,38968.598031616384,26382.459909525765,65351.05794114215,22425.0909230969,1610.0,0.0,0.8860606996081206,2.8608428259178167,0.0014959128700940735,0.0,-0.9618882837439173,358347.2443837763,1581049.2937726078,4.412059304352747,1581049.2937726078,4.412059304352747,0.85,0.10175093170925727,4.028046144702076,101325.0,128384.21302718866,1.2670536691555752,1.0,0.0,4.028046144700929,1.2833104773056316,1.283610059101665,3.138793157178254,22746.810849314516,2319.529181658825,19334.793462668695,1971.6002368462925,0.85,0.8500001864327876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5631.672909129581,4632.441516551485,5.626141745915579,4.757684705703582,-1.7471289077119727,6.504813613415555,4.846711550964256,3.5,1.3847747288469303,0.6,0.0002334323654385558,0.9634830109140919,0.00024227969024289268,198.6298062961451,0.0,0.0,0.0,0.0,8.169300689093988e-05,0.00015173935854761593,0.0006112131381972903,0.10175093170468374,0.07199119997930134,0.029759731725382408,0.10175093225413927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539142.4259797744,578.6208707394883,0.0,0.10175093170468374,0.07199119998253717,0.029759731726720095,0.3737652259292323,0.3737652259292323,0.15450705939460835,0.0,3.771556419949377,5.089875795222952,0.615130769090058,3.772168843954944,5.086891096221279,0.6242655248823894,26382.459909525765,22425.0909230969,0.85,1.1337660619398258,0.6489293806127658,42257.45940475719,25750.0,0.0,0.0,5869.6658868985105,0.08446699170804563,2.111674792701139,2469.2889568476394,3400.3769300508716,5869.6658868985105,123.22199860596959,0.4570724659526275,1.1832114971992331,1.2674932507383554,1.1523885827651905,0.0034417072368301263,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31619.66588689851,,,,,,,,,,,,,,,,,,,,2.0,16550.172169346984,1610.0,0.3737652259292323,0.15450705939460835,6.112871282664199,4.846711550964256
1091.0,-29.64280989152123,4.757146457508026,35.307062334092095,24.432131728995614,5.295136097111273,-26.149015304131428,-39.6879259153269,1.8013415097218048,-0.9623695350089179,-4.734626978100885,40.61079933039222,42408.13061337853,31681.780245156744,31681.780245156744,74089.91085853528,77479.89040619809,77479.89040619809,31681.780245156744,109161.67065135483,109161.67065135483,109161.67065135483,135543.71295071964,135543.71295071964,0.0,0.0,91625.20490115287,56553.4451083347,38968.62199202019,26382.042299364795,65350.66429138499,22424.735954460077,1609.99429796879,0.0,0.8860587135469642,2.860781770271808,0.0014959128700940735,0.0,-0.9623695350089179,358339.3028408837,1581038.1969701839,4.412126117441895,1581038.1969701839,4.412126117441895,0.85,0.10174817190968778,4.028046144702076,101325.0,128384.27265628464,1.2670542576489972,1.0,0.0,4.02804614470157,1.283313260650176,1.283612843095966,3.1387863495319235,22746.81113612955,2319.529210905819,19334.79075825677,1971.5999610730241,0.85,0.8500000568232025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5631.278181145335,4632.441516551485,5.626037149298323,4.757146457508026,-1.747850187207022,6.504996644715048,4.846145381724186,3.5,1.3846129662069104,0.6,0.0002334323654385558,0.9635583152000369,0.0002422607555310181,198.63042061293766,0.0,0.0,0.0,0.0,8.168644170898058e-05,0.0001517459237295752,0.0006112395830531706,0.10174817190713543,0.07199116611077132,0.02975700579636412,0.10174817228126198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539141.1687863218,578.6212827650295,0.0,0.10174817190713543,0.0719911661125772,0.02975700579711058,0.37376539927722796,0.37376539927722796,0.15449305120583892,0.0,3.771976176435203,5.089415164144384,0.617350382806876,3.7722574430919735,5.086492600655845,0.6252232122975556,26382.042299364795,22424.735954460077,0.85,1.1337285039396665,0.6489318979878999,42257.45940475719,25750.0,0.0,0.0,5867.190461689906,0.0844301499935483,2.1107537498387057,2468.264838389668,3398.9256233002384,5867.190461689906,123.3064480952627,0.4568731060256939,1.1831838954644762,1.2674958182117637,1.1523885827651905,0.003441576397546524,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31617.190461689905,,,,,,,,,,,,,,,,,,,,2.0,16550.169013541374,1609.99429796879,0.37376539927722796,0.15449305120583892,6.112871282664199,4.846145381724186
1092.0,-29.643563226345197,4.756609131761684,35.30694024727114,24.431479582004272,5.2944942117640075,-26.149757494302616,-39.688646444678284,1.8006884797215026,-0.9622038558111967,-4.735263556048115,40.610568686678356,42408.07410876724,31679.195787551616,31679.195787551616,74087.26989631886,77479.84883301298,77479.84883301298,31679.195787551616,109159.04462056459,109159.04462056459,109159.04462056459,135540.84279858886,135540.84279858886,0.0,0.0,91625.20844928744,56553.43372504207,38968.63858249485,26381.79817802428,65350.43676051914,22424.52845132064,1610.0,0.0,0.8860563021255506,2.8607040788425153,0.0014959128700940735,0.0,-0.9622038558111967,358330.4315321305,1581028.1244433378,4.4122072403486925,1581028.1244433378,4.4122072403486925,0.85,0.10174549206949296,4.028046144702076,101325.0,128384.3429751905,1.2670549516426401,1.0,0.0,4.0280461447012215,1.2833163086223909,1.2836158917797134,3.138778894679587,22746.812016987027,2319.5293007282844,19334.786625971563,1971.5995396972019,0.85,0.8499998422430621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5630.883392097217,4632.441516551485,5.6259726195027335,4.756609131761684,-1.7486169441458932,6.5052260759075775,4.845579151361366,3.5,1.3844511861032474,0.6,0.0002334323654385558,0.9636336480857992,0.0002422418165889654,198.631035115022,0.0,0.0,0.0,0.0,8.167979910035399e-05,0.00015175256633820182,0.0006112663397872399,0.10174549206611572,0.07199118688262664,0.029754305183489076,0.10174549250796788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539140.0276313982,578.6216567604744,0.0,0.10174549206611572,0.0719911868850163,0.02975430518447666,0.3737655699278692,0.3737655699278692,0.1544790560652349,0.0,3.7724971267360843,5.088974039862762,0.6198652741035744,3.7730597002368995,5.086003029091273,0.628801436711683,26381.79817802428,22424.52845132064,0.85,1.133692038934895,0.6489332927364257,42257.45940475719,25750.0,0.0,0.0,5864.716697990671,0.08439333954449929,2.1098334886124803,2467.2413154524115,3397.475382538259,5864.716697990671,123.3908607576956,0.45667391528408674,1.1831563304676196,1.2674983724683577,1.1523885827651905,0.0034414462365267664,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31614.71669799067,,,,,,,,,,,,,,,,,,,,2.0,16550.165857631746,1610.0,0.3737655699278692,0.1544790560652349,6.112871282664199,4.845579151361366
1093.0,-29.644316395496574,4.756073651420271,35.30681823649626,24.430855409614765,5.293883791344611,-26.150496388459928,-39.689362748153485,1.8000637843082805,-0.9623759055926939,-4.735866687768821,40.61032672794485,42408.00057318015,31676.50252642886,31676.50252642886,74084.503099609,77479.79316441914,77479.79316441914,31676.50252642886,109156.295690848,109156.295690848,109156.295690848,135537.76322743934,135537.76322743934,0.0,0.0,91625.21057581347,56553.41798457564,38968.658434708705,26381.46753659134,65350.12597130005,22424.247406102637,1610.0,0.0,0.8860541022486084,2.8606349096253036,0.0014959128700940735,0.0,-0.9623759055926939,358322.02648695215,1581017.5578280592,4.412281246923652,1581017.5578280592,4.412281246923652,0.85,0.1017427793846313,4.028046144702076,101325.0,128384.41268165933,1.2670556395919994,1.0,0.0,4.028046144700469,1.2833192243584364,1.2836188081964213,3.1387717632889025,22746.812544916935,2319.529354562153,19334.789959968144,1971.5998796702386,0.85,0.849999969085284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5630.48815311766,4632.441516551485,5.6258892062297035,4.756073651420271,-1.7493603951035892,6.5054340465238605,4.8450123021903995,3.5,1.384289229197257,0.6,0.0002334323654385558,0.9637089707562199,0.0002422228831753865,198.63164948576662,0.0,0.0,0.0,0.0,8.167319594530468e-05,0.00015175916949325112,0.0006112929376004791,0.10174277938171084,0.0719911802766289,0.02975159910508193,0.10174277978981008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539138.8304938609,578.6220491030517,0.0,0.10174277938171084,0.07199118027869536,0.029751599105935944,0.3737657392969519,0.3737657392969519,0.15446509075641224,0.0,3.7729874915747246,5.088519663199008,0.6223095597528641,3.7734907821761112,5.0855590311190895,0.6310222673895964,26381.46753659134,22424.247406102637,0.85,1.1336550924499342,0.648935253649007,42257.45940475719,25750.0,0.0,0.0,5862.244885459297,0.0843565603222479,2.1089140080561957,2466.2185694364953,3396.026316022802,5862.244885459297,123.47523662451538,0.4564748935186571,1.1831288021440596,1.2675009223540419,1.1523885827651905,0.0034413163029481976,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31612.244885459295,,,,,,,,,,,,,,,,,,,,2.0,16550.162672161056,1610.0,0.3737657392969519,0.15446509075641224,6.112871282664199,4.8450123021903995
1094.0,-29.645068284196515,4.755542209662492,35.306695342712246,24.43030042285102,5.293350932481748,-26.151226373815113,-39.690066408924736,1.7995090221005097,-0.9633138884802861,-4.736388016165188,40.610056987659,42407.87971914041,31673.547888291418,31673.547888291418,74081.42760743183,77479.70349206009,77479.70349206009,31673.547888291418,109153.2513803515,109153.2513803515,109153.2513803515,135534.18156686617,135534.18156686617,0.0,0.0,91625.20958345401,56553.38581053489,38968.69308102124,26380.930186514666,65349.623267535906,22423.790658537466,1609.986356618657,0.0,0.8860524202493161,2.860585770033702,0.0014959128700940735,0.0,-0.9633138884802861,358314.76155138266,1581005.7780221002,4.412337831622889,1581005.7780221002,4.412337831622889,0.85,0.1017399764389244,4.028046144702076,101325.0,128384.47264481183,1.2670562313823028,1.0,0.0,4.028046144702128,1.2833218136956888,1.2836213981381404,3.1387654302408965,22746.812298554447,2319.5293294401704,19334.790401230202,1971.599924666446,0.85,0.8499999976901784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5630.092659362227,4632.441516551485,5.625759610833718,4.755542209662492,-1.7500466256497402,6.505588835312232,4.844445114173676,3.5,1.3841271754781932,0.6,0.0002334323654385558,0.96378417170718,0.00024220398330994584,198.63226281581973,0.0,0.0,0.0,0.0,8.166670981592335e-05,0.00015176565562263246,0.0006113190640289276,0.10173997643725735,0.07199110678368609,0.029748869653571257,0.10173997676394139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539137.4959025205,578.6224864935577,0.0,0.10173997643725735,0.0719911067848657,0.02974886965405871,0.373765906542727,0.373765906542727,0.15445114670619955,0.0,3.7732659107072095,5.088059026987935,0.6240554517370924,3.773074127684879,5.085228398903155,0.630118817989171,26380.930186514666,22423.790658537466,0.85,1.1336167509971504,0.6489383962555696,42257.45940475719,25750.0,0.0,0.0,5859.774877357862,0.08431981228820506,2.1079953072051247,2465.196509258625,3394.5783680992377,5859.774877357862,123.55957572693053,0.45627604052058984,1.1831013104293329,1.2675034634888684,1.1523885827651905,0.0034411868199616534,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31609.774877357864,,,,,,,,,,,,,,,,,,,,2.0,16550.159464898177,1609.986356618657,0.373765906542727,0.15445114670619955,6.112871282664199,4.844445114173676
1095.0,-29.645820189541002,4.755010373702593,35.3065735405742,24.429610731918388,5.292666895560325,-26.151971492944895,-39.6907911641523,1.7988181989646197,-0.9626827202029062,-4.737069125498886,40.609842995679024,42407.84646540119,31671.12664383169,31671.12664383169,74078.97310923287,77479.68077323421,77479.68077323421,31671.12664383169,109150.8074170659,109150.8074170659,109150.8074170659,135531.61512138825,135531.61512138825,0.0,0.0,91625.21433995191,56553.3800321206,38968.70478647923,26380.80770432236,65349.51249080159,22423.686548674006,1610.0,0.0,0.8860497212082573,2.860496525927731,0.0014959128700940735,0.0,-0.9626827202029062,358305.2701724686,1580996.432842762,4.412428631266731,1580996.432842762,4.412428631266731,0.85,0.1017373544451726,4.028046144702076,101325.0,128384.54541346582,1.26705694955308,1.0,0.0,4.028046144701586,1.2833250381081647,1.2836246233033377,3.138757543950119,22746.813479399385,2319.5294498528433,19334.79280296907,1971.6001695756524,0.85,0.8500000591502451,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5629.697374304252,4632.441516551485,5.625724535103592,4.755010373702593,-1.7508424182414495,6.505852791944042,4.84387825199578,3.5,1.3839652148559372,0.6,0.0002334323654385558,0.9638593806537227,0.0002421850843846474,198.6328761632379,0.0,0.0,0.0,0.0,8.166002974208542e-05,0.00015177233569647037,0.0006113459716745967,0.10173735444181253,0.07199116442841562,0.029746190013396914,0.10173735492900972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539136.4371371168,578.6228334863633,0.0,0.10173735444181253,0.07199116443079326,0.029746190014379337,0.3737660714071924,0.3737660714071924,0.15443717892318296,0.0,3.7738105605676537,5.087641253802701,0.6265965442593142,3.7743864052959566,5.084679233211034,0.635558732647155,26380.80770432236,22423.686548674006,0.85,1.1335811130903235,0.6489389874388183,42257.45940475719,25750.0,0.0,0.0,5857.30632864384,0.08428309540384346,2.1070773850960847,2464.1749200043346,3393.1314086395055,5857.30632864384,123.64387809611094,0.4560773560814037,1.1830738552591162,1.2675059854649475,1.1523885827651905,0.0034410583178220663,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31607.30632864384,,,,,,,,,,,,,,,,,,,,2.0,16550.156258181374,1610.0,0.3737660714071924,0.15443717892318296,6.112871282664199,4.84387825199578
1096.0,-29.64657199568754,4.754480370804321,35.30645181433858,24.42898816606032,5.292058191720732,-26.15270898850317,-39.691503486223496,1.798195184536226,-0.9628471007673625,-4.737670543315505,40.609601602096056,42407.761891246955,31668.440278021764,31668.440278021764,74076.20216926871,77479.62453389236,77479.62453389236,31668.440278021764,109148.06481191413,109148.06481191413,109148.06481191413,135528.54275014828,135528.54275014828,0.0,0.0,91625.2160398433,56553.353397197214,38968.736269606765,26380.477938234162,65349.21420784092,22423.40624749904,1610.0,0.0,0.8860475278959938,2.8604274606332667,0.0014959128700940735,0.0,-0.9628471007673625,358296.88947279635,1580985.8910666744,4.412502417737876,1580985.8910666744,4.412502417737876,0.8500000000000001,0.10173464629747435,4.028046144702076,101325.0,128384.61239180609,1.2670576105779037,1.0,0.0,4.028046144698648,1.283327946037837,1.2836275319118502,3.1387504317492008,22746.81390141327,2319.529492886283,19334.794447362987,1971.600337257166,0.85,0.8500001156716593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5629.3013701265445,4632.441516551485,5.625643076435588,4.754480370804321,-1.7515833217688335,6.506063692573154,4.843310385163981,3.5,1.383802967189709,0.6,0.0002334323654385558,0.9639345860082866,0.00024216618931084712,198.63348943352497,0.0,0.0,0.0,0.0,8.165346475690662e-05,0.00015177890068164917,0.0006113724157378362,0.10173464629528539,0.07199115698655649,0.029743489308728905,0.10173464669733921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539135.2427977833,578.6232249110026,0.0,0.10173464629528539,0.07199115698810547,0.029743489309368876,0.3737662366598762,0.3737662366598762,0.1544232415600172,0.0,3.774303890932515,5.0871884402957335,0.6290488282139108,3.774823442548154,5.084237298407913,0.6377964000345742,26380.477938234162,22423.40624749904,0.85,1.133543885220592,0.6489406552980198,42257.45940475719,25750.0,0.0,0.0,5854.839930229071,0.08424640963069674,2.1061602407674167,2463.1542336287116,3391.6856966003597,5854.839930229071,123.72814376318803,0.4558788399929474,1.1830464365692266,1.2675085093181582,1.1523885827651905,0.0034409297246415565,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31604.83993022907,,,,,,,,,,,,,,,,,,,,2.0,16550.153026068165,1610.0,0.3737662366598762,0.1544232415600172,6.112871282664199,4.843310385163981
1097.0,-29.647323048078853,4.7539557040141265,35.30632863257785,24.42847533328461,5.2915726886122405,-26.153433485360623,-39.6922025718726,1.7976831258944006,-0.9642310237192078,-4.738141711879416,40.60931575565017,42407.62538265476,31665.335346414224,31665.335346414224,74072.96072906899,77479.5138577744,77479.5138577744,31665.335346414224,109144.84920418862,109144.84920418862,109144.84920418862,135524.66747504094,135524.66747504094,0.0,0.0,91625.21287902437,56553.324403906474,38968.76497235322,26379.81827085231,65348.58324320553,22422.845530224462,1609.9782344540843,0.0,0.8860461600212066,2.8603902839307684,0.0014959128700940735,0.0,-0.9642310237192078,358290.32389253366,1580973.4080823516,4.412548435320157,1580973.4080823516,4.412548435320157,0.85,0.10173179179205055,4.028046144702076,101325.0,128384.66611923614,1.2670581408264114,1.0,0.0,4.028046144701581,1.2833303360894919,1.2836299225214496,3.1387445861960703,22746.81311671051,2319.5294128688706,19334.792405529144,1971.6001290480588,0.85,0.8500000552308231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5628.905114848287,4632.441516551485,5.6254874971840225,4.7539557040141265,-1.7522333850423495,6.506189089056476,4.842742184912506,3.5,1.383640624260716,0.6,0.0002334323654385558,0.964009722283405,0.00024214731453707272,198.63410209273312,0.0,0.0,0.0,0.0,8.164702223714107e-05,0.00015178534320141473,0.00061139836650474,0.1017317917905151,0.07199104303996501,0.02974074875055009,0.10173179207866061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539133.8285205681,578.6236884162145,0.0,0.1017317917905151,0.07199104304105158,0.029740748750998972,0.37376639981883963,0.37376639981883963,0.154409324839074,0.0,3.7744674600465373,5.086724131051824,0.6304179512235919,3.7739106881601856,5.08397387258708,0.6350626209058987,26379.81827085231,22422.845530224462,0.85,1.1335052277016358,0.6489448321293789,42257.45940475719,25750.0,0.0,0.0,5852.375331590888,0.08420975493035998,2.1052438732589978,2462.134231796475,3390.241099794413,5852.375331590888,123.81237275925474,0.4556804920474022,1.1830190542956205,1.2675110244788867,1.1523885827651905,0.0034408015789352164,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31602.375331590887,,,,,,,,,,,,,,,,,,,,2.0,16550.14977087871,1609.9782344540843,0.37376639981883963,0.154409324839074,6.112871282664199,4.842742184912506
1098.0,-29.648074144686316,4.753429306883704,35.306207144191454,24.427747434843354,5.290845727746444,-26.154182169512502,-39.69293162282554,1.7969537525721542,-0.9631111940766459,-4.738868098384503,40.60911871383034,42407.61325275796,31663.07963931568,31663.07963931568,74070.69289207364,77479.51002919851,77479.51002919851,31663.07963931568,109142.58966851419,109142.58966851419,109142.58966851419,135522.4099078068,135522.4099078068,0.0,0.0,91625.21881775296,56553.32204131055,38968.77419604712,26379.82023929262,65348.594435339735,22422.847203398727,1610.0,0.0,0.8860431684455752,2.8602890878798317,0.0014959128700940735,0.0,-0.9631111940766459,358280.2021164698,1580964.8032601492,4.412649077233157,1580964.8032601492,4.412649077233157,0.85,0.10172922424044371,4.028046144702076,101325.0,128384.74300792106,1.2670588996587324,1.0,0.0,4.02804614470212,1.2833337404804044,1.2836333277070984,3.1387362598245203,22746.814591055234,2319.5295632101925,19334.788622424807,1971.599743278776,0.85,0.8499998338241107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5628.509347581295,4632.441516551485,5.625482287405646,4.753429306883704,-1.7530587403210323,6.506488047204736,4.842174711048806,3.5,1.3834784888710874,0.6,0.0002334323654385558,0.9640848693008108,0.0002421284400074128,198.63471479178952,0.0,0.0,0.0,0.0,8.164030406853296e-05,0.00015179206137002282,0.0006114254275979013,0.10172922423653548,0.07199113848582601,0.02973808575070946,0.10172922477758263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539132.853620918,578.6240079226919,0.0,0.10172922423653548,0.07199113848859177,0.029738085751851936,0.3737665603035431,0.3737665603035431,0.15439536055500083,0.0,3.7750626067502253,5.086326821577131,0.6330818845997896,3.7757569043078547,5.083360826530054,0.6424553470912429,26379.82023929262,22422.847203398727,0.85,1.1334703298838988,0.6489445353674574,42257.45940475719,25750.0,0.0,0.0,5849.911983664908,0.08417313126448951,2.104328281612236,2461.1145721821545,3388.797411482753,5849.911983664908,123.89656511536566,0.4554823120372806,1.1829917083743942,1.2675135143230862,1.1523885827651905,0.0034406747275939594,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31599.911983664908,,,,,,,,,,,,,,,,,,,,2.0,16550.14650572928,1610.0,0.3737665603035431,0.15439536055500083,6.112871282664199,4.842174711048806
1099.0,-29.648824211061374,4.752905645398998,35.306085331955465,24.42715490413832,5.2902707262138975,-26.15491472880141,-39.69363943962378,1.7963612439538883,-0.9635750083663766,-4.7394339991469945,40.608866304448185,42407.517017176,31660.290365848894,31660.290365848894,74067.80738302489,77479.43911076499,77479.43911076499,31660.290365848894,109139.72947661388,109139.72947661388,109139.72947661388,135519.13546572637,135519.13546572637,0.0,0.0,91625.21878019921,56553.29668660986,38968.80232621039,26379.405989112496,65348.20831532289,22422.495090745622,1609.9943682790565,0.0,0.8860411961020564,2.8602282748173775,0.0014959128700940735,0.0,-0.9635750083663766,358272.3167727371,1580953.7805871412,4.412715430620301,1580953.7805871412,4.412715430620301,0.85,0.10172647924298993,4.028046144702076,101325.0,128384.8100419374,1.2670595612330362,1.0,0.0,4.028046144700831,1.2833365060609268,1.2836360939332305,3.1387294958714773,22746.814581732164,2319.529562259504,19334.791057479913,1971.599991585293,0.85,0.8499999412228723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5628.112587794934,4632.441516551485,5.625383265165496,4.752905645398998,-1.7537736506013841,6.5066792960003825,4.841605840754485,3.5,1.3833159545012814,0.6,0.0002334323654385558,0.9641599195503311,0.0002421095927192503,198.6353266542169,0.0,0.0,0.0,0.0,8.163378206050325e-05,0.00015179858337805254,0.0006114516985472011,0.10172647924084635,0.07199110280674806,0.029735376434098293,0.1017264796138204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539131.6047810011,578.6244172080673,0.0,0.10172647924084635,0.07199110280826507,0.029735376434724858,0.3737667224039518,0.3737667224039518,0.1543814376850013,0.0,3.7754992657069124,5.085869154702721,0.6353560954067348,3.7758589907805913,5.082965906663674,0.643453903416912,26379.405989112496,22422.495090745622,0.85,1.1334328712675268,0.6489468970985124,42257.45940475719,25750.0,0.0,0.0,5847.450987684242,0.08413653859480319,2.1034134648700777,2460.095942976314,3387.355044707928,5847.450987684242,123.9807208625371,0.4552842997554281,1.1829643987417833,1.2675160123850329,1.1523885827651905,0.0034405474620837154,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31597.450987684242,,,,,,,,,,,,,,,,,,,,2.0,16550.143214658976,1609.9943682790565,0.3737667224039518,0.1543814376850013,6.112871282664199,4.841605840754485
1100.0,-29.649574546875666,4.752382880493925,35.30596401300161,24.42650677347558,5.289633320508122,-26.155653771835276,-39.69435951495541,1.795712545468096,-0.9633989865849344,-4.740065789067275,40.60863704745026,42407.47071257018,31657.7234327481,31657.7234327481,74065.19414531828,77479.39569094681,77479.39569094681,31657.7234327481,109137.11912369491,109137.11912369491,109137.11912369491,135516.28218713994,135516.28218713994,0.0,0.0,91625.22108142158,56553.29610304658,38968.805531527774,26379.163063445023,65347.9685949728,22422.288603928268,1610.0,0.0,0.886038803705195,2.8601510243837565,0.0014959128700940735,0.0,-0.9633989865849344,358263.5134814881,1580943.7690241951,4.412795915668606,1580943.7690241951,4.412795915668606,0.85,0.10172381286123243,4.028046144702076,101325.0,128384.88225383044,1.26706027390901,1.0,0.0,4.028046144701481,1.2833395339257385,1.2836391225048807,3.1387220904667945,22746.81515303207,2319.5296205158816,19334.796051273104,1971.6005008104812,0.85,0.8500001394127409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5627.715773038352,4632.441516551485,5.6253237920109775,4.752382880493925,-1.7545334789980744,6.506916359491999,4.841036918384738,3.5,1.3831534052527823,0.6,0.0002334323654385558,0.9642350030656808,0.00024209074001294587,198.6359387402093,0.0,0.0,0.0,0.0,8.16271475933738e-05,0.000151805217845182,0.0006114784224869441,0.1017238128583318,0.07199112107586801,0.029732691782463797,0.10172381329793992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539130.4704922225,578.6247889510411,0.0,0.1017238128583318,0.07199112107792083,0.029732691783311598,0.37376688187036944,0.37376688187036944,0.154367526079047,0.0,3.7760345490892746,5.085431084066386,0.6379168421275949,3.776666802482339,5.0824813320935505,0.6470444493965601,26379.163063445023,22422.288603928268,0.85,1.1333970395372948,0.648948569088842,42257.45940475719,25750.0,0.0,0.0,5844.99164413926,0.08409997688307976,2.102499422076992,2459.077907909113,3385.913736230147,5844.99164413926,124.06484003174705,0.45508645499501993,1.1829371253341612,1.2675184974709968,1.1523885827651905,0.003440420862120871,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31594.99164413926,,,,,,,,,,,,,,,,,,,,2.0,16550.139919191108,1610.0,0.37376688187036944,0.154367526079047,6.112871282664199,4.841036918384738
1101.0,-29.650324469150444,4.751861924240855,35.30584276974866,24.425886442791693,5.289027179745648,-26.156389315791266,-39.69507155762983,1.7950920263863455,-0.9635555220865513,-4.740664510611065,40.608396614398046,42407.392561424655,31655.048988130504,31655.048988130504,74062.44154955517,77479.33835729117,77479.33835729117,31655.048988130504,109134.38734542168,109134.38734542168,109134.38734542168,135513.22205434486,135513.22205434486,0.0,0.0,91625.22196121931,56553.276165352225,38968.82866207454,26378.83470892318,65347.66337099772,22422.0095025847,1610.0,0.0,0.8860366204516155,2.8600821798733587,0.0014959128700940735,0.0,-0.9635555220865513,358255.1711159389,1580933.2694603102,4.412869364971948,1580933.2694603102,4.412869364971948,0.85,0.10172111373811263,4.028046144702076,101325.0,128384.94511213982,1.2670608942722903,1.0,0.0,4.028046144701085,1.283342430273745,1.2836420195290237,3.138715006752226,22746.815371450055,2319.5296427883177,19334.790694261126,1971.5999545472844,0.85,0.849999895744904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5627.318519502295,4632.441516551485,5.625245643804471,4.751861924240855,-1.7552702636802904,6.507132187921146,4.8404673937140394,3.5,1.382990683918297,0.6,0.0002334323654385558,0.9643100515022727,0.00024207189904833804,198.63655049262627,0.0,0.0,0.0,0.0,8.162058762583782e-05,0.00015181177781271797,0.0006115048463388868,0.10172111373660325,0.07199111230027447,0.029730001436328785,0.10172111413409979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539129.2809086271,578.6251788156281,0.0,0.10172111373660325,0.07199111230134267,0.029730001436769952,0.3737670401133214,0.3737670401133214,0.15435364238364824,0.0,3.7765387494364973,5.084980190880742,0.6404042143212223,3.7771089885245033,5.082041822743861,0.6492966462677714,26378.83470892318,22422.0095025847,0.85,1.133360211046585,0.6489504042503484,42257.45940475719,25750.0,0.0,0.0,5842.5342377621155,0.0840634460911583,2.101586152278956,2458.060645316557,3384.4735924455586,5842.5342377621155,124.14892265393536,0.4548887775495576,1.1829098880880378,1.2675209783083772,1.1523885827651905,0.0034402944830510245,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31592.534237762116,,,,,,,,,,,,,,,,,,,,2.0,16550.13659332326,1610.0,0.3737670401133214,0.15435364238364824,6.112871282664199,4.8404673937140394
1102.0,-29.651073305296496,4.751345050800145,35.305720607887366,24.42533770753073,5.288501309897545,-26.157115854941026,-39.6957709576003,1.7945438595421437,-0.9645049602717108,-4.741178391195716,40.608127372279924,42407.266247388165,31652.10343693501,31652.10343693501,74059.36968432317,77479.2457809429,77479.2457809429,31652.10343693501,109131.34921787791,109131.34921787791,109131.34921787791,135509.64129676178,135509.64129676178,0.0,0.0,91625.21965864467,56553.24012509039,38968.86614839364,26378.29207888387,65347.15822727751,22421.54826705129,1609.9858546211904,0.0,0.8860349743698701,2.86003408467582,0.0014959128700940735,0.0,-0.9645049602717108,358248.0110158658,1580921.5118821366,4.412924742831642,1580921.5118821366,4.412924742831642,0.85,0.1017183205948318,4.028046144702076,101325.0,128385.0032379812,1.267061467929743,1.0,0.0,4.028046144701859,1.283344988919791,1.2836445787723716,3.138708748995496,22746.814799814438,2319.529584497707,19334.788999613633,1971.599781741332,0.85,0.849999842605276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5626.921020096596,4632.441516551485,5.6251195500859605,4.751345050800145,-1.7559477179476932,6.507292768747838,4.83989754337852,3.5,1.38282786953672,0.6,0.0002334323654385558,0.964384997532451,0.00024205308671934305,198.63716136278887,0.0,0.0,0.0,0.0,8.161414460851377e-05,0.00015181822083004204,0.0006115307991099792,0.10171832059358624,0.07199103419411085,0.029727286399475385,0.10171832091533467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539127.948788043,578.6256153938019,0.0,0.10171832059358624,0.07199103419499243,0.029727286399839365,0.3737671963075524,0.3737671963075524,0.1543397782724704,0.0,3.7768233316010082,5.08452290752092,0.6421671980793349,3.7766734309240064,5.081719782253117,0.6483117241213563,26378.29207888387,22421.54826705129,0.85,1.1333219636995473,0.6489534877690569,42257.45940475719,25750.0,0.0,0.0,5840.078624049749,0.08402694618093864,2.1006736545234643,2457.044065495421,3383.0345585543287,5840.078624049749,124.23296876000369,0.4546912672128711,1.1828826869400637,1.267523450568789,1.1523885827651905,0.0034401685453366456,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31590.078624049747,,,,,,,,,,,,,,,,,,,,2.0,16550.13325072879,1609.9858546211904,0.3737671963075524,0.1543397782724704,6.112871282664199,4.83989754337852
