time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1103.0,-29.6518224618618,4.750827666752386,35.30559957369349,24.424649343732767,5.2878186857958465,-26.15785835891676,-39.69649155680088,1.793854582850317,-0.9638273991205324,-4.741858005108865,40.607915893322804,42407.22680756229,31649.71053231995,31649.71053231995,74056.93733988225,77479.22247708477,77479.22247708477,31649.71053231995,109128.93300940472,109128.93300940472,109128.93300940472,135507.11248449216,135507.11248449216,0.0,0.0,91625.22328910619,56553.22761958164,38968.884077249495,26378.17947508743,65347.06355233693,22421.452553824314,1610.0,0.0,0.8860322734359114,2.8599444074648925,0.0014959128700940735,0.0,-0.9638273991205324,358238.54186015815,1580912.2768211705,4.413015608572611,1580912.2768211705,4.413015608572611,0.85,0.1017157146255396,4.028046144702076,101325.0,128385.07823367896,1.2670622080797331,1.0,0.0,4.028046144701441,1.28334820623043,1.283647796834074,3.1387008803585963,22746.815701110347,2319.5296764043123,19334.794340246768,1971.6003263343516,0.85,0.8500000437117435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5626.523755469178,4632.441516551485,5.625091425510347,4.750827666752386,-1.7567388628695322,6.5075665296219185,4.839328056430974,3.5,1.3826651589802783,0.6,0.0002334323654385558,0.9644599819191593,0.000242034267688384,198.6377724980961,0.0,0.0,0.0,0.0,8.160750679123373e-05,0.00015182485864732208,0.0006115575365442834,0.10171571462228496,0.07199109205431942,0.02972462256796555,0.10171571511448624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539126.902460983,578.6259583081217,0.0,0.10171571462228496,0.07199109205662296,0.029724622568916646,0.37376735017454066,0.37376735017454066,0.15432588754068566,0.0,3.7773841249599514,5.08411001806428,0.6447557841965477,3.778030605988306,5.081170333933812,0.6539101235668454,26378.17947508743,22421.452553824314,0.85,1.1332863837189795,0.6489538244300457,42257.45940475719,25750.0,0.0,0.0,5837.624446588992,0.08399047711438154,2.0997619278595367,2456.027946402837,3381.5965001861546,5837.624446588992,124.31697838081573,0.4544939237791206,1.1828555218270254,1.267525903459826,1.1523885827651905,0.0034400435986712296,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31587.62444658899,,,,,,,,,,,,,,,,,,,,2.0,16550.129904895697,1610.0,0.37376735017454066,0.15432588754068566,6.112871282664199,4.839328056430974
1104.0,-29.652570676913573,4.750312082276585,35.3054786144669,24.424030654504918,5.287214263573876,-26.158592194411675,-39.697203355003126,1.7932357810720245,-0.9639734682108383,-4.742454938705624,40.60767600838972,42407.15451954401,31647.04255595932,31647.04255595932,74054.19707550333,77479.16467441038,77479.16467441038,31647.04255595932,109126.2072303697,109126.2072303697,109126.2072303697,135504.05924426773,135504.05924426773,0.0,0.0,91625.2237048935,56553.21355002725,38968.90017207362,26377.852013898028,65346.75218597165,22421.174211813322,1610.0,0.0,0.886030097189934,2.859875637902918,0.0014959128700940735,0.0,-0.9639734682108383,358230.2248626162,1580901.8013496392,4.413088822853867,1580901.8013496392,4.413088822853867,0.85,0.10171301905466076,4.028046144702076,101325.0,128385.14721635857,1.2670628888858482,1.0,0.0,4.028046144705584,1.283351094601733,1.2836506858796515,3.138693816248401,22746.815804333426,2319.529686930137,19334.79175039362,1971.600062242827,0.85,0.8499999259988823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5626.125763703251,4632.441516551485,5.625015132105485,4.750312082276585,-1.75747307365633,6.507785155932915,4.838757553994567,3.5,1.382502158284162,0.6,0.0002334323654385558,0.9645348783461041,0.00024201547365381354,198.63838286910354,0.0,0.0,0.0,0.0,8.160095053450875e-05,0.00015183141490404705,0.000611583945448908,0.1017130190524042,0.0719910824439375,0.029721936608466695,0.10171301945682754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539125.7155912883,578.6263472824164,0.0,0.1017130190524042,0.07199108244553463,0.02972193660912613,0.37376750456810925,0.37376750456810925,0.15431202677428102,0.0,3.7778920234109705,5.083660969933931,0.647252864141592,3.778481470494796,5.08073335993862,0.6561871297546986,26377.852013898028,22421.174211813322,0.85,1.1332498494301748,0.6489558103646319,42257.45940475719,25750.0,0.0,0.0,5835.172418863148,0.08395403885350808,2.0988509713377,2455.012734125593,3380.159684737555,5835.172418863148,124.40095154719707,0.45429674704279227,1.1828283926858472,1.2675283587801027,1.1523885827651905,0.003439918532620082,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31585.17241886315,,,,,,,,,,,,,,,,,,,,2.0,16550.126527682325,1610.0,0.37376750456810925,0.15431202677428102,6.112871282664199,4.838757553994567
1105.0,-29.653318192078718,4.749801972190068,35.305356123868954,24.423527146596484,5.286739148257694,-26.159312468932427,-39.69789423337204,1.792733425111394,-0.9653982604524458,-4.742915185792981,40.60738948683691,42406.9983463328,31643.935389074748,31643.935389074748,74050.93373540755,77479.0498379004,77479.0498379004,31643.935389074748,109122.98522697514,109122.98522697514,109122.98522697514,135500.16370625346,135500.16370625346,0.0,0.0,91625.21915748983,56553.16766592225,38968.946101741756,26377.178479278315,65346.12458102007,22420.601707386566,1609.9771633662249,0.0,0.8860287872533371,2.8598403114276847,0.0014959128700940735,0.0,-0.9653982604524458,358223.8124039769,1580889.2893854128,4.413132892468379,1580889.2893854128,4.413132892468379,0.85,0.1017101696969077,4.028046144702076,101325.0,128385.1945410379,1.2670633559441193,1.0,0.0,4.028046144702491,1.2833534394502908,1.2836530312756014,3.1386880814590263,22746.81467539808,2319.5295718107695,19334.78894266888,1971.5997759345835,0.85,0.8499998447510327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5625.727530307742,4632.441516551485,5.624861001283462,4.749801972190068,-1.7581119670657621,6.50791393925583,4.838186732122287,3.5,1.3823390663206534,0.6,0.0002334323654385558,0.9646097109800791,0.0002419966985418174,198.63899267291058,0.0,0.0,0.0,0.0,8.159458743258827e-05,0.00015183777800596753,0.0006116095763170671,0.10171016969592181,0.07199096111873571,0.0297192085771861,0.10171016997521252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539124.2979802043,578.6268118775029,0.0,0.10171016969592181,0.07199096111943354,0.02971920857747416,0.3737676569140562,0.3737676569140562,0.15429818615453011,0.0,3.7780544922393346,5.083200032045795,0.6486142487512438,3.777516925340535,5.080483937034558,0.6532469253088493,26377.178479278315,22420.601707386566,0.85,1.1332107942161855,0.6489596532041322,42257.45940475719,25750.0,0.0,0.0,5832.722178692786,0.08391763136040005,2.0979407840099995,2453.998203021028,3378.7239756717577,5832.722178692786,124.48488828993537,0.4540997367987013,1.18280129945359,1.2675308055663106,1.1523885827651905,0.003439793905602265,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31582.722178692784,,,,,,,,,,,,,,,,,,,,2.0,16550.123144358724,1609.9771633662249,0.3737676569140562,0.15429818615453011,6.112871282664199,4.838186732122287
1106.0,-29.654066466105327,4.749289925156673,35.30523540431281,24.422797886095964,5.286010603419038,-26.16005877112976,-39.69862297000361,1.7920029084434022,-0.9641970137111002,-4.743643349892432,40.607196089517736,42406.99616658792,31641.718796270114,31641.718796270114,74048.71496285804,77479.04685704192,77479.04685704192,31641.718796270114,109120.76565331203,109120.76565331203,109120.76565331203,135497.96461810972,135497.96461810972,0.0,0.0,91625.2241599701,56553.173469515874,38968.9452116158,26377.198964797684,65346.14417641348,22420.61912007803,1610.0,0.0,0.8860257729468831,2.8597378245582896,0.0014959128700940735,0.0,-0.9641970137111002,358213.6673375463,1580880.8440585022,4.413234301774509,1580880.8440585022,4.413234301774509,0.85,0.10170762111625553,4.028046144702076,101325.0,128385.27755409305,1.267064175219275,1.0,0.0,4.028046144702052,1.2833568493006173,1.2836564419219387,3.1386797420352837,22746.815917310432,2319.5296984505853,19334.790802038286,1971.5999655374962,0.85,0.8499998800853891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5625.329830788181,4632.441516551485,5.624864629819706,4.749289925156673,-1.758934939829087,6.50822486498576,4.837616702383315,3.5,1.382176200680947,0.6,0.0002334323654385558,0.9646846258555035,0.00024197790571353083,198.63960309952728,0.0,0.0,0.0,0.0,8.158787614698121e-05,0.0001518444892915746,0.0006116366096851827,0.10170762111174626,0.07199105949862836,0.02971656161311791,0.10170762166751064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539123.3411166553,578.6271254711119,0.0,0.10170762111174626,0.0719910595018201,0.029716561614435432,0.37376780660122855,0.37376780660122855,0.1542842944179718,0.0,3.7786701466557133,5.082809308475987,0.6513363288579512,3.7794463361813087,5.0798662525995155,0.6609387434059499,26377.198964797684,22420.61912007803,0.85,1.1331765002530283,0.6489594252432511,42257.45940475719,25750.0,0.0,0.0,5830.273152262779,0.08388125459719922,2.0970313649299785,2452.983995266869,3377.28915699591,5830.273152262779,124.56878863978042,0.45390289284198676,1.1827742420674503,1.2675332263789052,1.1523885827651905,0.0034396706058090858,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31580.27315226278,,,,,,,,,,,,,,,,,,,,2.0,16550.119750115686,1610.0,0.37376780660122855,0.1542842944179718,6.112871282664199,4.837616702383315
1107.0,-29.654813415506712,4.7487808698966605,35.30511423321736,24.422218137793266,5.285449905615927,-26.160787094715978,-39.69932638630269,1.791423584824875,-0.9647414887804757,-4.7441940611364295,40.60694149866879,42406.894252393,31638.913121755242,31638.913121755242,74045.80737414825,77478.96976006341,77478.96976006341,31638.913121755242,109117.88288181866,109117.88288181866,109117.88288181866,135494.64271340938,135494.64271340938,0.0,0.0,91625.22247326834,56553.146965596774,38968.97278630174,26376.759831590723,65345.73261789246,22420.245856852114,1609.9925748719022,0.0,0.8860238856940108,2.859679908696442,0.0014959128700940735,0.0,-0.9647414887804757,358205.99476283503,1580869.7265669047,4.41329779423034,1580869.7265669047,4.41329779423034,0.85,0.10170487582035945,4.028046144702076,101325.0,128385.33668210416,1.2670647587673738,1.0,0.0,4.028046144700616,1.2833595534363715,1.2836591466889586,3.1386731285994083,22746.815498571,2319.5296557510464,19334.788971031132,1971.5997788267282,0.85,0.8499998152376882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5624.931111630577,4632.441516551485,5.624764551575748,4.7487808698966605,-1.7596357447546978,6.508416614651358,4.8370452381485585,3.5,1.3820129251853024,0.6,0.0002334323654385558,0.9647594143735904,0.00024195914749390793,198.64021244928367,0.0,0.0,0.0,0.0,8.158139853246779e-05,0.000151850966906088,0.0006116627018153503,0.10170487581856183,0.07199101294304419,0.029713862875517645,0.10170487618086178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539122.081489182,578.6275382894858,0.0,0.10170487581856183,0.07199101294431666,0.029713862876042784,0.3737679581137579,0.3737679581137579,0.15427044524441746,0.0,3.77909772245863,5.082354183945199,0.6535783260888479,3.7794525723559786,5.079489868648352,0.6615737094812744,26376.759831590723,22420.245856852114,0.85,1.1331391417268095,0.6489619528847622,42257.45940475719,25750.0,0.0,0.0,5827.8264905538235,0.08384490852610757,2.0961227131526874,2451.9708301820983,3375.8556603717248,5827.8264905538235,124.65265262744414,0.4537062149681142,1.1827472204647622,1.2675356563895586,1.1523885827651905,0.0034395468417896162,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31577.826490553824,,,,,,,,,,,,,,,,,,,,2.0,16550.11631575295,1609.9925748719022,0.3737679581137579,0.15427044524441746,6.112871282664199,4.8370452381485585
1108.0,-29.655560072057874,4.748272387760704,35.30499368698121,24.4215652224608,5.284806993952506,-26.1615233770878,-39.700042305607326,1.79077029898208,-0.9644400453126423,-4.744831731228485,40.606717356310504,42406.84544099468,31636.39928092344,31636.39928092344,74043.24472191812,77478.92920613001,77478.92920613001,31636.39928092344,109115.32848705346,109115.32848705346,109115.32848705346,135491.8749672313,135491.8749672313,0.0,0.0,91625.22392124045,56553.14015610376,38968.981961262994,26376.546480177847,65345.52844144084,22420.06450815117,1610.0,0.0,0.8860214443906921,2.85960028315232,0.0014959128700940735,0.0,-0.9644400453126423,358197.11082796345,1580859.9387519562,4.413379926761103,1580859.9387519562,4.413379926761103,0.85,0.10170223265415221,4.028046144702076,101325.0,128385.40744641876,1.2670654571568591,1.0,0.0,4.028046144702932,1.2833626028227052,1.2836621967871549,3.1386656708264273,22746.815858043574,2319.5296924070476,19334.789589166478,1971.5998418589916,0.85,0.8499998289795554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5624.5324078949625,4632.441516551485,5.624716329577284,4.748272387760704,-1.7603959957614568,6.50866838352216,4.836473823020382,3.5,1.3818496637201092,0.6,0.0002334323654385558,0.9648341798213418,0.0002419403979674315,198.64082156387371,0.0,0.0,0.0,0.0,8.157480626852737e-05,0.00015185755917002843,0.0006116892557587004,0.10170223265137254,0.07199103760319633,0.029711195048176216,0.1017022331025017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539120.9725109269,578.6279017352459,0.0,0.10170223265137254,0.07199103760516397,0.02971119504898824,0.37376810691909884,0.37376810691909884,0.15425660281095857,0.0,3.779659856672424,5.081924319770167,0.6562146582111836,3.780391685915845,5.078996217909378,0.6656337941533934,26376.546480177847,22420.06450815117,0.85,1.1331034653468555,0.6489632336357556,42257.45940475719,25750.0,0.0,0.0,5825.381424608626,0.08380859310938707,2.095214827734675,2450.9582280768705,3374.423196531756,5825.381424608626,124.73648028360073,0.4535097029728734,1.182720234582994,1.2675380722081298,1.1523885827651905,0.0034394238048248184,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31575.381424608626,,,,,,,,,,,,,,,,,,,,2.0,16550.112882984406,1610.0,0.37376810691909884,0.15425660281095857,6.112871282664199,4.836473823020382
1109.0,-29.656306859537835,4.747765682987992,35.3048732145817,24.420948803331726,5.284205141971418,-26.16225567091913,-39.70075008748097,1.7901539533527377,-0.9645763278868458,-4.74542594701916,40.60647841438787,42406.76228184418,31633.742900981415,31633.742900981415,74040.5051828256,77478.87026898106,77478.87026898106,31633.742900981415,109112.61316996248,109112.61316996248,109112.61316996248,135488.83359965382,135488.83359965382,0.0,0.0,91625.22366447699,56553.1156773401,38969.00887459654,26376.22042969135,65345.22930428789,22419.787365237647,1610.0,0.0,0.8860192783820391,2.859531710689228,0.0014959128700940735,0.0,-0.9645763278868458,358188.83244797756,1580849.5047211596,4.413452797836063,1580849.5047211596,4.413452797836063,0.85,0.10169954528861766,4.028046144702076,101325.0,128385.47247609579,1.267066098949872,1.0,0.0,4.028046144702469,1.2833654797940013,1.2836650744300642,3.1386586347551093,22746.815794299644,2319.529685906976,19334.79351710534,1971.6002423972857,0.85,0.8500000040423522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5624.133213931433,4632.441516551485,5.624643246824609,4.747765682987992,-1.7611261095977406,6.508891792585732,4.835901732359196,3.5,1.3816862092454847,0.6,0.0002334323654385558,0.9649089646318175,0.00024192164649193315,198.64143078901068,0.0,0.0,0.0,0.0,8.156828941900545e-05,0.00015186407601955034,0.0006117155059292927,0.1016995452866564,0.07199102672319153,0.029708518563464868,0.1016995456897054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539119.7903102206,578.6282891779458,0.0,0.1016995452866564,0.0719910267245799,0.029708518564037768,0.37376825478773423,0.37376825478773423,0.15424279118722428,0.0,3.780184811694653,5.081476919087208,0.658768276139142,3.7808496191323115,5.078561032377422,0.6679332456776592,26376.22042969135,22419.787365237647,0.85,1.13306672837656,0.6489649318448637,42257.45940475719,25750.0,0.0,0.0,5822.938328256056,0.08377230830935975,2.094307707733992,2449.946422940629,3372.9919053154263,5822.938328256056,124.82027163888668,0.4533133566523793,1.18269328435975,1.2675404853127177,1.1523885827651905,0.003439300910293859,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31572.938328256056,,,,,,,,,,,,,,,,,,,,2.0,16550.109431184315,1610.0,0.37376825478773423,0.15424279118722428,6.112871282664199,4.835901732359196
1110.0,-29.657052504781056,4.747263405199379,35.30475165736049,24.420415644440823,5.2836966963580885,-26.16297759567987,-39.70144501710308,1.78962178725723,-0.9656372903470469,-4.745921371768239,40.606205872799826,42406.630359058734,31630.770346725483,31630.770346725483,74037.40070578421,77478.77021141713,77478.77021141713,31630.770346725483,109109.54055814262,109109.54055814262,109109.54055814262,135485.18518538206,135485.18518538206,0.0,0.0,91625.21964395023,56553.079791593,38969.04428039692,26375.64462723945,65344.68890763637,22419.29793315353,1609.9835131122131,0.0,0.8860177381594803,2.859487313116061,0.0014959128700940735,0.0,-0.9656372903470469,358181.9305012706,1580837.6035357926,4.413504615722609,1580837.6035357926,4.413504615722609,0.85,0.10169674816835743,4.028046144702076,101325.0,128385.52753975206,1.2670666423859074,1.0,0.0,4.028046144703307,1.2833679638433795,1.28366755905933,3.138652559659541,22746.814796166407,2319.5295841257116,19334.793712744107,1971.600262346888,0.85,0.8500000499411752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5623.733783843561,4632.441516551485,5.624514168433365,4.747263405199379,-1.7617872053156667,6.509050610515046,4.835329330399029,3.5,1.381522665828294,0.6,0.0002334323654385558,0.9649836412955106,0.00024190292503318292,198.64203908604551,0.0,0.0,0.0,0.0,8.156189137387147e-05,0.00015187047406468434,0.0006117412775503284,0.10169674816687757,0.07199093511147227,0.02970581305540531,0.10169674848125462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539118.441870975,578.6287311016633,0.0,0.10169674816687757,0.07199093511251986,0.02970581305583757,0.37376840055654764,0.37376840055654764,0.15422900095082995,0.0,3.7804548029582747,5.081021759971804,0.6604811522743148,3.7802840814212004,5.078262088882866,0.6664574863161761,26375.64462723945,22419.29793315353,0.85,1.1330285895221697,0.6489682798704544,42257.45940475719,25750.0,0.0,0.0,5820.497012091915,0.08373605408840736,2.093401352210182,2448.935297013679,3371.561715078236,5820.497012091915,124.90402672390077,0.45311717580306976,1.18266636973277,1.2675428899883214,1.1523885827651905,0.003439178449220931,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31570.497012091917,,,,,,,,,,,,,,,,,,,,2.0,16550.10595187273,1609.9835131122131,0.37376840055654764,0.15422900095082995,6.112871282664199,4.835329330399029
1111.0,-29.657798816533116,4.746760203290631,35.30463139942334,24.41971959723162,5.283005413441978,-26.16371840548985,-39.70216914368791,1.7889250023991394,-0.964803281312129,-4.7466101381456625,40.60600060168695,42406.617073315996,31628.44129175691,31628.44129175691,74035.05836507291,77478.75084997139,77478.75084997139,31628.44129175691,109107.1921417283,109107.1921417283,109107.1921417283,135482.76201539705,135482.76201539705,0.0,0.0,91625.22255819845,56553.08878154477,38969.0375296152,26375.569873668745,65344.60740328394,22419.234392618433,1610.0,0.0,0.8860149676172648,2.8593944574164447,0.0014959128700940735,0.0,-0.964803281312129,358172.3352131023,1580828.6399233826,4.413597825702632,1580828.6399233826,4.413597825702632,0.85,0.10169416897679816,4.028046144702076,101325.0,128385.61005172238,1.2670674567157403,1.0,0.0,4.028046144700047,1.2833712163161406,1.2836708122913632,3.1386446053110038,22746.815519655687,2319.5296579010865,19334.79761350261,1971.6006601135568,0.85,0.8500001943918379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5623.334677468545,4632.441516551485,5.6244991816839685,4.746760203290631,-1.7625810381405396,6.50934124143117,4.834757419404444,3.5,1.3813592626869842,0.6,0.0002334323654385558,0.9650583909535916,0.00024188418817632068,198.64264793054855,0.0,0.0,0.0,0.0,8.155522501307472e-05,0.00015187714042548108,0.0006117681299592348,0.10169416897300655,0.0719910020185968,0.029703166954409745,0.10169416948584792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539117.4262627797,578.6290639464863,0.0,0.10169416897300655,0.07199100202128099,0.02970316695551717,0.3737685438765581,0.3737685438765581,0.15421517852171743,0.0,3.781047340822738,5.08061802410333,0.663159579124283,3.7818068568335548,5.077697573626324,0.6726566533269533,26375.569873668745,22419.234392618433,0.85,1.132994156781057,0.6489688860107042,42257.45940475719,25750.0,0.0,0.0,5818.057062706965,0.08369983040897122,2.0924957602242786,2447.9245926289823,3370.1324700779824,5818.057062706965,124.98774556920424,0.4529211602217054,1.1826394906399271,1.267545273660493,1.1523885827651905,0.0034390570618985745,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31568.057062706965,,,,,,,,,,,,,,,,,,,,2.0,16550.10247055104,1610.0,0.3737685438765581,0.15421517852171743,6.112871282664199,4.834757419404444
1112.0,-29.658544647470396,4.746259023323772,35.30451110229027,24.419112607743614,5.282414165872725,-26.164448777569444,-39.70287664616478,1.7883182959715047,-0.9650189523140398,-4.747193210335576,40.60575894411289,42406.53660858424,31625.76090471018,31625.76090471018,74032.29751329441,77478.68708174382,77478.68708174382,31625.76090471018,109104.447986454,109104.447986454,109104.447986454,135479.66861183292,135479.66861183292,0.0,0.0,91625.22137819932,56553.070905038585,38969.0560812897,26375.220625378915,65344.27670666862,22418.93753157208,1609.9984140629115,0.0,0.8860128681846567,2.8593282798400237,0.0014959128700940735,0.0,-0.9650189523140398,358164.2125212881,1580818.087465029,4.413668457652146,1580818.087465029,4.413668457652146,0.8500000000000001,0.10169147435580905,4.028046144702076,101325.0,128385.67296570782,1.2670680776285006,1.0,0.0,4.028046144701328,1.2833740483315934,1.2836736449679345,3.138637679278773,22746.815226709907,2319.5296280289303,19334.796346089035,1971.6005308733397,0.85,0.850000149620313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5622.934773421823,4632.441516551485,5.62442250872215,4.746259023323772,-1.763302105426872,6.509561128750644,4.834184392503971,3.5,1.3811955407154204,0.6,0.0002334323654385558,0.9651330986944305,0.00024186546472639676,198.64325638652937,0.0,0.0,0.0,0.0,8.15487121814581e-05,0.00015188365325709768,0.0006117943639455192,0.10169147435349891,0.07199098263091813,0.029700491722580782,0.10169147475206991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539116.2306279814,578.62945579108,0.0,0.10169147435349891,0.07199098263255357,0.029700491723255475,0.37376868805376373,0.37376868805376373,0.15420139005709116,0.0,3.7815553647512274,5.080170513418068,0.6656579759464876,3.7821742580215414,5.0772752981529266,0.6746215816291397,26375.220625378915,22418.93753157208,0.85,1.1329576398194203,0.6489709389385053,42257.45940475719,25750.0,0.0,0.0,5815.619308687023,0.08366363723355245,2.0915909308388096,2446.914827795965,3368.7044808910573,5815.619308687023,125.07142820532077,0.4527253097053701,1.1826126470192306,1.2675476617240404,1.1523885827651905,0.0034389354550654937,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31565.619308687023,,,,,,,,,,,,,,,,,,,,2.0,16550.09895102212,1609.9984140629115,0.37376868805376373,0.15420139005709116,6.112871282664199,4.834184392503971
1113.0,-29.65928935087203,4.745759343261656,35.30439099776894,24.418490251433127,5.281805578604776,-26.165179869420836,-39.70358428834004,1.787696097153593,-0.9650568495498533,-4.747794509434142,40.605523959908126,42406.461142283355,31623.1448979192,31623.1448979192,74029.60604020255,77478.63133051957,77478.63133051957,31623.1448979192,109101.77622843877,109101.77622843877,109101.77622843877,135476.69603027974,135476.69603027974,0.0,0.0,91625.22073601217,56553.05054777585,38969.077986929246,26374.919801840962,65343.99778877021,22418.681831564816,1610.0,0.0,0.8860106515220798,2.8592575472285215,0.0014959128700940735,0.0,-0.9650568495498533,358155.83606440166,1580807.8264641536,4.413743033856082,1580807.8264641536,4.413743033856082,0.85,0.10168880450460514,4.028046144702076,101325.0,128385.73860782187,1.2670687254657969,1.0,0.0,4.02804614470204,1.2833769526762038,1.283676549990548,3.1386305763886915,22746.81506728096,2319.529611771702,19334.797170691116,1971.6006149593507,0.85,0.8500001918291544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5622.534690784722,4632.441516551485,5.62435745389872,4.745759343261656,-1.7640352859967892,6.509794629258446,4.83361113688612,3.5,1.3810317533960341,0.6,0.0002334323654385558,0.9652076997182464,0.00024184677091438145,198.64386392637496,0.0,0.0,0.0,0.0,8.154219854478554e-05,0.00015189016689377024,0.0006118206011746061,0.10168880450215584,0.07199097819026797,0.029697826311887866,0.10168880491944071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539115.0680112599,578.629836814403,0.0,0.10168880450215584,0.07199097819200201,0.029697826312603138,0.3737688299918961,0.3737688299918961,0.15418761962785013,0.0,3.782081112657636,5.07973051994918,0.6681990790355599,3.782737659884276,5.076830821650674,0.6773012557962375,26374.919801840962,22418.681831564816,0.85,1.1329212865045275,0.648972554133674,42257.45940475719,25750.0,0.0,0.0,5813.183290465387,0.08362747452471135,2.090686863117782,2445.905716021194,3367.2775744441924,5813.183290465387,125.15507466273664,0.452529624051468,1.1825858388088215,1.2675500401977116,1.1523885827651905,0.003438814340672493,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31563.183290465386,,,,,,,,,,,,,,,,,,,,2.0,16550.095416248452,1610.0,0.3737688299918961,0.15418761962785013,6.112871282664199,4.83361113688612
1114.0,-29.660033653487922,4.745261415548232,35.30427096940434,24.417876137327426,5.281206212165479,-26.16590967835473,-39.70428791418669,1.7870822370326782,-0.9651888526968264,-4.748386147378245,40.60528596901547,42406.37082011543,31620.500412477257,31620.500412477257,74026.87123259269,77478.57163824703,77478.57163824703,31620.500412477257,109099.07205072428,109099.07205072428,109099.07205072428,135473.66716798328,135473.66716798328,0.0,0.0,91625.21972425995,56553.018906129844,38969.11202014456,26374.595117258996,65343.70713740356,22418.405849670147,1610.0,0.0,0.8860084950103895,2.8591892294747137,0.0014959128700940735,0.0,-0.9651888526968264,358147.594343177,1580797.4342215748,4.413815586617775,1580797.4342215748,4.413815586617775,0.8500000000000001,0.10168612730764728,4.028046144702076,101325.0,128385.79957314408,1.2670693271467464,1.0,0.0,4.028046144702207,1.2833798181097238,1.2836794160929879,3.1386235686914117,22746.814816104044,2319.5295861587847,19334.794107112695,1971.6003025612922,0.85,0.8500000665334584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5622.134321967415,4632.441516551485,5.624287610654585,4.745261415548232,-1.7647614220948524,6.510022837643085,4.833037498439587,3.5,1.380867856697025,0.6,0.0002334323654385558,0.9652822668089693,0.00024182808849295103,198.64447114296698,0.0,0.0,0.0,0.0,8.153572235407883e-05,0.00015189664308447697,0.0006118466875696147,0.10168612730506117,0.07199096590760362,0.02969516139745755,0.101686127714758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539113.890519183,578.6302227125317,0.0,0.10168612730506117,0.07199096590943455,0.029695161398212735,0.3737689702964738,0.3737689702964738,0.154173867883362,0.0,3.7825899173942616,5.079288765726858,0.6706879809009365,3.783197294681429,5.076400333229685,0.679598356839108,26374.595117258996,22418.405849670147,0.85,1.1328844731280754,0.6489740585263105,42257.45940475719,25750.0,0.0,0.0,5810.749086866472,0.08359134224506795,2.089783556126697,2444.8973070575876,3365.8517798088837,5810.749086866472,125.23868497190064,0.4523341030577267,1.182559065946977,1.267552411558903,1.1523885827651905,0.0034386935925245867,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31560.74908686647,,,,,,,,,,,,,,,,,,,,2.0,16550.09187920206,1610.0,0.3737689702964738,0.154173867883362,6.112871282664199,4.833037498439587
1115.0,-29.66077814949565,4.744767016305432,35.30415023919755,24.417317972425394,5.280669757495387,-26.166633369881666,-39.70498686013741,1.7865249778813914,-0.9659389725492247,-4.748911310875334,40.60502547025062,42406.260300498616,31617.644565714436,31617.644565714436,74023.90486621305,77478.48387769483,77478.48387769483,31617.644565714436,109096.12844340927,109096.12844340927,109096.12844340927,135470.23137448542,135470.23137448542,0.0,0.0,91625.21619474124,56552.992617545126,38969.13730799568,26374.102931076162,65343.24023907185,22417.987491414737,1609.9889362812216,0.0,0.8860067592359289,2.859137121857592,0.0014959128700940735,0.0,-0.9659389725492247,358140.27875892166,1580786.059197103,4.413873984448402,1580786.059197103,4.413873984448402,0.85,0.10168337620718598,4.028046144702076,101325.0,128385.85886818345,1.267069912343286,1.0,0.0,4.028046144704876,1.2833824193470391,1.2836820179375477,3.138617207138828,22746.813939868123,2319.5294968075873,19334.788071586416,1971.599687108892,0.85,0.8499998339415138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5621.733721828702,4632.441516551485,5.624180391708322,4.744767016305432,-1.7654409734847527,6.510207989790185,4.832463555818141,3.5,1.3807038730908974,0.6,0.0002334323654385558,0.9653568594915252,0.00024180940254727126,198.64507852104552,0.0,0.0,0.0,0.0,8.15292897079838e-05,0.00015190307573057199,0.000611872598564918,0.10168337620481793,0.07199089936660802,0.029692476838209917,0.10168337655506549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539112.601667116,578.6306451062205,0.0,0.10168337620481793,0.0719908993682846,0.029692476838901388,0.3737691088940598,0.3737691088940598,0.15416012961387068,0.0,3.78292715477761,5.078841931869135,0.6726107006058442,3.78297233832609,5.07605917793245,0.6793736615147736,26374.102931076162,22417.987491414737,0.85,1.1328471712663954,0.6489770042830212,42257.45940475719,25750.0,0.0,0.0,5808.316656578449,0.08355524035730132,2.088881008932531,2443.8895756258053,3364.427080952644,5808.316656578449,125.32225916322425,0.45213874652219294,1.1825323283721054,1.2675547746095206,1.1523885827651905,0.003438573271588207,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31558.31665657845,,,,,,,,,,,,,,,,,,,,2.0,16550.088325361292,1609.9889362812216,0.3737691088940598,0.15416012961387068,6.112871282664199,4.832463555818141
1116.0,-29.66152220729789,4.74427255696191,35.304030406686465,24.416650633234553,5.280010684353013,-26.167368929885452,-39.70570267466826,1.7858574069405067,-0.9654145509391583,-4.749565971524736,40.604810156388304,42406.22154165487,31615.220843615356,31615.220843615356,74021.44238527023,77478.45038191386,77478.45038191386,31615.220843615356,109093.67122552922,109093.67122552922,109093.67122552922,135467.61828195697,135467.61828195697,0.0,0.0,91625.21710396867,56552.98826370956,38969.14315584345,26373.947056427744,65343.09021227119,22417.854997963583,1610.0,0.0,0.8860041988621474,2.859052490637558,0.0014959128700940735,0.0,-0.9654145509391583,358131.1594287261,1580776.6572785566,4.413960125112086,1580776.6572785566,4.413960125112086,0.85,0.10168077112799018,4.028046144702076,101325.0,128385.93041196339,1.267070618425496,1.0,0.0,4.028046144702037,1.2833855355240897,1.2836851348420528,3.138609586290189,22746.81416559231,2319.5295198250483,19334.794061522178,1971.6002979123532,0.85,0.8500000888374389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5621.3332663755955,4632.441516551485,5.624149884996863,4.74427255696191,-1.7662092998205328,6.510481856782443,4.831889847739143,3.5,1.380539956496898,0.6,0.0002334323654385558,0.9654314144823107,0.00024179072892891959,198.6456855453363,0.0,0.0,0.0,0.0,8.152270230064228e-05,0.00015190966313791352,0.0006118991329456635,0.10168077112474612,0.07199093908140042,0.029689832043345698,0.10168077160265875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539111.536373916,578.6309942330205,0.0,0.10168077112474612,0.07199093908369725,0.029689832044292923,0.37376924552338503,0.37376924552338503,0.15414636943526033,0.0,3.7834809722905334,5.078429939113505,0.6751813599556726,3.7841514205856015,5.075541087228487,0.6843073000663367,26373.947056427744,22417.854997963583,0.85,1.1328120868603988,0.648977901165916,42257.45940475719,25750.0,0.0,0.0,5805.885722392686,0.08351916882414957,2.0879792206037373,2442.882349108017,3363.003373284669,5805.885722392686,125.40579726708165,0.4519435542432333,1.1825056260227491,1.267557120920409,1.1523885827651905,0.0034384538069917934,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31555.885722392686,,,,,,,,,,,,,,,,,,,,2.0,16550.084742836156,1610.0,0.37376924552338503,0.15414636943526033,6.112871282664199,4.831889847739143
1117.0,-29.662265387797834,4.743779843446083,35.30391064883584,24.416038125660293,5.279413123662134,-26.168097548082365,-39.70640616081653,1.7852452839463293,-0.9655322561660569,-4.75015578278736,40.6045726658965,42406.13502833135,31612.58245994397,31612.58245994397,74018.71748827532,77478.38986947155,77478.38986947155,31612.58245994397,109090.97232941551,109090.97232941551,109090.97232941551,135464.59558520227,135464.59558520227,0.0,0.0,91625.2155498754,56552.960708733845,38969.17204571284,26373.623255786755,65342.795301499595,22417.57976741874,1610.0,0.0,0.8860020497332355,2.858984200716238,0.0014959128700940735,0.0,-0.9655322561660569,358122.9435979914,1580766.2870407803,4.414032430201566,1580766.2870407803,4.414032430201566,0.85,0.10167809586172585,4.028046144702076,101325.0,128385.99744597977,1.2670712799998003,1.0,0.0,4.028046144703454,1.2833883928870877,1.2836879928720866,3.13860259842358,22746.81377977417,2319.529480482547,19334.793745177783,1971.6002656542025,0.85,0.8500000893474471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5620.9322040443985,4632.441516551485,5.624081791486106,4.743779843446083,-1.7669328699980817,6.510712713444164,4.831315297531023,3.5,1.380375799294578,0.6,0.0002334323654385558,0.9655058877676568,0.00024177207865430428,198.64629185760143,0.0,0.0,0.0,0.0,8.151622882675083e-05,0.00015191613661180497,0.0006119252083972149,0.10167809585902646,0.07199092597193771,0.02968716988708875,0.10167809627051942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539110.3613595875,578.6313793182775,0.0,0.10167809585902646,0.07199092597384892,0.029687169887876945,0.37376938239390595,0.37376938239390595,0.15413263231950633,0.0,3.7839941939060964,5.0779897599794594,0.6776828695235508,3.784623526621317,5.075111079574924,0.6866467499580722,26373.623255786755,22417.57976741874,0.85,1.1327754979985776,0.6489795061974972,42257.45940475719,25750.0,0.0,0.0,5803.4568380448,0.08348312760840991,2.0870781902102458,2441.875973875127,3361.580864169673,5803.4568380448,125.48929931380974,0.45174852601953375,1.1824789588375824,1.267559467522085,1.1523885827651905,0.003438334331568686,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31553.4568380448,,,,,,,,,,,,,,,,,,,,2.0,16550.0811442732,1610.0,0.37376938239390595,0.15413263231950633,6.112871282664199,4.831315297531023
1118.0,-29.66300782923323,4.743292204774044,35.3037895104382,24.415530112478905,5.278932797555645,-26.168813777404207,-39.70709651531649,1.784738745726894,-0.9668063277632086,-4.75062157499235,40.604292940029325,42405.99689302721,31609.546362235986,31609.546362235986,74015.5432552632,77478.27767753183,77478.27767753183,31609.546362235986,109087.82403976782,109087.82403976782,109087.82403976782,135460.8100099003,135460.8100099003,0.0,0.0,91625.20948282986,56552.92869832638,38969.20087167053,26372.985970132504,65342.186841803035,22417.03807461263,1609.9793045463464,0.0,0.8860006865167667,2.8589461928266453,0.0014959128700940735,0.0,-0.9668063277632086,358116.4554065692,1580754.0726239055,4.414078294250057,1580754.0726239055,4.414078294250057,0.85,0.10167528082725341,4.028046144702076,101325.0,128386.0468863506,1.2670717679383232,1.0,0.0,4.028046144702222,1.2833907573946592,1.2836903579316394,3.138596815890423,22746.812273573563,2319.5293268928294,19334.79064788655,1971.599949818394,0.85,0.8500000094672177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5620.530914992513,4632.441516551485,5.623943154181208,4.743292204774044,-1.767569900913378,6.510862105687423,4.830740449882018,3.5,1.380211557109148,0.6,0.0002334323654385558,0.9655802931805499,0.00024175344824990875,198.6468975706079,0.0,0.0,0.0,0.0,8.150987665213559e-05,0.00015192248878642022,0.0006119507952496843,0.1016752808263264,0.07199081162038813,0.029684469205938275,0.10167528111750274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539108.9773812162,578.6318328865738,0.0,0.1016752808263264,0.07199081162104451,0.029684469206208902,0.37376951747274795,0.37376951747274795,0.15411891117272356,0.0,3.784196893896649,5.077538600260539,0.6791631747919382,3.7838152472291426,5.074851071185833,0.6842612131058559,26372.985970132504,22417.03807461263,0.85,1.1327374676709066,0.6489834353982431,42257.45940475719,25750.0,0.0,0.0,5801.029721591349,0.08344711667293857,2.086177916823462,2440.8702743524846,3360.1594472388642,5801.029721591349,125.57276533370829,0.4515536616501001,1.1824523267554128,1.2675618058439582,1.1523885827651905,0.0034382152816634713,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31551.02972159135,,,,,,,,,,,,,,,,,,,,2.0,16550.077538483605,1609.9793045463464,0.37376951747274795,0.15411891117272356,6.112871282664199,4.830740449882018
1119.0,-29.66375096351558,4.7428029306146255,35.30366998254545,24.41481737131255,5.2782227222850855,-26.169553606849167,-39.70781673034651,1.7840253656186749,-0.965700107965688,-4.751330181686915,40.604097571281564,42405.9801503505,31607.31675515297,31607.31675515297,74013.29690550346,77478.26688683436,77478.26688683436,31607.31675515297,109085.58364198732,109085.58364198732,109085.58364198732,135458.56110316943,135458.56110316943,0.0,0.0,91625.21207241759,56552.92533593373,38969.207484982064,26372.97746118211,65342.18494616417,22417.03084200479,1610.0,0.0,0.8859977784190511,2.8588473331803126,0.0014959128700940735,0.0,-0.965700107965688,358106.5851384298,1580745.5417591918,4.414176134594505,1580745.5417591918,4.414176134594505,0.85,0.1016727379620608,4.028046144702076,101325.0,128386.12494423347,1.2670725383097308,1.0,0.0,4.028046144701012,1.2833940874497012,1.2836936887640644,3.1385886720940213,22746.812916462855,2319.5293924492926,19334.7887626417,1971.5997575769197,0.85,0.8499999025642961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5620.130102316536,4632.441516551485,5.623947520738869,4.7428029306146255,-1.7683737850186354,6.511176715633261,4.830166311955031,3.5,1.3800475177014373,0.6,0.0002334323654385558,0.9656547742231555,0.0002417348017839462,198.64750385256528,0.0,0.0,0.0,0.0,8.150325020883025e-05,0.00015192911522972553,0.0006119774868690933,0.10167273795788165,0.07199089631627945,0.029681841641602202,0.1016727385019136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539108.0107706756,578.6321496715644,0.0,0.10167273795788165,0.0719908963192385,0.029681841642822303,0.3737696501586386,0.3737696501586386,0.15410514251572996,0.0,3.784812486387011,5.0771510675038485,0.681885159960359,3.7856300737212223,5.074257789391595,0.6915209172726691,26372.97746118211,22417.03084200479,0.85,1.1327031222859087,0.6489831979951245,42257.45940475719,25750.0,0.0,0.0,5798.603856022773,0.08341113598065007,2.08527839951625,2439.864928133796,3358.7389278889764,5798.603856022773,125.65619535703996,0.4513589609342534,1.1824257297151786,1.2675641200870558,1.1523885827651905,0.003438097461560066,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31548.60385602277,,,,,,,,,,,,,,,,,,,,2.0,16550.07392272726,1610.0,0.3737696501586386,0.15410514251572996,6.112871282664199,4.830166311955031
1120.0,-29.66449283875222,4.742316444573485,35.30355006915975,24.41423908984291,5.277663571485313,-26.17027720901142,-39.708515676297225,1.7834479417441669,-0.9661610351262766,-4.7518793162079485,40.60384728744557,42405.8801687594,31604.558602206784,31604.558602206784,74010.43877096618,77478.18945998627,77478.18945998627,31604.558602206784,109082.74806219306,109082.74806219306,109082.74806219306,135455.30435819275,135455.30435819275,0.0,0.0,91625.20862770638,56552.899336477916,38969.232545809406,26372.556295999693,65341.7888418091,22416.67285159974,1609.9935157628831,0.0,0.8859958831194006,2.8587884926093707,0.0014959128700940735,0.0,-0.9661610351262766,358098.93632613606,1580734.6130531842,4.414239900488119,1580734.6130531842,4.414239900488119,0.85,0.10167001854328944,4.028046144702076,101325.0,128386.18991823436,1.2670731795532628,1.0,0.0,4.02804614470256,1.2833967828743285,1.2836963848179237,3.138582080345223,22746.81206128119,2319.529305245032,19334.78951541757,1971.599834338696,0.85,0.8499999676142995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5619.72835871147,4632.441516551485,5.623858767695545,4.742316444573485,-1.7690678221764968,6.511384266749982,4.829590867924896,3.5,1.379883105121399,0.6,0.0002334323654385558,0.9657291352594144,0.0002417161882310314,198.6481091110287,0.0,0.0,0.0,0.0,8.14968199309236e-05,0.0001519355455076322,0.0006120033883252247,0.101670018541025,0.07199085087231558,0.029679167668709434,0.10167001891557836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539106.7724617255,578.6325554993567,0.0,0.101670018541025,0.07199085087391899,0.029679167669370458,0.3737697844894307,0.3737697844894307,0.15409141216601852,0.0,3.7852630985150313,5.076705168490889,0.6841901907844203,3.7857182810816994,5.073880700768257,0.6924398672608731,26372.556295999693,22416.67285159974,0.85,1.1326662474782205,0.6489856020229721,42257.45940475719,25750.0,0.0,0.0,5796.180277269921,0.0833751854945184,2.084379637362958,2438.860582778038,3357.319694491883,5796.180277269921,125.73958941403035,0.451164423671636,1.1823991676559507,1.2675664420973132,1.1523885827651905,0.0034379792499133225,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31546.180277269923,,,,,,,,,,,,,,,,,,,,2.0,16550.070268342824,1609.9935157628831,0.3737697844894307,0.15409141216601852,6.112871282664199,4.829590867924896
1121.0,-29.665234621941245,4.741830635340889,35.30343070985245,24.413596861436986,5.2770326118468525,-26.171007910126416,-39.70922321369869,1.7828059000325043,-0.9658835030649584,-4.752504374349671,40.60362359892641,42405.81625842755,31602.055406860178,31602.055406860178,74007.87166528773,77478.14387865101,77478.14387865101,31602.055406860178,109080.19928551119,109080.19928551119,109080.19928551119,135452.53154947222,135452.53154947222,0.0,0.0,91625.20791432382,56552.88029410231,38969.25291135724,26372.332263961034,65341.58517531827,22416.482424366877,1610.0,0.0,0.8859935039259847,2.8587107052070744,0.0014959128700940735,0.0,-0.9658835030649584,358090.2301397788,1580724.8456869745,4.414319946874691,1580724.8456869745,4.414319946874691,0.85,0.10166738849252696,4.028046144702076,101325.0,128386.25600575712,1.2670738317864014,1.0,0.0,4.028046144702254,1.2833997799494303,1.2836993825926764,3.138574750932864,22746.81188417732,2319.529287185463,19334.79231157593,1971.600119467497,0.85,0.8500000971575805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5619.326613850448,4632.441516551485,5.623815374776012,4.741830635340889,-1.7698137317798626,6.511644367120752,4.829015449520176,3.5,1.3797186998629074,0.6,0.0002334323654385558,0.96580349324575,0.00024169757830763884,198.64871429808278,0.0,0.0,0.0,0.0,8.14903110896248e-05,0.000151942054348931,0.0006120296062383248,0.10166738849024143,0.07199086758805583,0.029676520902185595,0.1016673889352891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539105.6657368677,578.6329182031723,0.0,0.10166738849024143,0.0719908675896742,0.029676520902852763,0.37376991633690265,0.37376991633690265,0.15407768898155932,0.0,3.785832259821632,5.076281299997959,0.6868435562446962,3.786620871284697,5.073401037223448,0.6963523817483406,26372.332263961034,22416.482424366877,0.85,1.13263049047122,0.6489866467831831,42257.45940475719,25750.0,0.0,0.0,5793.7582989486455,0.08333926517757569,2.0834816294393903,2437.8568100870602,3355.901488861585,5793.7582989486455,125.82294753486805,0.4509700496622058,1.182372640516931,1.2675687508810456,1.1523885827651905,0.0034378617154807193,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31543.758298948647,,,,,,,,,,,,,,,,,,,,2.0,16550.066614410134,1610.0,0.37376991633690265,0.15407768898155932,6.112871282664199,4.829015449520176
