time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1122.0,-29.665975773242554,4.741346554164392,35.30331142399314,24.41298672873529,5.276437658120956,-26.171734441484375,-39.70993015738202,1.7821963263628031,-0.9659877306531826,-4.753091375851726,40.603387019546076,42405.752370367874,31599.4279864352,31599.4279864352,74005.18035680307,77478.08242832468,77478.08242832468,31599.4279864352,109077.51041475988,109077.51041475988,109077.51041475988,135449.52030617592,135449.52030617592,0.0,0.0,91625.20565571536,56552.875597758575,38969.255619951975,26372.009891416033,65341.26551136801,22416.208407703627,1610.0,0.0,0.8859913656270109,2.8586425734275673,0.0014959128700940735,0.0,-0.9659877306531826,358082.0541804079,1580714.5154898926,4.414391888775028,1580714.5154898926,4.414391888775028,0.85,0.10166472012124246,4.028046144702076,101325.0,128386.32359653444,1.267074498855509,1.0,0.0,4.028046144701815,1.2834026254754327,1.2837022287829511,3.1385677921688044,22746.811323456717,2319.529230007874,19334.79392610387,1971.6002841035288,0.85,0.8500001890887298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5618.924426267388,4632.441516551485,5.623750310417767,4.741346554164392,-1.7705331936773274,6.51187974784172,4.828439424475966,3.5,1.3795541212788474,0.6,0.0002334323654385558,0.9658777940589137,0.0002416789855553068,198.64931897329126,0.0,0.0,0.0,0.0,8.148380819004087e-05,0.0001519485572485149,0.0006120558002179232,0.10166472011889095,0.07199085324089209,0.029673866877998865,0.10166472052880544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539104.4952336072,578.6333018086317,0.0,0.10166472011889095,0.0719908532425572,0.02967386687868526,0.3737700472369706,0.3737700472369706,0.15406399419829042,0.0,3.7863698203840954,5.075842289039713,0.6894272306000744,3.787103645198556,5.072973589633136,0.6987244941143445,26372.009891416033,22416.208407703627,0.85,1.132594843054084,0.6489888440099184,42257.45940475719,25750.0,0.0,0.0,5791.338245255476,0.08330337499291263,2.082584374822814,2436.8538130747415,3354.484432180734,5791.338245255476,125.9062697497047,0.4507758387062369,1.182346148237452,1.2675710564581297,1.1523885827651905,0.003437744348134076,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31541.338245255476,,,,,,,,,,,,,,,,,,,,2.0,16550.06293759229,1610.0,0.3737700472369706,0.15406399419829042,6.112871282664199,4.828439424475966
1123.0,-29.66671628264034,4.740866843500529,35.30319105543934,24.412459786422573,5.275936068825397,-26.172451058384215,-39.710616774950154,1.781670844569528,-0.9670143219643705,-4.753579748361099,40.60311691298615,42405.60657907108,31596.48523121184,31596.48523121184,74002.09181028292,77477.97979389637,77477.97979389637,31596.48523121184,109074.46502510822,109074.46502510822,109074.46502510822,135445.9033278162,135445.9033278162,0.0,0.0,91625.1997547627,56552.826539938535,38969.303572026845,26371.438302707968,65340.74187473481,22415.72255730177,1609.9835437870115,0.0,0.8859898521665817,2.8585985582340703,0.0014959128700940735,0.0,-0.9670143219643705,358075.2520713637,1580702.7213959887,4.414442808465741,1580702.7213959887,4.414442808465741,0.85,0.10166194207276771,4.028046144702076,101325.0,128386.37665585137,1.267075022510253,1.0,0.0,4.028046144704289,1.2834050784657014,1.283704682345857,3.1385617933798167,22746.809858490218,2319.529080622865,19334.787403172068,1971.5996189495972,0.85,0.8499999570689418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5618.522018123369,4632.441516551485,5.6236293333536365,4.740866843500529,-1.771183739569918,6.5120505830704465,4.827863111046623,3.5,1.3793894602990353,0.6,0.0002334323654385558,0.9659520366794638,0.00024166041022181383,198.64992312847315,0.0,0.0,0.0,0.0,8.147749272168091e-05,0.00015195487271687488,0.0006120812392159025,0.10166194207127192,0.07199075835194167,0.02967118371933025,0.10166194238821341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539103.1588516189,578.633739776679,0.0,0.10166194207127192,0.07199075835300088,0.02967118371976683,0.3737701761778935,0.3737701761778935,0.154050319676957,0.0,3.7866554183195262,5.075395202715129,0.691180229998622,3.7865654263967485,5.072681151806876,0.6973289535280855,26371.438302707968,22415.72255730177,0.85,1.1325566512873826,0.6489918137196415,42257.45940475719,25750.0,0.0,0.0,5788.919951548254,0.08326751490367806,2.08168787259195,2435.8514894198765,3353.068462128378,5788.919951548254,125.98955608865506,0.45058179060431824,1.1823196907569766,1.2675733538394633,1.1523885827651905,0.0034376274018192115,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31538.919951548254,,,,,,,,,,,,,,,,,,,,2.0,16550.059248707155,1609.9835437870115,0.3737701761778935,0.154050319676957,6.112871282664199,4.827863111046623
1124.0,-29.667456621845226,4.740386168029333,35.303071982815986,24.41177020026373,5.275251867214395,-26.17318578468141,-39.71132867792619,1.780981030050134,-0.966149560881945,-4.754261134404348,40.6029139215416,42405.566643843165,31594.18406446153,31594.18406446153,73999.7507083047,77477.95801547272,77477.95801547272,31594.18406446153,109072.14207993424,109072.14207993424,109072.14207993424,135443.50876788338,135443.50876788338,0.0,0.0,91625.20070130259,56552.8093296712,38969.32374625709,26371.366687949136,65340.690434206226,22415.661684756764,1610.0,0.0,0.8859871103477037,2.858506188401211,0.0014959128700940735,0.0,-0.966149560881945,358065.7618168418,1580693.857900713,4.414535056019322,1580693.857900713,4.414535056019322,0.85,0.10165938136532818,4.028046144702076,101325.0,128386.44357851558,1.2670756829855967,1.0,0.0,4.0280461447033735,1.283408298588272,1.2837079032201477,3.1385539186031917,22746.81009347757,2319.5291045849062,19334.788791123585,1971.5997604812637,0.85,0.8500000093053773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5618.119948037353,4632.441516551485,5.623622200430006,4.740386168029333,-1.7719668483024704,6.512353016331803,4.827287309253299,3.5,1.3792249455009424,0.6,0.0002334323654385558,0.9660262683909734,0.00024164184047227198,198.6505271484743,0.0,0.0,0.0,0.0,8.147094515739327e-05,0.0001519614202811625,0.0006121076131069885,0.10165938136165574,0.07199082166186402,0.029668559699791718,0.10165938187721386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539102.1545296159,578.6340689195695,0.0,0.10165938136165574,0.07199082166446467,0.0296685597008635,0.3737703027689208,0.3737703027689208,0.15403661269334087,0.0,3.7872650098664735,5.074999560591266,0.6939044895164557,3.7881115735224284,5.072125421070382,0.7035971502206735,26371.366687949136,22415.661684756764,0.85,1.1325217137522838,0.6489917134644113,42257.45940475719,25750.0,0.0,0.0,5786.503007917969,0.0832316848730793,2.0807921218269807,2434.849583592944,3351.653424325025,5786.503007917969,126.0728065817971,0.45038790515735516,1.1822932680150984,1.267575630484218,1.1523885827651905,0.0034375115148446763,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31536.50300791797,,,,,,,,,,,,,,,,,,,,2.0,16550.055547976448,1610.0,0.3737703027689208,0.15403661269334087,6.112871282664199,4.827287309253299
1125.0,-29.668197026459126,4.739907648914816,35.3029527907329,24.411175154987745,5.274673855553624,-26.173909949617403,-39.71203150050712,1.78038677871188,-0.9663960074950637,-4.754830208343334,40.60267229681053,42405.48863523052,31591.510529517345,31591.510529517345,73996.99916474786,77477.88901575335,77477.88901575335,31591.510529517345,109069.39954527069,109069.39954527069,109069.39954527069,135440.4034685415,135440.4034685415,0.0,0.0,91625.19745111115,56552.79707058832,38969.333756136475,26371.00392327082,65340.3376794073,22415.353334780197,1609.9972792323522,0.0,0.8859850817110706,2.8584421010854753,0.0014959128700940735,0.0,-0.9663960074950637,358057.83598204417,1580683.3075574718,4.4146033090496015,1580683.3075574718,4.4146033090496015,0.8500000000000001,0.10165669774222325,4.028046144702076,101325.0,128386.50871954474,1.2670763258775697,1.0,0.0,4.02804614470224,1.2834110726253942,1.2837106779048537,3.138547134755626,22746.80928658725,2319.529022304992,19334.783991300195,1971.5992710354908,0.85,0.8499998284463145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5617.71709719236,4632.441516551485,5.6235495634527854,4.739907648914816,-1.7726725807443349,6.51258022965915,4.826710416891989,3.5,1.3790601191119969,0.6,0.0002334323654385558,0.9661005128158292,0.00024162327039676848,198.6511312255144,0.0,0.0,0.0,0.0,8.146448158507593e-05,0.00015196788385347986,0.0006121336486745424,0.10165669774033072,0.0719907933295172,0.029665904410813515,0.10165669813275173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539100.9590658923,578.6344607043908,0.0,0.10165669774033072,0.07199079333085746,0.029665904411365785,0.3737704303029223,0.3737704303029223,0.1540229398316787,0.0,3.7877752530272915,5.074559462217167,0.6964001162205591,3.7884342008482577,5.071720384831792,0.7053767108054672,26371.00392327082,22415.353334780197,0.85,1.1324857169825862,0.6489940233136423,42257.45940475719,25750.0,0.0,0.0,5784.088235775371,0.08319588486438115,2.0798971216095268,2433.8486091894565,3350.2396265859147,5784.088235775371,126.15602125917198,0.4501941821665643,1.18226687995154,1.2675779117130768,1.1523885827651905,0.003437395398283668,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31534.088235775373,,,,,,,,,,,,,,,,,,,,2.0,16550.05182597162,1609.9972792323522,0.3737704303029223,0.1540229398316787,6.112871282664199,4.826710416891989
1126.0,-29.66893706312627,4.739430394902174,35.30283387446733,24.410553427319996,5.274065895740464,-26.174636778571067,-39.712734742183216,1.7797656111848896,-0.9663354898314651,-4.755430952272957,40.60244194618488,42405.413730503176,31588.945632735085,31588.945632735085,73994.35936323827,77477.83322977858,77477.83322977858,31588.945632735085,109066.77886251366,109066.77886251366,109066.77886251366,135437.50285152195,135437.50285152195,0.0,0.0,91625.1951391636,56552.77563988656,38969.35499919671,26370.72398900828,65340.07898820499,22415.115390657036,1610.0,0.0,0.8859828505327951,2.8583701266945862,0.0014959128700940735,0.0,-0.9663354898314651,358049.46920853964,1580673.249536897,4.414678376792291,1580673.249536897,4.414678376792291,0.85,0.10165405382774023,4.028046144702076,101325.0,128386.57269137597,1.267076957230456,1.0,0.0,4.028046144703916,1.2834139723233602,1.2837135782797382,3.1385400436385438,22746.80871262472,2319.5289637771025,19334.783779324236,1971.5992494199586,0.85,0.8499998405751409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5617.314121896596,4632.441516551485,5.623496380521015,4.739430394902174,-1.773399704072259,6.512830098974433,4.826133373905825,3.5,1.3788952496873785,0.6,0.0002334323654385558,0.9661747264958456,0.00024160471086340254,198.65173500602737,0.0,0.0,0.0,0.0,8.14580146329607e-05,0.0001519743508055951,0.0006121596978560782,0.10165405382548501,0.07199079091106275,0.02966326291442226,0.10165405425024479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539099.8193826132,578.634834208227,0.0,0.10165405382548501,0.07199079091265992,0.02966326291508032,0.3737705556305292,0.3737705556305292,0.15400928221336202,0.0,3.788327362245866,5.074129835863971,0.6990129183970453,3.7890954624414803,5.0712726115957025,0.7084021873763504,26370.72398900828,22415.115390657036,0.85,1.1324497997101524,0.6489954463960487,42257.45940475719,25750.0,0.0,0.0,5781.675151218035,0.08316011484090727,2.0790028710226798,2432.848264461237,3348.8268867567986,5781.675151218035,126.23920015078423,0.4500006214334806,1.1822405265061555,1.2675801827133453,1.1523885827651905,0.003437279806101263,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31531.675151218034,,,,,,,,,,,,,,,,,,,,2.0,16550.04807797846,1610.0,0.3737705556305292,0.15400928221336202,6.112871282664199,4.826133373905825
1127.0,-29.66967619972615,4.738954844028734,35.30271503336832,24.409945390094094,5.2734732653760945,-26.175361264572707,-39.71343379290772,1.7791583302230094,-0.9664355767594088,-4.75601543860092,40.6022063029596,42405.32534793837,31586.329994391624,31586.329994391624,73991.65534232999,77477.77088373817,77477.77088373817,31586.329994391624,109064.10087812979,109064.10087812979,109064.10087812979,135434.50383129253,135434.50383129253,0.0,0.0,91625.1921089482,56552.74657315003,38969.38392866464,26370.402953162742,65339.786881827386,22414.84251018833,1610.0,0.0,0.8859807214727682,2.8583022439666843,0.0014959128700940735,0.0,-0.9664355767594088,358041.32900905807,1580662.9604708417,4.4147500090160054,1580662.9604708417,4.4147500090160054,0.85,0.10165139540927684,4.028046144702076,101325.0,128386.63655185506,1.2670775874843825,1.0,0.0,4.02804614470337,1.2834168072095409,1.2837164138277075,3.1385331110475514,22746.807960345504,2319.528887065971,19334.783089390337,1971.5991790662804,0.85,0.8499998383551948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5616.910836869817,4632.441516551485,5.623434466336304,4.738954844028734,-1.7741152824929514,6.513070126521685,4.82555591502687,3.5,1.3787302614362484,0.6,0.0002334323654385558,0.9662488560527076,0.0002415861752138751,198.6523380558578,0.0,0.0,0.0,0.0,8.14515866908137e-05,0.0001519807787477421,0.0006121855899036617,0.10165139540675983,0.07199077527936984,0.029660620127389993,0.10165139581930378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539098.6535142873,578.6352162933123,0.0,0.10165139540675983,0.0719907752811524,0.029660620128124433,0.3737706795349241,0.3737706795349241,0.1539956455621182,0.0,3.7888597453073203,5.073695132824639,0.7015720093920663,3.789579861841503,5.070848415035698,0.7107751118743977,26370.402953162742,22414.84251018833,0.85,1.1324134784239541,0.6489969951177227,42257.45940475719,25750.0,0.0,0.0,5779.263889578714,0.08312437476603882,2.0781093691509684,2431.8486344564176,3347.4152551222965,5779.263889578714,126.32234328660161,0.44980722275994994,1.1822142076189264,1.2675824477147666,1.1523885827651905,0.003437164522966692,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31529.263889578713,,,,,,,,,,,,,,,,,,,,2.0,16550.04431267635,1610.0,0.3737706795349241,0.1539956455621182,6.112871282664199,4.82555591502687
1128.0,-29.67041520129319,4.738483097926891,35.30259534740761,24.40940363975244,5.272955052385537,-26.176078186943247,-39.714128024037905,1.778618038035208,-0.9672676299386467,-4.756521316948879,40.60194401309598,42405.2172196718,31583.46391339597,31583.46391339597,73988.68113306777,77477.67558267587,77477.67558267587,31583.46391339597,109061.13949607185,109061.13949607185,109061.13949607185,135431.02320974777,135431.02320974777,0.0,0.0,91625.18619985826,56552.72783685269,38969.3981811173,26369.883713675932,65339.28189479323,22414.401156624543,1609.9869069955705,0.0,0.8859790901769024,2.8582535375140807,0.0014959128700940735,0.0,-0.9672676299386467,358034.28370674624,1580651.5079720134,4.414804894122016,1580651.5079720134,4.414804894122016,0.85,0.10164864951230958,4.028046144702076,101325.0,128386.69545716177,1.2670781688345598,1.0,0.0,4.028046144701022,1.2834193293917697,1.283718936598726,3.138526943186233,22746.80649335885,2319.5287374749637,19334.782466248438,1971.5991155234906,0.85,0.8499998657786716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5616.507335831004,4632.441516551485,5.623328169075196,4.738483097926891,-1.7747758465780978,6.513258944504988,4.824978174504885,3.5,1.3785651927156815,0.6,0.0002334323654385558,0.9663229782009715,0.00024156764426024814,198.65294099917742,0.0,0.0,0.0,0.0,8.144520353006376e-05,0.00015198716190849203,0.0006122113015697116,0.1016486495115765,0.07199069551351207,0.029657953998064427,0.101648649839863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539097.3558098153,578.6356415841723,0.0,0.1016486495115765,0.07199069551403126,0.029657953998278325,0.3737708017063462,0.3737708017063462,0.15398202416792245,0.0,3.7891910760135943,5.073254071413487,0.7034678813444089,3.7892536870102163,5.070530922401019,0.7101569361169027,26369.883713675932,22414.401156624543,0.85,1.1323767110296907,0.6490003561402929,42257.45940475719,25750.0,0.0,0.0,5776.854381174819,0.08308866460321479,2.077216615080368,2430.8496761601455,3346.0047050146736,5776.854381174819,126.40545069655539,0.4496139859481316,1.1821879232299637,1.2675847046384103,1.1523885827651905,0.0034370496546579318,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31526.854381174817,,,,,,,,,,,,,,,,,,,,2.0,16550.04054073769,1609.9869069955705,0.3737708017063462,0.15398202416792245,6.112871282664199,4.824978174504885
1129.0,-29.671154067960224,4.738010912877535,35.30247670839984,24.40873256362977,5.2722916712043775,-26.176809505744497,-39.71483943806959,1.7779471089885646,-0.966593506186257,-4.757180660035074,40.60173513504643,42405.181158259664,31581.10850620633,31581.10850620633,73986.28966446599,77477.64446254632,77477.64446254632,31581.10850620633,109058.75296875264,109058.75296875264,109058.75296875264,135428.51524213614,135428.51524213614,0.0,0.0,91625.18563874655,56552.72233445955,38969.40367143,26369.7622733835,65339.1659448135,22414.297932375976,1610.0,0.0,0.8859764819462449,2.858166357642994,0.0014959128700940735,0.0,-0.966593506186257,358025.1012843075,1580642.3876659113,4.414892648576403,1580642.3876659113,4.414892648576403,0.85,0.10164607633779943,4.028046144702076,101325.0,128386.76778040698,1.267078882609494,1.0,0.0,4.028046144702261,1.283422461424421,1.283722069362533,3.13851928400217,22746.806354057637,2319.528723270193,19334.787338239526,1971.5996123283207,0.85,0.8500000851675837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5616.104063551161,4632.441516551485,5.6233125577514755,4.738010912877535,-1.7755417409412448,6.51355265381878,4.824400789170877,3.5,1.3784002254773935,0.6,0.0002334323654385558,0.9663970929511264,0.0002415491179983932,198.6535438360927,0.0,0.0,0.0,0.0,8.143866285954719e-05,0.0001519937025790086,0.0006122376476923695,0.10164607633466609,0.07199074154488352,0.029655334789782564,0.10164607682695205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539096.3223660268,578.6359802698213,0.0,0.10164607633466609,0.07199074154710265,0.029655334790696784,0.3737709218158468,0.3737709218158468,0.1539683764501372,0.0,3.7897799880510092,5.072853921113676,0.7061362325326286,3.7905871538488327,5.0700035123102225,0.7156439151494283,26369.7622733835,22414.297932375976,0.85,1.1323421196860086,0.649000955936226,42257.45940475719,25750.0,0.0,0.0,5774.44630028368,0.08305298431593175,2.0763246078982918,2429.8511866136737,3344.595113670006,5774.44630028368,126.48852241054024,0.4494209108004961,1.1821616732795075,1.26758694351002,1.1523885827651905,0.0034369357087604426,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31524.44630028368,,,,,,,,,,,,,,,,,,,,2.0,16550.03674686631,1610.0,0.3737709218158468,0.1539683764501372,6.112871282664199,4.824400789170877
1130.0,-29.671892729936136,4.73754042323052,35.30235814267068,24.408125993236922,5.2717007317459235,-26.1775333950242,-39.7155384538695,1.7773413968339664,-0.9666809199545696,-4.757763410595124,40.601499991306234,42405.09432393877,31578.49905603265,31578.49905603265,73983.59337997143,77477.5811707469,77477.5811707469,31578.49905603265,109056.08022677955,109056.08022677955,109056.08022677955,135425.52231571882,135425.52231571882,0.0,0.0,91625.18215711274,56552.69531030451,38969.42982978692,26369.44208893928,65338.871918726196,22414.025775598388,1610.0,0.0,0.8859743598127847,2.858098513849661,0.0014959128700940735,0.0,-0.9666809199545696,358016.98569118034,1580632.120560453,4.414964048448474,1580632.120560453,4.414964048448474,0.85,0.10164342020019865,4.028046144702076,101325.0,128386.82907978575,1.2670794875873255,1.0,0.0,4.028046144702336,1.2834252890245443,1.2837248976227442,3.1385123693203485,22746.805489709594,2319.5286351312216,19334.7850714556,1971.5993811806889,0.85,0.8500000178135979,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5615.700130285645,4632.441516551485,5.623252368075858,4.73754042323052,-1.7762548484871656,6.513795271717686,4.8238224851775335,3.5,1.3782349957650095,0.6,0.0002334323654385558,0.966471193298858,0.0002415305981772521,198.65414650965891,0.0,0.0,0.0,0.0,8.143223665008839e-05,0.00015200012878846742,0.0006122635327606052,0.10164342019777936,0.07199072515719972,0.029652695040579647,0.10164342061007099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539095.158970863,578.6363615435619,0.0,0.10164342019777936,0.07199072515891324,0.029652695041285416,0.37377104246371007,0.37377104246371007,0.15395475580113532,0.0,3.790321541210517,5.072419811210182,0.7087263729068809,3.7910824906405765,5.069578745882609,0.7180565923735003,26369.44208893928,22414.025775598388,0.85,1.1323059490833915,0.6490025474680016,42257.45940475719,25750.0,0.0,0.0,5772.040298390753,0.08301733386774401,2.0754333466935986,2428.8535732903842,3343.1867251003687,5772.040298390753,126.5715584584144,0.44922799711982664,1.1821354577079248,1.2675891844699136,1.1523885827651905,0.0034368216602070523,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31522.040298390755,,,,,,,,,,,,,,,,,,,,2.0,16550.032931064037,1610.0,0.37377104246371007,0.15395475580113532,6.112871282664199,4.8238224851775335
1131.0,-29.672630296934827,4.737075424432968,35.302237990519664,24.407638725265883,5.271243669942955,-26.178242910946505,-39.71621644506229,1.7768562839546007,-0.9680890693376796,-4.758204712571853,40.60121665330456,42404.92471385402,31575.435900301847,31575.435900301847,73980.36061415587,77477.45887087619,77477.45887087619,31575.435900301847,109052.89477117803,109052.89477117803,109052.89477117803,135421.6590038372,135421.6590038372,0.0,0.0,91625.17342754157,56552.639270519176,38969.48239669154,26368.76423265917,65338.24662935072,22413.449597760293,1609.9763835907515,0.0,0.8859731343345304,2.858065221477581,0.0014959128700940735,0.0,-0.9680890693376796,358010.8400574323,1580619.749211313,4.415005280169028,1580619.749211313,4.415005280169028,0.85,0.10164060480939931,4.028046144702076,101325.0,128386.87551364758,1.2670799458539115,1.0,0.0,4.028046144702077,1.2834275536492004,1.2837271627760645,3.1385068313743427,22746.803322512184,2319.5284141385882,19334.78290531543,1971.5991602958638,0.85,0.8500000035688564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5615.295985184549,4632.441516551485,5.623111583718965,4.737075424432968,-1.7768692969951454,6.513944721428113,4.823243905655479,3.5,1.378069687330137,0.6,0.0002334323654385558,0.9665451899176901,0.00024151210711465505,198.65474829348298,0.0,0.0,0.0,0.0,8.14260041723819e-05,0.0001520063612661739,0.0006122886374684027,0.10164060480857404,0.07199059331518802,0.029650011493386013,0.10164060508708668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539093.75713103,578.6368209612267,0.0,0.10164060480857404,0.07199059331577252,0.029650011493626782,0.3737711612152806,0.3737711612152806,0.15394115384127155,0.0,3.7905086882109345,5.071972623865122,0.7101511484369212,3.7901156432341736,5.069347370930359,0.7150698289356114,26368.76423265917,22413.449597760293,0.85,1.1322673079035919,0.6490061625682687,42257.45940475719,25750.0,0.0,0.0,5769.636044595564,0.08298171322226303,2.074542830556574,2427.8566299978406,3341.7794145977236,5769.636044595564,126.65455886999973,0.4490352447092152,1.1821092764557117,1.2675914173885843,1.1523885827651905,0.0034367080245014305,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31519.636044595565,,,,,,,,,,,,,,,,,,,,2.0,16550.02909473352,1609.9763835907515,0.3737711612152806,0.15394115384127155,6.112871282664199,4.823243905655479
1132.0,-29.673368188628373,4.736608266298661,35.30211966362551,24.406917811743938,5.270524294793151,-26.178978952270977,-39.71693613622335,1.7761350584357913,-0.9667828629765154,-4.758923287889261,40.60102951199672,42404.926847229435,31573.29192925604,31573.29192925604,73978.21877648548,77477.45259712996,77477.45259712996,31573.29192925604,109050.744526386,109050.744526386,109050.744526386,135419.54816005193,135419.54816005193,0.0,0.0,91625.17464537821,56552.6488954778,38969.4730554449,26368.80363366593,65338.27668911083,22413.48308861604,1610.0,0.0,0.8859701448259854,2.8579625143708323,0.0014959128700940735,0.0,-0.9667828629765154,358000.8332544734,1580611.5781250135,4.415105863738273,1580611.5781250135,4.415105863738273,0.85,0.10163809991224347,4.028046144702076,101325.0,128386.95702344822,1.2670807502930987,1.0,0.0,4.028046144702721,1.2834309205197347,1.2837305304325763,3.1384985980163926,22746.80362485148,2319.5284449686164,19334.784412435707,1971.5993139793618,0.85,0.8500000585274297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5614.892430017305,4632.441516551485,5.623133893084882,4.736608266298661,-1.7776744110651332,6.514282677363794,4.8226661983902686,3.5,1.3779046281115053,0.6,0.0002334323654385558,0.9666192252276119,0.00024149360921679267,198.6553503458753,0.0,0.0,0.0,0.0,8.141938884749134e-05,0.00015201297659106445,0.0006123152843023241,0.101638099907515,0.07199068860884697,0.029647411298668037,0.10163810047812417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539092.8312333564,578.637124400629,0.0,0.101638099907515,0.0719906886121962,0.02964741130004728,0.3737712773670456,0.3737712773670456,0.15392749786067797,0.0,3.7911666923295115,5.071597994407682,0.7129931656747885,3.792140424912759,5.068737378010667,0.7230906161655071,26368.80363366593,22413.48308861604,0.85,1.1322340062393252,0.6490058966354184,42257.45940475719,25750.0,0.0,0.0,5767.232953139235,0.08294612234315792,2.073653058578946,2426.859991325421,3340.372961813814,5767.232953139235,126.7375236750816,0.44884265337206625,1.1820831294634921,1.2675936242529278,1.1523885827651905,0.003436595718267985,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31517.232953139235,,,,,,,,,,,,,,,,,,,,2.0,16550.02525571698,1610.0,0.3737712773670456,0.15392749786067797,6.112871282664199,4.8226661983902686
1133.0,-29.67410473003992,4.736144501698549,35.30200066341252,24.406366107892268,5.269994864332484,-26.17969478169043,-39.717626420874126,1.7755849159832477,-0.9674415839443213,-4.7594410447843,40.600773246851304,42404.812302270904,31570.48395061917,31570.48395061917,73975.29625289008,77477.36249875871,77477.36249875871,31570.48395061917,109047.84644937789,109047.84644937789,109047.84644937789,135416.17083595478,135416.17083595478,0.0,0.0,91625.1684035793,56552.61820709241,38969.50021831877,26368.324386576875,65337.82460489564,22413.075728590342,1609.9894426225947,0.0,0.8859684308964803,2.857910070067662,0.0014959128700940735,0.0,-0.9674415839443213,357993.6231632252,1580600.3889607734,4.415163529994241,1580600.3889607734,4.415163529994241,0.85,0.10163537196337268,4.028046144702076,101325.0,128387.01414711995,1.2670813140599058,1.0,0.0,4.028046144700636,1.2834334887413665,1.2837330992537452,3.138492317706535,22746.802075266718,2319.528286954946,19334.784703524907,1971.5993436621995,0.85,0.8500001292290752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5614.487859036438,4632.441516551485,5.623038956225888,4.736144501698549,-1.7783411234309243,6.514485625129473,4.822087064727141,3.5,1.3777391613506116,0.6,0.0002334323654385558,0.9666931311599857,0.00024147514647016068,198.6559513001997,0.0,0.0,0.0,0.0,8.141304429091211e-05,0.00015201932114764367,0.0006123408404689929,0.1016353719619057,0.07199062006891879,0.029644751892986897,0.10163537231093309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539091.5633402197,578.6375399200609,0.0,0.1016353719619057,0.07199062006995786,0.029644751893414808,0.37377139554268635,0.37377139554268635,0.15391388559268115,0.0,3.791589987019904,5.071154659826618,0.7152070157785602,3.7919994608399747,5.068399886103634,0.7231468083044206,26368.324386576875,22413.075728590342,0.85,1.1321971109418794,0.6490086341058497,42257.45940475719,25750.0,0.0,0.0,5764.83219860569,0.08291056119415487,2.07276402985387,2425.8643915320226,3338.9678070736672,5764.83219860569,126.8204529034092,0.4486502229120931,1.1820570166720166,1.267595841370347,1.1523885827651905,0.0034364828938029447,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31514.83219860569,,,,,,,,,,,,,,,,,,,,2.0,16550.021385610155,1609.9894426225947,0.37377139554268635,0.15391388559268115,6.112871282664199,4.822087064727141
1134.0,-29.674841224661684,4.735680701519673,35.30188251748422,24.40571008427071,5.269348250528128,-26.180422288707227,-39.71833350425584,1.7749293145737333,-0.9668959834797874,-4.7600827217790584,40.6005601285862,42404.76781585869,31568.088946423013,31568.088946423013,73972.8567622817,77477.32433951307,77477.32433951307,31568.088946423013,109045.41328593608,109045.41328593608,109045.41328593608,135413.57913359895,135413.57913359895,0.0,0.0,91625.16663242067,56552.61010876654,38969.5072485046,26368.16584766287,65337.67309616746,22412.94097051344,1610.0,0.0,0.8859659279691998,2.8578267235690102,0.0014959128700940735,0.0,-0.9668959834797874,357984.687563209,1580591.0837405836,4.41524774285632,1580591.0837405836,4.41524774285632,0.85,0.10163278712594037,4.028046144702076,101325.0,128387.08396494095,1.2670820031082255,1.0,0.0,4.028046144699319,1.2834365492888633,1.28373616051571,3.138484833499535,22746.801635560085,2319.5282421173474,19334.778662565273,1971.5987276557514,0.85,0.8499998800859636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5614.0834398671395,4632.441516551485,5.623017414071439,4.735680701519673,-1.779092815342941,6.514773516862614,4.821508176183271,3.5,1.3775737646237918,0.6,0.0002334323654385558,0.9667670384928322,0.00024145668619657488,198.65655221998327,0.0,0.0,0.0,0.0,8.140654580737525e-05,0.00015202581963118055,0.00061236701666055,0.10163278712318478,0.07199065290522084,0.02964213421796394,0.10163278759885612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539090.5089204415,578.6378854788313,0.0,0.10163278712318478,0.0719906529071727,0.029642134218767678,0.373771510919564,0.373771510919564,0.15390027208063378,0.0,3.792212126578363,5.070745939887502,0.7180106840074245,3.793186738299255,5.067894720452443,0.7280906248693668,26368.16584766287,22412.94097051344,0.85,1.132162399683327,0.6490094581948932,42257.45940475719,25750.0,0.0,0.0,5762.432924957991,0.0828750297390375,2.071875743475936,2424.8692963651097,3337.563628592882,5762.432924957991,126.90334658469538,0.44845795313331954,1.1820309380221625,1.2675980423870759,1.1523885827651905,0.0034363708921801802,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31512.43292495799,,,,,,,,,,,,,,,,,,,,2.0,16550.017517957593,1610.0,0.373771510919564,0.15390027208063378,6.112871282664199,4.821508176183271
1135.0,-29.675577598834547,4.7352185794356805,35.30176444254604,24.405105923675023,5.2687599315627205,-26.18114385707544,-39.71903217080978,1.7743261898036333,-0.9669713627164924,-4.76066274174819,40.60032590435964,42404.688816452865,31565.49030715362,31565.49030715362,73970.17912360649,77477.26022867324,77477.26022867324,31565.49030715362,109042.75053582687,109042.75053582687,109042.75053582687,135410.5976033119,135410.5976033119,0.0,0.0,91625.16246579302,56552.59105357265,38969.52379135597,26367.847067485032,65337.370858841,22412.670007362278,1610.0,0.0,0.8859638162393828,2.8577590479255717,0.0014959128700940735,0.0,-0.9669713627164924,357976.61071323743,1580580.8570361356,4.4153187938367395,1580580.8570361356,4.4153187938367395,0.85,0.1016301382004621,4.028046144702076,101325.0,128387.1457654046,1.2670826130313801,1.0,0.0,4.028046144703551,1.2834393648722802,1.2837389767564096,3.138477948354749,22746.800601155934,2319.5281366374793,19334.782781665017,1971.5991476870306,0.85,0.8500000998242572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5613.678453750539,4632.441516551485,5.622960161899634,4.7352185794356805,-1.7798019277102712,6.515020507145952,4.820928503965475,3.5,1.3774081439901358,0.6,0.0002334323654385558,0.9668409398329245,0.00024143823024177504,198.6571530451249,0.0,0.0,0.0,0.0,8.140012515006959e-05,0.0001520322402884862,0.0006123928793644565,0.10163013819791991,0.07199063537385934,0.029639502824060568,0.10163013861295808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539089.35007782,578.6382652592226,0.0,0.10163013819791991,0.07199063537566015,0.02963950282480194,0.3737716258618297,0.3737716258618297,0.15388669483154563,0.0,3.792787627484927,5.0703111780859444,0.7207199117704022,3.7936913790317135,5.067472663731905,0.7305310775905696,26367.847067485032,22412.670007362278,0.85,1.1321266551024276,0.6490112512801692,42257.45940475719,25750.0,0.0,0.0,5760.0356570745425,0.08283952794164633,2.0709881985411562,2423.875034224749,3336.160622849793,5760.0356570745425,126.98620474861684,0.44826584384007717,1.1820048934549348,1.2676002435775569,1.1523885827651905,0.0034362588852151293,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31510.035657074543,,,,,,,,,,,,,,,,,,,,2.0,16550.013626690998,1610.0,0.3737716258618297,0.15388669483154563,6.112871282664199,4.820928503965475
1136.0,-29.676312789024166,4.734761571475482,35.301644935466555,24.404609819781058,5.268292868427844,-26.181852234063403,-39.719710022304184,1.7738323134672924,-0.9682477155122342,-4.761114587094244,40.60004804155067,42404.5281200425,31562.48108467659,31562.48108467659,73967.0092047191,77477.14272262443,77477.14272262443,31562.48108467659,109039.62380730102,109039.62380730102,109039.62380730102,135406.82791385063,135406.82791385063,0.0,0.0,91625.15351826363,56552.5389156824,38969.571780645805,26367.204106549627,65336.77588719543,22412.12349056718,1609.9785925226138,0.0,0.8859625169663755,2.8577227337642026,0.0014959128700940735,0.0,-0.9682477155122342,357970.318808466,1580568.7250435902,4.415362509117082,1580568.7250435902,4.415362509117082,0.85,0.10162734653659453,4.028046144702076,101325.0,128387.19709876264,1.2670831196522343,1.0,0.0,4.028046144701939,1.2834416704575258,1.2837412828798813,3.1384723103669714,22746.798379848366,2319.527910127145,19334.78043737649,1971.5989086361285,0.85,0.8500000797697042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5613.273261760185,4632.441516551485,5.622829962633845,4.734761571475482,-1.7804215926234939,6.515183164098976,4.82034856497267,3.5,1.3772424471350484,0.6,0.0002334323654385558,0.9669147284299844,0.00024141980525789347,198.65775290785214,0.0,0.0,0.0,0.0,8.139389622793979e-05,0.000152038469210616,0.000612417969750227,0.10162734653577486,0.07199051317388012,0.029636833361894738,0.10162734682424475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539087.9753307265,578.6387157963067,0.0,0.10162734653577486,0.07199051317446074,0.029636833362133776,0.3737717386040529,0.3737717386040529,0.1538731427325487,0.0,3.7930353004026074,5.069865564754707,0.7223480198641141,3.792866871582021,5.0672266087845514,0.7280612048540434,26367.204106549627,22412.12349056718,0.85,1.1320884478968454,0.6490147018159318,42257.45940475719,25750.0,0.0,0.0,5757.640129452757,0.08280405576587872,2.0701013941469664,2422.8814397574174,3334.758689695339,5757.640129452757,127.0690274248142,0.44807389483700577,1.1819788829114637,1.2676024368086884,1.1523885827651905,0.0034361472867398667,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31507.640129452757,,,,,,,,,,,,,,,,,,,,2.0,16550.00971328758,1609.9785925226138,0.3737717386040529,0.1538731427325487,6.112871282664199,4.82034856497267
1137.0,-29.677047800810858,4.734302743601429,35.301527088908834,24.403902037907415,5.267588077252257,-26.182584224812047,-39.72042534789068,1.7731245012539347,-0.9670660809179594,-4.761817811719757,40.59985739226757,42404.52373944136,31560.30515766285,31560.30515766285,73964.82889710422,77477.13056898322,77477.13056898322,31560.30515766285,109037.43572664607,109037.43572664607,109037.43572664607,135404.64697676201,135404.64697676201,0.0,0.0,91625.15359588765,56552.54676634796,38969.56314393299,26367.211250115946,65336.77439404893,22412.129562598555,1610.0,0.0,0.8859596182607512,2.857623534296629,0.0014959128700940735,0.0,-0.9670660809179594,357960.52664505923,1580560.4009930205,4.415460039146292,1580560.4009930205,4.415460039146292,0.85,0.10162483727482305,4.028046144702076,101325.0,128387.27504529325,1.2670838889246805,1.0,0.0,4.028046144705913,1.2834449747837482,1.2837445879774807,3.1384642301324797,22746.79839911925,2319.5279120922282,19334.781942224738,1971.5990620879443,0.85,0.8500001452060777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5612.868590079311,4632.441516551485,5.622847684951217,4.734302743601429,-1.7812141032469144,6.515516846848343,4.81976939853707,3.5,1.3770769710105915,0.6,0.0002334323654385558,0.9669885051944178,0.00024140138603987135,198.65835262863666,0.0,0.0,0.0,0.0,8.138732342620391e-05,0.0001520450420123519,0.0006124444452989192,0.10162483727052307,0.07199059682035454,0.02963424045016854,0.10162483782508029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539087.0320796103,578.6390249217496,0.0,0.10162483727052307,0.07199059682340066,0.0296342404514224,0.3737718486380747,0.3737718486380747,0.15385954697185006,0.0,3.793704067838007,5.069486780755369,0.7252395573192416,3.7947517308018064,5.06663862356578,0.7355619306149492,26367.211250115946,22412.129562598555,0.85,1.1320551034708128,0.6490146496014302,42257.45940475719,25750.0,0.0,0.0,5755.24581277648,0.08276861317568887,2.06921532939222,2421.888182790139,3333.3576299863407,5755.24581277648,127.1518146428919,0.447882105929052,1.1819529063330056,1.2676046057729724,1.1523885827651905,0.0034360369264544387,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31505.24581277648,,,,,,,,,,,,,,,,,,,,2.0,16550.00579905749,1610.0,0.3737718486380747,0.15385954697185006,6.112871282664199,4.81976939853707
1138.0,-29.677782564059356,4.733847003862386,35.301408691409904,24.403343733306997,5.267051164945658,-26.18329920218392,-39.72111545791847,1.772567803069824,-0.9676251519181278,-4.762343514908455,40.59960565220367,42404.41585832622,31557.5425378343,31557.5425378343,73961.95839616051,77477.04400044474,77477.04400044474,31557.5425378343,109034.58653827905,109034.58653827905,109034.58653827905,135401.3462412528,135401.3462412528,0.0,0.0,91625.14713436564,56552.518992245496,38969.58682457794,26366.759702973737,65336.34652755168,22411.745747527675,1609.9911823673624,0.0,0.8859578471941525,2.8575688114330315,0.0014959128700940735,0.0,-0.9676251519181278,357953.20654296334,1580549.40967339,4.4155196287749545,1580549.40967339,4.4155196287749545,0.85,0.10162213166073342,4.028046144702076,101325.0,128387.32921813212,1.2670844235690315,1.0,0.0,4.028046144702433,1.283447573666381,1.2837471874668085,3.1384578749837777,22746.79679498618,2319.5277485161787,19334.775342855435,1971.598389139557,0.85,0.8499999150261535,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5612.462983085461,4632.441516551485,5.622761812940365,4.733847003862386,-1.7818842427612904,6.515731246623677,4.81918892141419,3.5,1.3769111204040543,0.6,0.0002334323654385558,0.9670622630816399,0.0002413829743440721,198.65895215024966,0.0,0.0,0.0,0.0,8.138098278378629e-05,0.00015205138265476952,0.0006124699856991645,0.10162213165933931,0.0719905356248018,0.0296315960345375,0.10162213201758287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539085.7865780791,578.6394331014444,0.0,0.10162213165933931,0.07199053562578939,0.02963159603494403,0.37377196026277276,0.37377196026277276,0.15384599401524332,0.0,3.7941661531042428,5.069046714102001,0.7275797620727644,3.794718362990352,5.066289933746475,0.7360107008503292,26366.759702973737,22411.745747527675,0.85,1.1320185827190612,0.6490172486220163,42257.45940475719,25750.0,0.0,0.0,5752.853769149077,0.08273320013508731,2.0683300033771808,2420.895927348703,3331.9578418003744,5752.853769149077,127.2345664324185,0.4476904769214678,1.181926963660942,1.267606783379368,1.1523885827651905,0.0034359261298626967,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31502.85376914908,,,,,,,,,,,,,,,,,,,,2.0,16550.001863895057,1609.9911823673624,0.37377196026277276,0.15384599401524332,6.112871282664199,4.81918892141419
1139.0,-29.67851733684268,4.733391486969582,35.3012910188187,24.402698187064402,5.266416281066573,-26.184023986494466,-39.721818385273195,1.7719229307186726,-0.9671797745332356,-4.762972712641969,40.599389971095086,42404.360976110955,31555.125270483768,31555.125270483768,73959.48624659472,77477.00067215369,77477.00067215369,31555.125270483768,109032.12594263746,109032.12594263746,109032.12594263746,135398.70194594216,135398.70194594216,0.0,0.0,91625.14424636816,56552.50455032654,38969.59966226846,26366.57600330469,65336.17566557315,22411.589602808985,1610.0,0.0,0.8859554170308548,2.85748830185202,0.0014959128700940735,0.0,-0.9671797745332356,357944.4454977264,1580539.9927837427,4.4156013947527,1580539.9927837427,4.4156013947527,0.85,0.10161954624348983,4.028046144702076,101325.0,128387.39992677061,1.2670851214090364,1.0,0.0,4.02804614470195,1.2834505841933177,1.283750198696536,3.1384505132574376,22746.796078013893,2319.527675405352,19334.78098416505,1971.5989643930445,0.85,0.8500001898224798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5612.05747316022,4632.441516551485,5.622737368852119,4.733391486969582,-1.7826252994407468,6.516016786410329,4.818608611165581,3.5,1.3767453174758801,0.6,0.0002334323654385558,0.9671360279954191,0.0002413645637029887,198.65955168326107,0.0,0.0,0.0,0.0,8.137452484685033e-05,0.00015205784059170547,0.0006124959985671421,0.1016195462405014,0.07199055905000454,0.029628987190496867,0.10161954670958062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539084.7194813251,578.6397828135113,0.0,0.1016195462405014,0.07199055905212162,0.029628987191368212,0.3737720691896747,0.3737720691896747,0.15383244378208452,0.0,3.7947891727626484,5.068636066320153,0.7303943130816606,3.7957929381087183,5.065800772024886,0.7405395710756011,26366.57600330469,22411.589602808985,0.85,1.131983705706322,0.6490181058830262,42257.45940475719,25750.0,0.0,0.0,5750.4632433472325,0.08269781660814145,2.0674454152035344,2419.904202128992,3330.55904121824,5750.4632433472325,127.31728282292646,0.44749900761981276,1.1819010548367814,1.2676089463341564,1.1523885827651905,0.0034358160821346333,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31500.463243347232,,,,,,,,,,,,,,,,,,,,2.0,16549.99790921129,1610.0,0.3737720691896747,0.15383244378208452,6.112871282664199,4.818608611165581
1140.0,-29.679251124551666,4.732937624121685,35.301173417459836,24.4020962267183,5.265830321380583,-26.1847429911803,-39.72251293072475,1.771322188009331,-0.9672526028977586,-4.763550293705587,40.599156700604965,42404.275178362994,31552.538214396365,31552.538214396365,73956.81339275936,77476.93588097786,77476.93588097786,31552.538214396365,109029.47409537423,109029.47409537423,109029.47409537423,135395.73263658988,135395.73263658988,0.0,0.0,91625.13930716965,56552.47860455512,38969.62300290503,26366.25854121565,65335.88154412068,22411.319760033304,1610.0,0.0,0.8859533140936025,2.857420887512669,0.0014959128700940735,0.0,-0.9672526028977586,357936.4033171353,1580529.8079682502,4.4156721510326085,1580529.8079682502,4.4156721510326085,0.85,0.10161690767393822,4.028046144702076,101325.0,128387.46200561467,1.267085734079592,1.0,0.0,4.028046144703987,1.2834533887178092,1.2837530038757283,3.1384436553057524,22746.794851811825,2319.527550367539,19334.77372245912,1971.5982239051175,0.85,0.8499999164022473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5611.651459870257,4632.441516551485,5.622683169122886,4.732937624121685,-1.7833306422641333,6.5162682663858185,4.818027608576022,3.5,1.3765793167360063,0.6,0.0002334323654385558,0.967209700073951,0.0002413461790351234,198.66015041611902,0.0,0.0,0.0,0.0,8.136814438145084e-05,0.00015206422105710495,0.0006125216993761958,0.10161690767204087,0.07199054034716994,0.02962636732487094,0.1016169080820256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539083.5653605273,578.6401610450922,0.0,0.10161690767204087,0.07199054034851408,0.02962636732542414,0.3737721774497069,0.3737721774497069,0.15381892606482672,0.0,3.795369149555654,5.068204334858592,0.7331146660712875,3.796297690807819,5.065382548092373,0.7429743822408454,26366.25854121565,22411.319760033304,0.85,1.131947892106071,0.6490197143774329,42257.45940475719,25750.0,0.0,0.0,5748.074672648614,0.08266246255897525,2.0665615639743793,2418.9132808176314,3329.161391830982,5748.074672648614,127.39996384391237,0.44730769782995233,1.181875179802156,1.2676111082360337,1.1523885827651905,0.0034357060913530538,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31498.074672648614,,,,,,,,,,,,,,,,,,,,2.0,16549.993929844393,1610.0,0.3737721774497069,0.15381892606482672,6.112871282664199,4.818027608576022
