time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1141.0,-29.67998379624995,4.732488634523359,35.30105447936603,24.40159561755138,5.265358060940011,-26.185449621305498,-39.723190502822376,1.7708238859956786,-0.9684489236302056,-4.764007703579795,40.59888256378065,42404.123600131235,31549.566587262845,31549.566587262845,73953.69018739408,77476.82114624206,77476.82114624206,31549.566587262845,109026.3877335049,109026.3877335049,109026.3877335049,135392.02518945304,135392.02518945304,0.0,0.0,91625.13000686381,56552.43246075357,38969.66394012249,26365.63745594812,65335.30139607061,22410.791837555902,1609.9799455372467,0.0,0.8859519727732581,2.8573828392413025,0.0014959128700940735,0.0,-0.9684489236302056,357930.0344888423,1580517.838953155,4.415717281759501,1580517.838953155,4.415717281759501,0.85,0.10161413510904484,4.028046144702076,101325.0,128387.51166868993,1.2670862242160368,1.0,0.0,4.028046144703024,1.2834557150145185,1.283755330715499,3.13843796679538,22746.792542924213,2319.527314926526,19334.775826536912,1971.5984384613414,0.85,0.8500000951805107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5611.245245133473,4632.441516551485,5.62256062762988,4.732488634523359,-1.783952092841126,6.516440727364485,4.817446345761855,3.5,1.3764132416462442,0.6,0.0002334323654385558,0.9672832661457822,0.0002413278236153984,198.66074824197068,0.0,0.0,0.0,0.0,8.136192028799365e-05,0.00015207044515056216,0.0006125467703118504,0.10161413510802246,0.07199042356770248,0.029623711540319984,0.1016141354069954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539082.2090517057,578.640605537932,0.0,0.10161413510802246,0.07199042356842679,0.02962371154061805,0.3737722836234016,0.3737722836234016,0.15380543052197726,0.0,3.7956405095251284,5.067762826504975,0.7348158352307905,3.7955587799496016,5.065129728637203,0.7408112180951321,26365.63745594812,22410.791837555902,0.85,1.1319101405697625,0.6490231573750955,42257.45940475719,25750.0,0.0,0.0,5745.687835463756,0.08262713795176897,2.0656784487942224,2417.923025482386,3327.7648099813696,5745.687835463756,127.48260952483703,0.4471165473580569,1.1818493384988233,1.2676132622924443,1.1523885827651905,0.0034355965030809323,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31495.687835463756,,,,,,,,,,,,,,,,,,,,2.0,16549.989945719397,1609.9799455372467,0.3737722836234016,0.15380543052197726,6.112871282664199,4.817446345761855
1142.0,-29.680716763892324,4.732038024309394,35.30093710080707,24.400896566826873,5.264663043357752,-26.18617879496984,-39.72390160253269,1.7701250744348347,-0.967342027528673,-4.7647006135727645,40.5986901110983,42404.110071218405,31547.375462514443,31547.375462514443,73951.48553373285,77476.80493375241,77476.80493375241,31547.375462514443,109024.18039626686,109024.18039626686,109024.18039626686,135389.8057174622,135389.8057174622,0.0,0.0,91625.12915504281,56552.434292506965,38969.66095837316,26365.62532119533,65335.28627956849,22410.78152301603,1610.0,0.0,0.8859491329971292,2.8572858788353988,0.0014959128700940735,0.0,-0.967342027528673,357920.3868032667,1580509.4363699956,4.415812830574339,1580509.4363699956,4.415812830574339,0.85,0.10161162675727162,4.028046144702076,101325.0,128387.58855737481,1.2670869830483573,1.0,0.0,4.028046144703999,1.2834589773936962,1.2837585938562612,3.138429989310432,22746.792331451714,2319.5272933623323,19334.77727112208,1971.598585768033,0.85,0.8500001665899994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5610.839509566653,4632.441516551485,5.622576694401115,4.732038024309394,-1.7847354693386488,6.516773493648042,4.816865796606564,3.5,1.3762473704590181,0.6,0.0002334323654385558,0.967356867972808,0.00024130946206826073,198.66134631289913,0.0,0.0,0.0,0.0,8.135538868734543e-05,0.00015207697675121036,0.0006125730799006601,0.10161162675290807,0.07199049959563025,0.029621127157277816,0.10161162730175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539081.2568807234,578.6409175855106,0.0,0.10161162675290807,0.0719904995987218,0.02962112715854982,0.37377238724707373,0.37377238724707373,0.1537918927017374,0.0,3.7963053108710483,5.067384119976111,0.7376970109154968,3.7973585860440835,5.064555804523991,0.7479958603818773,26365.62532119533,22410.78152301603,0.85,1.1318766587674507,0.6490231004693543,42257.45940475719,25750.0,0.0,0.0,5743.302236838594,0.08259184275075931,2.064796068768981,2416.9331273970092,3326.369109441584,5743.302236838594,127.5652198951254,0.446925556010602,1.1818235308686653,1.2676153932247762,1.1523885827651905,0.0034354880945501307,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31493.302236838594,,,,,,,,,,,,,,,,,,,,2.0,16549.985959492224,1610.0,0.37377238724707373,0.1537918927017374,6.112871282664199,4.816865796606564
1143.0,-29.681449906802655,4.731590336412579,35.30081923323344,24.400335957203083,5.264123528238099,-26.186892574394683,-39.72458780100567,1.7695661958304536,-0.9678466285832883,-4.765229149168504,40.59844111072383,42403.99230997798,31544.64141676889,31544.64141676889,73948.63372674686,77476.71954629634,77476.71954629634,31544.64141676889,109021.36096306524,109021.36096306524,109021.36096306524,135386.54948539133,135386.54948539133,0.0,0.0,91625.12216446262,56552.39492814562,38969.69692924111,26365.188522326083,65334.88545156719,22410.41024397717,1609.9920684259685,0.0,0.8859473373668384,2.8572300921202007,0.0014959128700940735,0.0,-0.9678466285832883,357913.02791037667,1580498.5649326867,4.415873247643984,1580498.5649326867,4.415873247643984,0.85,0.10160893651863437,4.028046144702076,101325.0,128387.64161669175,1.2670875067031013,1.0,0.0,4.028046144703212,1.2834615865123264,1.2837612035839758,3.138423609270514,22746.79059597502,2319.52711639296,19334.77286335131,1971.5981363005014,0.85,0.8500000376656451,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5610.432889717935,4632.441516551485,5.622496879800447,4.731590336412579,-1.7854055125575572,6.5169958489701365,4.816284010249556,3.5,1.3760811457855875,0.6,0.0002334323654385558,0.9674304934435464,0.00024129109741792272,198.6619445304412,0.0,0.0,0.0,0.0,8.134908626935197e-05,0.00015208327916920383,0.000612598466331161,0.10160893651677101,0.07199044153740648,0.02961849497936453,0.10160893688417094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539080.0249373346,578.6413213204455,0.0,0.10160893651677101,0.0719904415387267,0.02961849497990767,0.3737724923463664,0.3737724923463664,0.15377839378076055,0.0,3.7967805864565776,5.066948045908703,0.7400752711416203,3.797382520585188,5.064201850828113,0.7486531816840056,26365.188522326083,22410.41024397717,0.85,1.1318399537344417,0.6490252797858213,42257.45940475719,25750.0,0.0,0.0,5740.9188691511445,0.08255657692023935,2.063914423005982,2415.9442070576174,3324.9746620935266,5740.9188691511445,127.64779498416674,0.44673472359436844,1.1817977568536877,1.2676175318532634,1.1523885827651905,0.003435379297783699,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31490.918869151144,,,,,,,,,,,,,,,,,,,,2.0,16549.981942913913,1609.9920684259685,0.3737724923463664,0.15377839378076055,6.112871282664199,4.816284010249556
1144.0,-29.68218204243998,4.731142995948748,35.3007020243355,24.39969697678464,5.2634959501102205,-26.187614254637214,-39.72528650248421,1.7689281623071542,-0.9674465736804336,-4.765850674856782,40.59822456037277,42403.930506489625,31542.217890394742,31542.217890394742,73946.14839688437,77476.67335356408,77476.67335356408,31542.217890394742,109018.89124395882,109018.89124395882,109018.89124395882,135383.88392231855,135383.88392231855,0.0,0.0,91625.11830245506,56552.375455379326,38969.71427452859,26364.99267835974,65334.70695288833,22410.243776605777,1610.0,0.0,0.8859449492966588,2.857151109944013,0.0014959128700940735,0.0,-0.9674465736804336,357904.3744506254,1580489.1103202407,4.415953598628834,1580489.1103202407,4.415953598628834,0.85,0.10160635433404797,4.028046144702076,101325.0,128387.70581122734,1.2670881402539091,1.0,0.0,4.028046144701363,1.2834645651777956,1.283764182944798,3.1384163256147857,22746.789637195645,2319.5270186246726,19334.771630772615,1971.5980106124534,0.85,0.8500000193062988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5610.026341470738,4632.441516551485,5.622472332656741,4.731142995948748,-1.7861392451939277,6.517282241142675,4.8157023544412,3.5,1.3759149584117714,0.6,0.0002334323654385558,0.9675040237922281,0.0002412727592838265,198.662541929681,0.0,0.0,0.0,0.0,8.134266948072662e-05,0.00015208969595782918,0.0006126243134518448,0.10160635433111548,0.0719904595428967,0.029615894788218775,0.10160635479544175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539078.9535428442,578.6416724397247,0.0,0.10160635433111548,0.07199045954497443,0.029615894789073536,0.37377259489338704,0.37377259489338704,0.1537648973897734,0.0,3.7973996568027815,5.066538763870938,0.7428763425882039,3.798404101176345,5.063723457634865,0.75298096416509,26364.99267835974,22410.243776605777,0.85,1.1318050060315659,0.6490261070133264,42257.45940475719,25750.0,0.0,0.0,5738.537034734973,0.08252134042455765,2.0630335106139395,2414.955829090523,3323.58120564445,5738.537034734973,127.73033482131454,0.4465440499164372,1.1817720163960197,1.2676196566168016,1.1523885827651905,0.003435271209628484,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31488.537034734974,,,,,,,,,,,,,,,,,,,,2.0,16549.977898392146,1610.0,0.37377259489338704,0.1537648973897734,6.112871282664199,4.8157023544412
1145.0,-29.682914515120455,4.730697288322438,35.30058488590042,24.399097181763523,5.262912414053527,-26.188331833483655,-39.725980803463585,1.7683297324167533,-0.9675125601717696,-4.766425761757319,40.59799219486107,42403.84914903561,31539.642040642615,31539.642040642615,73943.49118967823,77476.60748635358,77476.60748635358,31539.642040642615,109016.2495269962,109016.2495269962,109016.2495269962,135380.9260573365,135380.9260573365,0.0,0.0,91625.1127358593,56552.35439854144,38969.73148590872,26364.676530340294,65334.40801624901,22409.97505078925,1610.0,0.0,0.8859428556147436,2.857083905617858,0.0014959128700940735,0.0,-0.9675125601717696,357896.36770395876,1580478.9652639737,4.4160240446231604,1580478.9652639737,4.4160240446231604,0.85,0.10160372433656625,4.028046144702076,101325.0,128387.76889224106,1.2670887628151104,1.0,0.0,4.028046144701183,1.283467358965899,1.283766977385096,3.138409494065754,22746.788255236363,2319.526877704044,19334.771030923443,1971.5979494448607,0.85,0.8500000445765145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5609.619325286101,4632.441516551485,5.6224210970026975,4.730697288322438,-1.7868408052713014,6.517538093593739,4.815120057295298,3.5,1.3757485877986564,0.6,0.0002334323654385558,0.9675775940243718,0.00024125441399243066,198.66313960753266,0.0,0.0,0.0,0.0,8.133629356922418e-05,0.00015209607186933161,0.0006126499959175911,0.10160372433352428,0.0719904396387887,0.029613284694735578,0.10160372475461481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539077.8039025994,578.6420492015827,0.0,0.10160372433352428,0.07199043964094407,0.029613284695622185,0.37377269673325725,0.37377269673325725,0.1537514302588322,0.0,3.797979283852385,5.066110434829056,0.7455904370192457,3.798913201585549,5.063306968217148,0.755429262132111,26364.676530340294,22409.97505078925,0.85,1.131769513719143,0.649027831376226,42257.45940475719,25750.0,0.0,0.0,5736.1571254854425,0.08248613322811889,2.0621533307029702,2413.968238839602,3322.1888866458407,5736.1571254854425,127.81283943588679,0.44635353478419276,1.1817463094379141,1.2676217797359515,1.1523885827651905,0.0034351632083803084,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31486.157125485443,,,,,,,,,,,,,,,,,,,,2.0,16549.973849611317,1610.0,0.37377269673325725,0.1537514302588322,6.112871282664199,4.815120057295298
1146.0,-29.683646210430247,4.730256347355386,35.30046644653808,24.398595943953865,5.262439508135121,-26.189037649295198,-39.72665830571202,1.7678309469998177,-0.9686720031953087,-4.76688380270188,40.59772002682396,42403.701011890436,31536.691858663286,31536.691858663286,73940.39287055373,77476.4926974893,77476.4926974893,31536.691858663286,109013.18455615258,109013.18455615258,109013.18455615258,135377.24925664178,135377.24925664178,0.0,0.0,91625.10272523445,56552.31103963467,38969.76853955531,26364.064700489183,65333.83324004449,22409.454995415806,1609.9804682347003,0.0,0.8859415038002834,2.8570452890672238,0.0014959128700940735,0.0,-0.9686720031953087,357889.99064826936,1580467.0824951618,4.416069529165538,1580467.0824951618,4.416069529165538,0.85,0.10160096355103437,4.028046144702076,101325.0,128387.81927910555,1.2670892600947994,1.0,0.0,4.028046144700603,1.283469687570048,1.2837693065328448,3.1384038000369503,22746.78577000544,2319.5266242810176,19334.764634349962,1971.5972971758922,0.85,0.8499998562366263,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5609.212112560591,4632.441516551485,5.622303315655301,4.730256347355386,-1.7874606394913477,6.517716986846734,4.814537507154609,3.5,1.3755821449013168,0.6,0.0002334323654385558,0.967651092202316,0.00024123608945376962,198.66373665466142,0.0,0.0,0.0,0.0,8.133007236934424e-05,0.00015210229306921157,0.000612675055197783,0.10160096355005188,0.07199032422187127,0.029610639328180612,0.1016009638513937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539076.4573381143,578.6424904994103,0.0,0.10160096355005188,0.07199032422256743,0.02961063932846695,0.3737727965790341,0.3737727965790341,0.15373798312670311,0.0,3.798259035094304,5.065672005865167,0.7473152647433494,3.798211799506589,5.063050015666647,0.7534039550461102,26364.064700489183,22409.454995415806,0.85,1.1317320476036923,0.6490312738285852,42257.45940475719,25750.0,0.0,0.0,5733.778942617031,0.08245095529538371,2.061273882384591,2412.9813126087356,3320.797630008296,5733.778942617031,127.89530885716579,0.44616317800532285,1.1817206359217476,1.2676238951100347,1.1523885827651905,0.0034350556043539287,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31483.77894261703,,,,,,,,,,,,,,,,,,,,2.0,16549.96976967387,1609.9804682347003,0.3737727965790341,0.15373798312670311,6.112871282664199,4.814537507154609
1147.0,-29.68437789480481,4.7298138514145895,35.30034952643561,24.397901398502313,5.261749606713778,-26.189765156283134,-39.72736919587476,1.7671368681917032,-0.9675876787768516,-4.767571197417648,40.59752739854849,42403.69164796309,31534.50151820326,31534.50151820326,73938.19316616634,77476.47395072531,77476.47395072531,31534.50151820326,109010.97546892858,109010.97546892858,109010.97546892858,135375.02136173914,135375.02136173914,0.0,0.0,91625.10089144252,56552.31858867857,38969.758114182165,26364.04589281055,65333.804006992716,22409.439008888967,1610.0,0.0,0.8859386925597377,2.85694929624717,0.0014959128700940735,0.0,-0.9675876787768516,357880.42059372563,1580458.6724481795,4.416164119361963,1580458.6724481795,4.416164119361963,0.85,0.10159845981523952,4.028046144702076,101325.0,128387.89739266448,1.267090031015687,1.0,0.0,4.028046144698918,1.2834729279250188,1.2837725476442587,3.138395876580107,22746.7853147495,2319.5265778578314,19334.770308451887,1971.5978757732648,0.85,0.8500001226949115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5608.805366045434,4632.441516551485,5.62232052285264,4.7298138514145895,-1.788238186974021,6.5180520383886105,4.813955652110086,3.5,1.3754159006028817,0.6,0.0002334323654385558,0.9677245953046552,0.00024121776647111832,198.66433369645583,0.0,0.0,0.0,0.0,8.132354505611294e-05,0.00015210882038244286,0.0006127013475166795,0.10159845981098703,0.07199039655423686,0.02960806325675017,0.10159846035663656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539075.5043009496,578.6428028297415,0.0,0.10159845981098703,0.07199039655725005,0.029608063257989474,0.373772893931255,0.373772893931255,0.15372449378750644,0.0,3.7989226526447055,5.0652944070246235,0.7501928269044811,3.799983518640772,5.062480956842819,0.7604866607280769,26364.04589281055,22409.439008888967,0.85,1.1316988852853676,0.6490314209076912,42257.45940475719,25750.0,0.0,0.0,5731.402005307684,0.08241580659086842,2.0603951647717085,2411.9947504813463,3319.4072548263375,5731.402005307684,127.9777431143984,0.44597297938781577,1.1816949957900182,1.2676259878655152,1.1523885827651905,0.003434949154061052,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31481.402005307682,,,,,,,,,,,,,,,,,,,,2.0,16549.965680893994,1610.0,0.373772893931255,0.15372449378750644,6.112871282664199,4.813955652110086
1148.0,-29.685108506249698,4.729374250891825,35.30023212049544,24.397342779580526,5.261212217827853,-26.190476444795152,-39.72805501017717,1.766580156373676,-0.9680797345940277,-4.768097455637675,40.5972794076203,42403.58260541027,31531.779340189092,31531.779340189092,73935.36194559936,77476.3879009205,77476.3879009205,31531.779340189092,109008.1672411096,109008.1672411096,109008.1672411096,135371.7785138494,135371.7785138494,0.0,0.0,91625.09307432835,56552.28777881963,38969.78366167636,26363.61127273979,65333.39493441615,22409.06958182882,1609.99212252038,0.0,0.8859369047254827,2.8568936155867384,0.0014959128700940735,0.0,-0.9680797345940277,357873.0940514805,1580447.8453471602,4.416224275077273,1580447.8453471602,4.416224275077273,0.85,0.10159577776209731,4.028046144702076,101325.0,128387.95162117937,1.2670905662095175,1.0,0.0,4.028046144701866,1.2834755269845108,1.283775147310487,3.1383895212757627,22746.78337407805,2319.526379964417,19334.7682160528,1971.5976624079374,0.85,0.8500001032271867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5608.397758156095,4632.441516551485,5.622243767274447,4.729374250891825,-1.788904608553568,6.518278859445393,4.813372593080205,3.5,1.37524931230863,0.6,0.0002334323654385558,0.9677979966333413,0.00024119947163622171,198.66492986633892,0.0,0.0,0.0,0.0,8.13172484455403e-05,0.0001521151169930155,0.0006127267105546214,0.10159577776007528,0.07199033752413218,0.029605440235943102,0.10159577813059577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539074.2773551694,578.6432049254192,0.0,0.10159577776007528,0.07199033752556501,0.029605440236532308,0.373772992686706,0.373772992686706,0.1537110417650967,0.0,3.7994002416872377,5.064861034897945,0.7525753043615282,3.800017721043673,5.062129948904044,0.7611738694265568,26363.61127273979,22409.06958182882,0.85,1.131662636234014,0.6490338156769047,42257.45940475719,25750.0,0.0,0.0,5729.027277457393,0.08238068707914485,2.0595171769786194,2411.009155189638,3318.0181222677556,5729.027277457393,128.06014223679603,0.445782938739961,1.1816693889853478,1.267628088005526,1.1523885827651905,0.003434842331324796,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31479.027277457393,,,,,,,,,,,,,,,,,,,,2.0,16549.96156794334,1609.99212252038,0.373772992686706,0.1537110417650967,6.112871282664199,4.813372593080205
1149.0,-29.68583859009701,4.728934989344644,35.30011536824243,24.396706383582227,5.260587483081843,-26.191195994239017,-39.728753397334344,1.7659448872238481,-0.9676730527380073,-4.768716081386482,40.59706363524127,42403.52779690465,31529.365462734633,31529.365462734633,73932.89325963928,77476.34072723423,77476.34072723423,31529.365462734633,109005.70618996886,109005.70618996886,109005.70618996886,135369.1221241008,135369.1221241008,0.0,0.0,91625.08855124774,56552.27562091806,38969.79214481076,26363.415934131946,65333.208078942705,22408.903544012155,1610.0,0.0,0.885934528419724,2.8568148957825277,0.0014959128700940735,0.0,-0.9676730527380073,357864.48172162456,1580438.4249297194,4.416304231497079,1580438.4249297194,4.416304231497079,0.85,0.10159320285063313,4.028046144702076,101325.0,128388.02026980247,1.2670912437187511,1.0,0.0,4.028046144700493,1.2834784928088727,1.2837781138272044,3.1383822691775376,22746.782251181125,2319.5262654607973,19334.768698194945,1971.5977115727537,0.85,0.8500001663835767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5607.990225569374,4632.441516551485,5.622221900276849,4.728934989344644,-1.7896343018708678,6.5185692912155115,4.812789670008195,3.5,1.3750827628594844,0.6,0.0002334323654385558,0.9678713509563021,0.00024118119128943504,198.66552560928307,0.0,0.0,0.0,0.0,8.131083686398648e-05,0.00015212152857456933,0.0006127525367009807,0.10159320284830352,0.07199035403227297,0.02960284881603055,0.10159320330827964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539073.2098126204,578.6435547810897,0.0,0.10159320284830352,0.07199035403392376,0.02960284881670937,0.3737730889294291,0.3737730889294291,0.15369759147935258,0.0,3.80002168356026,5.064454388187755,0.7553810755234167,3.8010430286484507,5.061655102047041,0.765509340811434,26363.415934131946,22408.903544012155,0.85,1.1316280867503934,0.64903483303113,42257.45940475719,25750.0,0.0,0.0,5726.654077073039,0.08234559672484033,2.0586399181210067,2410.024101125871,3316.6299759471676,5726.654077073039,128.1425062535346,0.44559305587034786,1.1816438154504798,1.267630174407942,1.1523885827651905,0.0034347362104986384,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31476.65407707304,,,,,,,,,,,,,,,,,,,,2.0,16549.95745209757,1610.0,0.3737730889294291,0.15369759147935258,6.112871282664199,4.812789670008195
1150.0,-29.686568207569845,4.728497344565182,35.299998685817826,24.39610892850908,5.260006450997989,-26.191910752929243,-39.729443507362134,1.765348996357731,-0.9677284078730963,-4.769288519856046,40.59683216454055,42403.44057386243,31526.80016592273,31526.80016592273,73930.24073978516,77476.27427786552,77476.27427786552,31526.80016592273,109003.07444378825,109003.07444378825,109003.07444378825,135366.17559368585,135366.17559368585,0.0,0.0,91625.08226058124,56552.24855657952,38969.81522666858,26363.101149897608,65332.91637656619,22408.635977412967,1610.0,0.0,0.88593244481904,2.856747868619637,0.0014959128700940735,0.0,-0.9677284078730963,357856.51254365314,1580428.319185514,4.416374339401537,1580428.319185514,4.416374339401537,0.85,0.10159058036683008,4.028046144702076,101325.0,128388.07917510917,1.2670918250689285,1.0,0.0,4.028046144701126,1.283481274803816,1.283780896471589,3.1383754666134687,22746.780689464533,2319.5261062100244,19334.76554630475,1971.5973901694003,0.85,0.8500000861774649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5607.58223247453,4632.441516551485,5.622173489199192,4.728497344565182,-1.7903319936299238,6.518829338195106,4.812206116526282,3.5,1.3749160332932233,0.6,0.0002334323654385558,0.9679446644131223,0.00024116292389512672,198.66612097523875,0.0,0.0,0.0,0.0,8.130450173011205e-05,0.00015212786370844374,0.0006127780549125597,0.10159058036452116,0.07199033287989283,0.02960024748462833,0.10159058078005526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539072.064602587,578.6439300897366,0.0,0.10159058036452116,0.07199033288152902,0.029600247485301052,0.3737731844943971,0.3737731844943971,0.15368416985107736,0.0,3.8006048997551716,5.064029181654803,0.7581027876964299,3.801560111982951,5.061243208725955,0.7679765062612773,26363.101149897608,22408.635977412967,0.85,1.1315925392594703,0.6490363958262213,42257.45940475719,25750.0,0.0,0.0,5724.282792387161,0.08231053549263784,2.057763387315944,2409.039831354473,3315.2429610326885,5724.282792387161,128.2248351937549,0.44540333058786674,1.18161827512828,1.2676322592059295,1.1523885827651905,0.0034346301744176753,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31474.28279238716,,,,,,,,,,,,,,,,,,,,2.0,16549.95332246762,1610.0,0.3737731844943971,0.15368416985107736,6.112871282664199,4.812206116526282
1151.0,-29.687297173593695,4.72806449677948,35.2998806815444,24.39561163717883,5.259537808059689,-26.192613686068782,-39.730120555590815,1.764854320534958,-0.968893199733941,-4.7697421362682695,40.596560299152586,42403.301718659015,31523.854960503053,31523.854960503053,73927.15667916207,77476.15820074231,77476.15820074231,31523.854960503053,109000.01316124537,109000.01316124537,109000.01316124537,135362.4994499427,135362.4994499427,0.0,0.0,91625.0715827106,56552.21510062788,38969.84053564747,26362.48628869734,65332.32682434481,22408.113345392736,1609.9801755030815,0.0,0.8859311143652857,2.8567098511624147,0.0014959128700940735,0.0,-0.968893199733941,357850.1976400817,1580416.4499181372,4.416419105929032,1580416.4499181372,4.416419105929032,0.85,0.10158782505472753,4.028046144702076,101325.0,128388.13178901734,1.2670923443278297,1.0,0.0,4.028046144700082,1.2834835842721681,1.283783206479074,3.138369819498924,22746.77803858362,2319.5258358953997,19334.759512334935,1971.5967748757155,0.85,0.8499999199683955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5607.174048719278,4632.441516551485,5.622057508220801,4.72806449677948,-1.7909467189405337,6.519011215720013,4.811622318666718,3.5,1.3747492339047764,0.6,0.0002334323654385558,0.9680179183938823,0.00024114467408399063,198.66671581317735,0.0,0.0,0.0,0.0,8.129828694551269e-05,0.00015213407849304312,0.0006128030883517054,0.10158782505388823,0.07199021480050784,0.0295976102533804,0.1015878253534745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539070.7195390998,578.64437089409,0.0,0.10158782505388823,0.07199021480110263,0.029597610253624913,0.37377327812010064,0.37377327812010064,0.15367076791971268,0.0,3.8008849050717686,5.063593982173188,0.7598233325093702,3.8008489365343507,5.060993283679636,0.7659025103813519,26362.48628869734,22408.113345392736,0.85,1.1315555448977912,0.6490401272966487,42257.45940475719,25750.0,0.0,0.0,5721.913226218735,0.08227550334727596,2.056887583681897,2408.056223171617,3313.857003047118,5721.913226218735,128.30712908656213,0.4452137627017094,1.181592767961736,1.2676343363348757,1.1523885827651905,0.00343452453151664,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31471.913226218734,,,,,,,,,,,,,,,,,,,,2.0,16549.949177844577,1609.9801755030815,0.37377327812010064,0.15367076791971268,6.112871282664199,4.811622318666718
1152.0,-29.6880259458234,4.72763003179577,35.29976421732407,24.394918174389773,5.25884894386276,-26.193338468461203,-39.73082348294554,1.7641614665010161,-0.9677808424383443,-4.770428585525609,40.596369146690364,42403.27108252623,31521.680689772602,31521.680689772602,73924.95177229884,77476.1396492297,77476.1396492297,31521.680689772602,108997.82033900231,108997.82033900231,108997.82033900231,135360.293599922,135360.293599922,0.0,0.0,91625.06918483757,56552.20061813605,38969.85396300169,26362.4732609197,65332.32722392139,22408.102271781747,1610.0,0.0,0.8859283023444501,2.856613603151675,0.0014959128700940735,0.0,-0.9677808424383443,357840.6415812681,1580408.1045049601,4.416513723877947,1580408.1045049601,4.416513723877947,0.85,0.10158533054340319,4.028046144702076,101325.0,128388.20366685388,1.267093053706922,1.0,0.0,4.02804614470031,1.2834868189792277,1.2837864419412581,3.1383619100238436,22746.77744328929,2319.525775192272,19334.75946211719,1971.5967697549306,0.85,0.8499999400056244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5606.766346985944,4632.441516551485,5.622078527798446,4.72763003179577,-1.791721578723024,6.519351610518794,4.811039238492307,3.5,1.3745826395692304,0.6,0.0002334323654385558,0.9680911588785726,0.00024112643039624656,198.6673104965402,0.0,0.0,0.0,0.0,8.12918350749759e-05,0.0001521405303635799,0.0006128290767839471,0.10158533053956334,0.07199028728699218,0.029595043252571153,0.10158533108402548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539069.7738061362,578.6446808295792,0.0,0.10158533053956334,0.07199028728971334,0.02959504325368984,0.3737733693046827,0.3737733693046827,0.15365732282286473,0.0,3.8015554490460204,5.063220799525311,0.7627167341071868,3.8026477430872774,5.060426786057292,0.7730752829908738,26362.4732609197,22408.102271781747,0.85,1.131521788882966,0.6490396543994579,42257.45940475719,25750.0,0.0,0.0,5719.544891727526,0.08224050025354813,2.0560125063387016,2407.0729728812794,3312.4719188462473,5719.544891727526,128.38938796102642,0.4450243520213641,1.1815672938939557,1.2676363907008465,1.1523885827651905,0.003434420049405481,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31469.544891727528,,,,,,,,,,,,,,,,,,,,2.0,16549.945021951648,1610.0,0.3737733693046827,0.15365732282286473,6.112871282664199,4.811039238492307
1153.0,-29.68875415058325,4.727198562298658,35.29964721562376,24.39436559742319,5.258318218902266,-26.194046924631184,-39.731505141220964,1.7636109929498471,-0.9683025024323797,-4.770947863544358,40.59612056337665,42403.15435142287,31518.955104487417,31518.955104487417,73922.10945591028,77476.05112901742,77476.05112901742,31518.955104487417,108995.00623350483,108995.00623350483,108995.00623350483,135357.03526025033,135357.03526025033,0.0,0.0,91625.06062067865,56552.16384308262,38969.885308440025,26362.029026745495,65331.91433518552,22407.72467273367,1609.9913972051972,0.0,0.8859265521303377,2.8565591528627015,0.0014959128700940735,0.0,-0.9683025024323797,357833.41284601844,1580397.2518037276,4.416572614709399,1580397.2518037276,4.416572614709399,0.8500000000000001,0.10158265091001795,4.028046144702076,101325.0,128388.25667049471,1.2670935768121856,1.0,0.0,4.028046144700859,1.2834893889703771,1.2837890125323579,3.1383556259342344,22746.775317157015,2319.5255583871167,19334.76008600247,1971.596833373524,0.85,0.850000046882206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5606.357779880797,4632.441516551485,5.6220020808514235,4.727198562298658,-1.7923811270957772,6.519579689394435,4.810454949050187,3.5,1.3744156997286248,0.6,0.0002334323654385558,0.9681643483045023,0.0002411082021842203,198.6679047203996,0.0,0.0,0.0,0.0,8.128557887630246e-05,0.00015214678656225335,0.0006128542770408942,0.10158265090840576,0.07199022351660939,0.029592427391796385,0.10158265127278625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539068.5439328144,578.6450838832425,0.0,0.10158265090840576,0.07199022351775192,0.029592427392266026,0.37377346200858913,0.37377346200858913,0.15364391549397163,0.0,3.8020290108929657,5.062790631665791,0.7650807255096197,3.8026453611119564,5.060085579477459,0.7736174568718184,26362.029026745495,22407.72467273367,0.85,1.1314854341578413,0.649041969501665,42257.45940475719,25750.0,0.0,0.0,5717.178764833896,0.08220552617630295,2.055138154407572,2406.090690753621,3311.0880740802754,5717.178764833896,128.47161184618278,0.4448350983566174,1.1815418528681678,1.267638452746592,1.1523885827651905,0.00343431517977579,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31467.178764833894,,,,,,,,,,,,,,,,,,,,2.0,16549.94084564219,1609.9913972051972,0.37377346200858913,0.15364391549397163,6.112871282664199,4.810454949050187
1154.0,-29.689482101352564,4.726767297069995,35.29953092028636,24.393728013988607,5.257692059629941,-26.194764696586443,-39.732203248981364,1.7629746548638587,-0.9678428900564882,-4.771568103811548,40.595907133730776,42403.10708167583,31516.565967750932,31516.565967750932,73919.67304942675,77476.00487999615,77476.00487999615,31516.565967750932,108992.57084774709,108992.57084774709,108992.57084774709,135354.41688370777,135354.41688370777,0.0,0.0,91625.0555825864,56552.15778426608,38969.886442578136,26361.846035960694,65331.732478538834,22407.56913056659,1610.0,0.0,0.885924158866217,2.8564795373881187,0.0014959128700940735,0.0,-0.9678428900564882,357824.77879122825,1580387.9338932359,4.416653143004689,1580387.9338932359,4.416653143004689,0.85,0.10158008795166905,4.028046144702076,101325.0,128388.32704507669,1.267094271355309,1.0,0.0,4.028046144701021,1.2834923598493695,1.2837919841048857,3.1383483616332604,22746.774066403654,2319.5254308457684,19334.76164256089,1971.59699209831,0.85,0.850000162050134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5605.949318471389,4632.441516551485,5.6219855331023165,4.726767297069995,-1.7931098848522526,6.519877181922247,4.809870839138218,3.5,1.3742488111823479,0.6,0.0002334323654385558,0.9682375181688706,0.00024108998159875353,198.66849874055256,0.0,0.0,0.0,0.0,8.12791721670452e-05,0.0001521531932715106,0.0006128800835614181,0.10158008794874444,0.07199024228441343,0.029589845664331007,0.10158008841931503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539067.4879838742,578.6454299382212,0.0,0.10158008794874444,0.0719902422864861,0.029589845665182957,0.3737735522220638,0.3737735522220638,0.153630508190825,0.0,3.8026613485843086,5.0623892312366365,0.7679137421458222,3.803725213755058,5.059607851023259,0.7781478483909723,26361.846035960694,22407.56913056659,0.85,1.1314512908977121,0.6490430526330379,42257.45940475719,25750.0,0.0,0.0,5714.81414031141,0.0821705810804435,2.0542645270110858,2405.108936638367,3309.705203673043,5714.81414031141,128.55380077103092,0.44464600151755107,1.1815164448277224,1.267640500579495,1.1523885827651905,0.0034342110360075675,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31464.81414031141,,,,,,,,,,,,,,,,,,,,2.0,16549.936656408645,1610.0,0.3737735522220638,0.153630508190825,6.112871282664199,4.809870839138218
1155.0,-29.690209613291508,4.726337631648672,35.29941469375199,24.39313275916504,5.257113442631552,-26.195477318882695,-39.73289307961238,1.7623811482231797,-0.9678877870035194,-4.772137941132464,40.595676546993445,42403.02706813947,31514.011291879375,31514.011291879375,73917.03836001884,77475.93760378445,77475.93760378445,31514.011291879375,108989.94889566382,108989.94889566382,108989.94889566382,135351.48148922887,135351.48148922887,0.0,0.0,91625.04859001971,56552.13805437646,38969.90059515916,26361.532593565058,65331.433188724215,22407.3027045303,1610.0,0.0,0.885922085147881,2.8564126840998334,0.0014959128700940735,0.0,-0.9678877870035194,357816.8465151347,1580377.8669848344,4.41672291949504,1580377.8669848344,4.41672291949504,0.85,0.10157747284854413,4.028046144702076,101325.0,128388.3910169079,1.2670949027081955,1.0,0.0,4.028046144701738,1.283495130773093,1.2837947556754663,3.138341586287005,22746.772330433796,2319.5252538261075,19334.760587488476,1971.5968845108653,0.85,0.8500001805363719,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5605.540377407931,4632.441516551485,5.621939932658523,4.726337631648672,-1.7938037569795462,6.520141388628218,4.809286071731401,3.5,1.3740817347804004,0.6,0.0002334323654385558,0.9683106498845095,0.00024107177326449655,198.66909240616155,0.0,0.0,0.0,0.0,8.127284187758921e-05,0.00015215952356096657,0.0006129055822594561,0.10157747284620466,0.07199021996550066,0.029587252880703997,0.10157747326331197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539066.3471503487,578.6458038112737,0.0,0.10157747284620466,0.07199021996715871,0.029587252881385414,0.37377364190163864,0.37377364190163864,0.15361713093846727,0.0,3.8032532771665046,5.061967182617536,0.7706602964528315,3.8042501541289653,5.059198755275133,0.7806377286465249,26361.532593565058,22407.3027045303,0.85,1.1314161461373917,0.6490448012314225,42257.45940475719,25750.0,0.0,0.0,5712.451441320589,0.08213566493092837,2.0533916232732077,2404.127975432906,3308.3234658876822,5712.451441320589,128.63595476453565,0.44445706131454715,1.1814910697160905,1.267642547447139,1.1523885827651905,0.003434106944353195,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31462.45144132059,,,,,,,,,,,,,,,,,,,,2.0,16549.93244798988,1610.0,0.37377364190163864,0.15361713093846727,6.112871282664199,4.809286071731401
1156.0,-29.690936415421614,4.725912915386624,35.29929707007072,24.392643116321437,5.25665335338189,-26.196177449171376,-39.73356216503305,1.7618943871316735,-0.9691019055274523,-4.772582618257542,40.59540340022826,42402.863864935716,31511.056404622042,31511.056404622042,73913.92026955776,77475.81800074998,77475.81800074998,31511.056404622042,108986.87440537201,108986.87440537201,108986.87440537201,135347.77742152027,135347.77742152027,0.0,0.0,91625.03697318217,56552.082837368136,38969.94903979337,26360.903016148237,65330.85205594161,22406.767563726,1609.9791134765337,0.0,0.8859208048581568,2.8563763922320855,0.0014959128700940735,0.0,-0.9691019055274523,357810.6565958202,1580365.9420619714,4.416765998803493,1580365.9420619714,4.416765998803493,0.85,0.10157471784637323,4.028046144702076,101325.0,128388.43544643039,1.2670953411934902,1.0,0.0,4.028046144701353,1.2834974033393354,1.2837970287722267,3.1383360295253575,22746.7694464456,2319.5249597411553,19334.75558474391,1971.596374372891,0.85,0.8500000683730125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5605.131251285662,4632.441516551485,5.621823110278512,4.725912915386624,-1.7944102519953455,6.52032316738197,4.808701068157753,3.5,1.3739145909022152,0.6,0.0002334323654385558,0.9683837161982581,0.00024105358396047725,198.66968549609393,0.0,0.0,0.0,0.0,8.126670239372148e-05,0.00015216566304483432,0.00061293031238378,0.1015747178452799,0.0719900955602266,0.029584622285053288,0.10157471814255536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539064.9957508341,578.6462466905012,0.0,0.1015747178452799,0.0719900955610015,0.029584622285371738,0.3737737296338364,0.3737737296338364,0.15360377437003714,0.0,3.8035262330600403,5.061534319378836,0.7723539617719553,3.8034807127301065,5.058959898491878,0.7783412369130929,26360.903016148237,22406.767563726,0.85,1.131378482654208,0.6490480765294003,42257.45940475719,25750.0,0.0,0.0,5710.090453176453,0.08210077769277106,2.0525194423192747,2403.1476734864195,3306.942779690033,5710.090453176453,128.7180738556266,0.4442682775582847,1.1814657274768623,1.2676445867260013,1.1523885827651905,0.0034340032416270557,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31460.090453176454,,,,,,,,,,,,,,,,,,,,2.0,16549.928224097323,1609.9791134765337,0.3737737296338364,0.15360377437003714,6.112871282664199,4.808701068157753
1157.0,-29.691663090042326,4.725486392565885,35.299181063902616,24.391946754790865,5.255961124230783,-26.19690068023632,-39.7342648479156,1.7611987144243264,-0.9679176532840188,-4.7732726810336885,40.59521526508319,42402.84076124295,31508.91340286835,31508.91340286835,73911.7541641113,77475.80118440422,77475.80118440422,31508.91340286835,108984.71458727257,108984.71458727257,108984.71458727257,135345.6220049237,135345.6220049237,0.0,0.0,91625.0340987513,56552.073675588086,38969.95602573691,26360.90741765112,65330.86344338803,22406.77130500345,1610.0,0.0,0.8859179631879402,2.856278758803899,0.0014959128700940735,0.0,-0.9679176532840188,357801.05106621014,1580357.7285791333,4.416861615889139,1580357.7285791333,4.416861615889139,0.85,0.1015722375807543,4.028046144702076,101325.0,128388.50721291472,1.2670960494736216,1.0,0.0,4.028046144703073,1.2835006512758242,1.2838002774669286,3.1383280878728974,22746.76873284135,2319.524886973773,19334.75387438365,1971.596199964682,0.85,0.8500000198475883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5604.72264861493,4632.441516551485,5.621850603197109,4.725486392565885,-1.7951855614199852,6.52067195398587,4.808116841471449,3.5,1.3737476689918426,0.6,0.0002334323654385558,0.9684567756396407,0.00024103539911151918,198.67027848551533,0.0,0.0,0.0,0.0,8.126025508330998e-05,0.00015217211035524584,0.0006129562824476268,0.10157223757714014,0.07199017193772238,0.029582065639417763,0.1015722381277649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539064.0649486443,578.6465517318005,0.0,0.10157223757714014,0.07199017194028398,0.029582065640470317,0.37377381487067995,0.37377381487067995,0.15359037230452005,0.0,3.8042109270098194,5.061166617208528,0.7752850861495517,3.8053550277496697,5.0583876550128934,0.7857878153590718,26360.90741765112,22406.77130500345,0.85,1.1313451295215007,0.6490476097562496,42257.45940475719,25750.0,0.0,0.0,5707.730664379509,0.08206591933103942,2.0516479832759837,2402.16771167537,3305.5629527041388,5707.730664379509,128.80015807319862,0.4440796500597368,1.1814404180537477,1.2676466025192852,1.1523885827651905,0.0034339007361548412,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31457.73066437951,,,,,,,,,,,,,,,,,,,,2.0,16549.923990174204,1610.0,0.37377381487067995,0.15359037230452005,6.112871282664199,4.808116841471449
1158.0,-29.692389197564165,4.7250630880645685,35.29906441415733,24.391403851937525,5.255441240519246,-26.197606164603148,-39.734946087095864,1.7606582075583421,-0.9685128304276418,-4.773780434380368,40.59496450765107,42402.73069898744,31506.169640853932,31506.169640853932,73908.90033984138,77475.70809758379,77475.70809758379,31506.169640853932,108981.87773843772,108981.87773843772,108981.87773843772,135342.31961011825,135342.31961011825,0.0,0.0,91625.02450882753,56552.04711023154,38969.97488732887,26360.441871680538,65330.41675900941,22406.375590928455,1609.989900990332,0.0,0.8859162795449913,2.856226667809122,0.0014959128700940735,0.0,-0.9685128304276418,357793.9833756239,1580346.7812227064,4.4169182676378504,1580346.7812227064,4.4169182676378504,0.85,0.10156955521851262,4.028046144702076,101325.0,128388.56222089488,1.2670965923601765,1.0,0.0,4.028046144700691,1.2835031747898962,1.283802801570101,3.138321917560858,22746.766352053382,2319.524644200964,19334.748973754125,1971.5957002395442,0.85,0.8499998933698438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5604.313149796476,4632.441516551485,5.621771803026051,4.7250630880645685,-1.7958350960550429,6.520898184119611,4.807531361946171,3.5,1.3735803891274774,0.6,0.0002334323654385558,0.9685297840045695,0.00024101722971634962,198.670871015702,0.0,0.0,0.0,0.0,8.125400497622511e-05,0.00015217836046233068,0.0006129814581673739,0.10156955521720396,0.07199009974020036,0.0295794554770036,0.10156955557145847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539062.8243221362,578.6469583080541,0.0,0.10156955521720396,0.07199009974112791,0.02957945547738471,0.37377390177576936,0.37377390177576936,0.1535770100429598,0.0,3.804673154510283,5.060738039994078,0.7776096921172666,3.8052676039527,5.0580611824536845,0.7860090431039453,26360.441871680538,22406.375590928455,0.85,1.1313091819462326,0.6490503627950588,42257.45940475719,25750.0,0.0,0.0,5705.373100695902,0.08203108981085601,2.0507772452713984,2401.188731443454,3304.184369252448,5705.373100695902,128.88220744611158,0.44389117863017286,1.1814151413905762,1.2676486268910134,1.1523885827651905,0.003433797797410306,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31455.373100695902,,,,,,,,,,,,,,,,,,,,2.0,16549.91973457879,1609.989900990332,0.37377390177576936,0.1535770100429598,6.112871282664199,4.807531361946171
1159.0,-29.69311504976975,4.72463972750767,35.29894858043307,24.390761169511848,5.254809246976327,-26.19832263140137,-39.73564024837685,1.760016828608317,-0.9679558052088169,-4.774406801626434,40.59475497585687,42402.67542053669,31503.82026259064,31503.82026259064,73906.49568312733,77475.66466899677,77475.66466899677,31503.82026259064,108979.48493158742,108979.48493158742,108979.48493158742,135339.76785719334,135339.76785719334,0.0,0.0,91625.01907890677,56552.0298304483,38969.988053842746,26360.282925605912,65330.27097944866,22406.240486765026,1610.0,0.0,0.885913840637424,2.856145023807848,0.0014959128700940735,0.0,-0.9679558052088169,357785.2647843934,1580337.6337045582,4.417000333026271,1580337.6337045582,4.417000333026271,0.85,0.1015670092606758,4.028046144702076,101325.0,128388.62719489576,1.2670972336037085,1.0,0.0,4.028046144703773,1.2835061692676093,1.2838057967468586,3.138314595714447,22746.765004024943,2319.5245067403184,19334.746610486603,1971.5954592533235,0.85,0.8499998398482335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5603.903812884936,4632.441516551485,5.621763205527294,4.72463972750767,-1.7965660255253044,6.521205753032975,4.806946142409217,3.5,1.3734131835454906,0.6,0.0002334323654385558,0.9686027726324836,0.00024099906797100083,198.6714633410739,0.0,0.0,0.0,0.0,8.124763677095125e-05,0.00015218472866760453,0.0006130071095920759,0.10156700925801333,0.07199012448151279,0.029576884776500546,0.101567009736058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539061.7876607035,578.6472980409408,0.0,0.10156700925801333,0.07199012448339988,0.029576884777275915,0.37377398607723467,0.37377398607723467,0.15356364478319773,0.0,3.8053237171205865,5.060342781310737,0.7804926149232188,3.8064509964175954,5.057574334508274,0.7909152163246063,26360.282925605912,22406.240486765026,0.85,1.1312748986817542,0.6490509649634785,42257.45940475719,25750.0,0.0,0.0,5703.016995762805,0.08199628909739799,2.049907227434948,2400.2102544126947,3302.8067413501103,5703.016995762805,128.96422200319046,0.4437028630811576,1.1813898974312969,1.2676506359919804,1.1523885827651905,0.0034336956381042457,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31453.016995762806,,,,,,,,,,,,,,,,,,,,2.0,16549.91546612177,1610.0,0.37377398607723467,0.15356364478319773,6.112871282664199,4.806946142409217
