time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1160.0,-29.693840479430857,4.724217949102272,35.2988328141451,24.390168289560847,5.254233210381693,-26.199033121610867,-39.736329729761906,1.7594258525614042,-0.9679911809792543,-4.774974092008365,40.59452527253193,42402.602525039794,31501.27625392043,31501.27625392043,73903.87877896022,77475.59648043456,77475.59648043456,31501.27625392043,108976.87273435498,108976.87273435498,108976.87273435498,135336.8435399771,135336.8435399771,0.0,0.0,91625.01137565542,56552.017420259406,38969.99328377335,26359.9708056221,65329.96408939545,22405.975184778785,1610.0,0.0,0.8859117765293696,2.8560783505603946,0.0014959128700940735,0.0,-0.9679911809792543,357777.3686459654,1580327.60560474,4.41706978724117,1580327.60560474,4.41706978724117,0.85,0.10156440172366421,4.028046144702076,101325.0,128388.69172348797,1.2670978704513987,1.0,0.0,4.028046144701735,1.2835089284360148,1.2838085565593769,3.138307849256914,22746.763091620996,2319.5243117293876,19334.747505113366,1971.5955504798649,0.85,0.8499999506406922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5603.493950700872,4632.441516551485,5.621720399997989,4.724217949102272,-1.7972561350753837,6.5214740841776555,4.806360200454661,3.5,1.3732457715584745,0.6,0.0002334323654385558,0.9686757246998074,0.00024098091805789442,198.67205532516095,0.0,0.0,0.0,0.0,8.124131195555578e-05,0.00015219105348300002,0.0006130325862403457,0.10156440172127973,0.07199010104864982,0.029574300672629904,0.10156440213974341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539060.6512009241,578.6476704793176,0.0,0.10156440172127973,0.07199010105033996,0.029574300673324252,0.3737740700314068,0.3737740700314068,0.15355031254583304,0.0,3.805928378524243,5.059922766879879,0.7832803248898017,3.806982911029138,5.057167287628317,0.7934266348679557,26359.9708056221,22405.975184778785,0.85,1.1312401561683472,0.6490528981007462,42257.45940475719,25750.0,0.0,0.0,5700.662845272604,0.08196151715589677,2.0490379288974174,2399.23259081287,3301.430254459733,5700.662845272604,129.0462017732254,0.44351470322454933,1.1813646861199776,1.2676526453630814,1.1523885827651905,0.003433593467976306,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31450.662845272604,,,,,,,,,,,,,,,,,,,,2.0,16549.911178575996,1610.0,0.3737740700314068,0.15355031254583304,6.112871282664199,4.806360200454661
1161.0,-29.694565502054573,4.723801394951803,35.2987155210859,24.38968992736193,5.253785756681268,-26.1997303867442,-39.736998396087415,1.7589506413711364,-0.969298918344748,-4.775405281732107,40.594249270779684,42402.444769420435,31498.296896175198,31498.296896175198,73900.74166559563,77475.47138860826,77475.47138860826,31498.296896175198,108973.76828478347,108973.76828478347,108973.76828478347,135333.08310821262,135333.08310821262,0.0,0.0,91624.9986654856,56551.9720462987,38970.02957687433,26359.314823429148,65329.34440030348,22405.417599914774,1609.977280705342,0.0,0.8859105753460819,2.8560449185271697,0.0014959128700940735,0.0,-0.969298918344748,357771.3669897217,1580315.5563306487,4.41711020540123,1580315.5563306487,4.41711020540123,0.85,0.10156164208358495,4.028046144702076,101325.0,128388.73988330869,1.2670983457518745,1.0,0.0,4.028046144702563,1.2835111471262544,1.2838107757675574,3.1383024243464956,22746.75993620287,2319.523989966285,19334.744373054098,1971.5952310987034,0.85,0.8499999308596764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5603.083908810972,4632.441516551485,5.621600070390421,4.723801394951803,-1.7978512575833676,6.52165265253517,4.805774030181545,3.5,1.3730782943375843,0.6,0.0002334323654385558,0.9687486417563519,0.00024096277958680836,198.67264698061155,0.0,0.0,0.0,0.0,8.123517851755949e-05,0.0001521971869209963,0.0006130572920116204,0.10156164208273756,0.07198996660437693,0.029571675478360634,0.10156164237003991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539059.2856799591,578.6481179848323,0.0,0.10156164208273756,0.07198996660497757,0.029571675478607375,0.3737741519423899,0.3737741519423899,0.1535370028720892,0.0,3.806186016100071,5.059490760519793,0.7849226510095377,3.8061063633873573,5.056945322554839,0.7907282459658518,26359.314823429148,22405.417599914774,0.85,1.1312028667052159,0.6490566399932135,42257.45940475719,25750.0,0.0,0.0,5698.310398119014,0.0819267739516381,2.0481693487909505,2398.255584224447,3300.054813894568,5698.310398119014,129.12814678497185,0.44332669887250015,1.1813395074008035,1.2676546472289696,1.1523885827651905,0.0034334916823622946,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31448.310398119014,,,,,,,,,,,,,,,,,,,,2.0,16549.906875300127,1609.977280705342,0.3737741519423899,0.1535370028720892,6.112871282664199,4.805774030181545
1162.0,-29.695290027255282,4.723382718918519,35.29859997983928,24.388986790459626,5.253085907134267,-26.200452445545483,-39.737700939271576,1.7582483254244357,-0.9679988224202134,-4.776103492123801,40.5940657085333,42402.42963817099,31496.200223480406,31496.200223480406,73898.6298616514,77475.45815734555,77475.45815734555,31496.200223480406,108971.65838082596,108971.65838082596,108971.65838082596,135331.0067206097,135331.0067206097,0.0,0.0,91624.99541992703,56551.966900752355,38970.03168797186,26359.34833978373,65329.380027755586,22405.44608881617,1610.0,0.0,0.8859076752265977,2.8559447716556754,0.0014959128700940735,0.0,-0.9679988224202134,357761.6488858235,1580307.5426809876,4.417207790724738,1580307.5426809876,4.417207790724738,0.85,0.10155918123777974,4.028046144702076,101325.0,128388.81359845624,1.2670990732638168,1.0,0.0,4.02804614470158,1.283514426148808,1.283814055555581,3.1382944068562204,22746.759130462702,2319.523907803654,19334.749339990944,1971.5957375853063,0.85,0.8500001793265416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5602.674457660484,4632.441516551485,5.621636677536377,4.723382718918519,-1.7986301408832146,6.522012859801734,4.80518873292799,3.5,1.3729110665508542,0.6,0.0002334323654385558,0.9688215147012748,0.00024094465481656037,198.67323823366002,0.0,0.0,0.0,0.0,8.12287348003348e-05,0.000152203630638221,0.0006130832476019449,0.10155918123372026,0.07199005056936474,0.02956913066435552,0.10155918180092724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539058.3775047024,578.6484156098118,0.0,0.10155918123372026,0.07199005057224228,0.02956913066553745,0.37377423121130177,0.37377423121130177,0.15352364362109536,0.0,3.8068913294382583,5.059129522520379,0.7879110657186743,3.808104669703596,5.056360950560588,0.7986282142574055,26359.34833978373,22405.44608881617,0.85,1.1311699243166722,0.6490560544146609,42257.45940475719,25750.0,0.0,0.0,5695.9590994863765,0.08189205944996183,2.047301486249044,2397.2788884366787,3298.680211049698,5695.9590994863765,129.21005706715076,0.44313884983745555,1.1813143612180796,1.2676566243032124,1.1523885827651905,0.003433391160127456,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31445.959099486376,,,,,,,,,,,,,,,,,,,,2.0,16549.902555997585,1610.0,0.37377423121130177,0.15352364362109536,6.112871282664199,4.80518873292799
1163.0,-29.696013965148662,4.7229676081090535,35.29848363417499,24.38845761297273,5.252581303429934,-26.201154449057974,-39.738374075945444,1.7577217873392827,-0.9687116505393192,-4.776595131742944,40.593811196249526,42402.29483965915,31493.423359690758,31493.423359690758,73895.71819934991,77475.3585774944,77475.3585774944,31493.423359690758,108968.78193718515,108968.78193718515,108968.78193718515,135327.631675901,135327.631675901,0.0,0.0,91624.98464573034,56551.92090789531,38970.07081981669,26358.849738715864,65328.920558532554,22405.022277908483,1609.9876298881416,0.0,0.8859060873361833,2.85589617669376,0.0014959128700940735,0.0,-0.9687116505393192,357754.80608008156,1580296.4316654387,4.417261221395576,1580296.4316654387,4.417261221395576,0.85,0.10155649106650053,4.028046144702076,101325.0,128388.86370694023,1.2670995677961039,1.0,0.0,4.028046144702135,1.2835168844981908,1.2838165144788518,3.1382883960088286,22746.756455667946,2319.523635050496,19334.74387876634,1971.5951806953794,0.85,0.8500000391901408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5602.264053026892,4632.441516551485,5.621552833211232,4.7229676081090535,-1.7992664917343566,6.52223409984341,4.804602101316203,3.5,1.372743457518915,0.6,0.0002334323654385558,0.9688943344812226,0.00024092654599280224,198.6738290109477,0.0,0.0,0.0,0.0,8.122256124248928e-05,0.0001522098041960665,0.0006131081149778235,0.10155649106519345,0.07198996620318991,0.02956652486200354,0.10155649140840708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539057.1183043754,578.6488282715932,0.0,0.10155649106519345,0.07198996620411648,0.029566524862384043,0.37377431237183295,0.37377431237183295,0.1535103274658933,0.0,3.8073342524498344,5.0587010941735,0.7901727263530915,3.807883481203646,5.05605536472018,0.7983485933759198,26358.849738715864,22405.022277908483,0.85,1.1311333107538764,0.6490585559525371,42257.45940475719,25750.0,0.0,0.0,5693.610062554912,0.08185737361626175,2.0464343404065417,2396.3031995452266,3297.306863009685,5693.610062554912,129.29193264844815,0.442951155932152,1.181289247516227,1.2676586114524435,1.1523885827651905,0.0034332901284831255,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31443.61006255491,,,,,,,,,,,,,,,,,,,,2.0,16549.898222492662,1609.9876298881416,0.37377431237183295,0.1535103274658933,6.112871282664199,4.804602101316203
1164.0,-29.69673766903142,4.722552054784832,35.298368271204154,24.387805989850335,5.251939242707276,-26.20186998919861,-39.73906809752805,1.7570715628744098,-0.9680127433956613,-4.777232172668314,40.59360712717723,42402.24767864356,31491.128821055092,31491.128821055092,73893.37649969864,77475.31987742096,77475.31987742096,31491.128821055092,108966.44869847604,108966.44869847604,108966.44869847604,135325.1752872172,135325.1752872172,0.0,0.0,91624.97899817303,56551.90679939528,38970.08022086417,26358.726588741138,65328.8068096053,22404.917600429966,1610.0,0.0,0.8859035738833966,2.8558113678747117,0.0014959128700940735,0.0,-0.9680127433956613,357745.93968275154,1580287.5228478673,4.417345796431019,1580287.5228478673,4.417345796431019,0.85,0.10155396723549763,4.028046144702076,101325.0,128388.93419287438,1.2671002634381878,1.0,0.0,4.028046144703981,1.2835199203389014,1.2838195510282628,3.1382809731838894,22746.755053609206,2319.523492080293,19334.745913095467,1971.5953881392186,0.85,0.8500001810160452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5601.853892616496,4632.441516551485,5.621554832510335,4.722552054784832,-1.8000027272086725,6.522554781993504,4.804015847420211,3.5,1.3725759564057747,0.6,0.0002334323654385558,0.9689671366242293,0.00024090844427583733,198.6744196007804,0.0,0.0,0.0,0.0,8.121619659640573e-05,0.00015221616884215005,0.0006131337520659428,0.10155396723242083,0.07199000062802625,0.029563966604394577,0.10155396772893957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539056.1086725342,578.6491591452245,0.0,0.10155396723242083,0.07199000063020734,0.029563966605290284,0.3737743907286199,0.3737743907286199,0.15349700368985394,0.0,3.8080098746200974,5.058313064075151,0.7931261177563442,3.809219429272673,5.055553278041145,0.8038114076249485,26358.726588741138,22404.917600429966,0.85,1.13109943543059,0.6490589641751906,42257.45940475719,25750.0,0.0,0.0,5691.262422148529,0.08182271641598565,2.0455679103996394,2395.3279773971626,3295.9344447513668,5691.262422148529,129.3737735575156,0.442763616969619,1.1812641662397871,1.2676605816841033,1.1523885827651905,0.003433189959783974,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31441.26242214853,,,,,,,,,,,,,,,,,,,,2.0,16549.893876602622,1610.0,0.3737743907286199,0.15349700368985394,6.112871282664199,4.804015847420211
1165.0,-29.69746137683086,4.72213842720197,35.29825281569919,24.38722652094441,5.25137822986314,-26.202577427219722,-39.739753387961514,1.756494280252331,-0.968164932372872,-4.77778351423442,40.59337370600642,42402.16418875053,31488.55209407149,31488.55209407149,73890.71628282202,77475.24513100377,77475.24513100377,31488.55209407149,108963.79722507526,108963.79722507526,108963.79722507526,135322.1789263475,135322.1789263475,0.0,0.0,91624.9701231512,56551.889180899474,38970.089935835254,26358.381701272232,65328.47163710749,22404.624446081398,1609.9977498094415,0.0,0.8859016045238626,2.8557481614862272,0.0014959128700940735,0.0,-0.968164932372872,357738.26619672956,1580277.33268325,4.417412063528632,1580277.33268325,4.417412063528632,0.85,0.10155135199699797,4.028046144702076,101325.0,128388.98998031988,1.2671008140174673,1.0,0.0,4.028046144702353,1.283522615632612,1.283822246951175,3.138274383047599,22746.752850302317,2319.5232674055173,19334.737537361852,1971.5945340520823,0.85,0.8499998951324994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5601.443134707513,4632.441516551485,5.621507053952393,4.72213842720197,-1.8006797810052548,6.522818208207225,4.80342876818092,3.5,1.372408219480263,0.6,0.0002334323654385558,0.9690399450626517,0.00024089034371381214,198.6750101973206,0.0,0.0,0.0,0.0,8.12099124732215e-05,0.0001522224529653343,0.0006131590648041079,0.10155135199479373,0.07198996514918173,0.029561386845612013,0.10155135239983767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539054.9538217572,578.6495376093283,0.0,0.10155135199479373,0.07198996515074428,0.02956138684625369,0.3737744690076196,0.3737744690076196,0.1534837172899185,0.0,3.8085981044242203,5.057892732307437,0.7958618698161217,3.809618581861571,5.055166202054693,0.8058283286761707,26358.381701272232,22404.624446081398,0.85,1.1310645179834737,0.6490610162180116,42257.45940475719,25750.0,0.0,0.0,5688.916784128045,0.0817880878146357,2.0447021953658906,2394.3536010778516,3294.563183050193,5688.916784128045,129.45557982297012,0.44257623276317987,1.1812391173334167,1.2676625540199924,1.1523885827651905,0.003433089686909381,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31438.916784128043,,,,,,,,,,,,,,,,,,,,2.0,16549.88951126933,1609.9977498094415,0.3737744690076196,0.1534837172899185,6.112871282664199,4.80342876818092
1166.0,-29.69818420301735,4.721725988672013,35.29813759496665,24.386625014618062,5.250792436507772,-26.20328655013433,-39.74043888794256,1.7558947836243457,-0.9680657711711547,-4.778361067670828,40.593149633052015,42402.08528798894,31486.065410848765,31486.065410848765,73888.15069883771,77475.18152873588,77475.18152873588,31486.065410848765,108961.24693958464,108961.24693958464,108961.24693958464,135319.35221446943,135319.35221446943,0.0,0.0,91624.96200127763,56551.86576052908,38970.10693416505,26358.105274884794,65328.212209049845,22404.389483652074,1610.0,0.0,0.8858994673498941,2.8556784705342486,0.0014959128700940735,0.0,-0.9680657711711547,357730.2280357451,1580267.5506687018,4.4174839776492085,1580267.5506687018,4.4174839776492085,0.85,0.10154877068579196,4.028046144702076,101325.0,128389.05478729248,1.2671014536125584,1.0,0.0,4.02804614470418,1.283525414654003,1.2838250466259822,3.138267539320916,22746.750833971495,2319.5230617969946,19334.73800971915,1971.5945822191218,0.85,0.8499999912446123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5601.032278588782,4632.441516551485,5.62147544323417,4.721725988672013,-1.8013745165427504,6.523100505214764,4.802841577284731,3.5,1.3722404506527803,0.6,0.0002334323654385558,0.9691126706978026,0.00024087226645223253,198.67560007790746,0.0,0.0,0.0,0.0,8.12036268781694e-05,0.0001522287385603864,0.0006131843834710247,0.1015487706834454,0.07198995104224398,0.02955881964120142,0.10154877111509712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539053.8452218508,578.6499009159884,0.0,0.1015487706834454,0.07198995104390753,0.02955881964188444,0.3737745450060682,0.3737745450060682,0.15347044955634026,0.0,3.8092136548705753,5.057482237364525,0.7986674440655861,3.810295296499646,5.0547453593974865,0.8088667066806465,26358.105274884794,22404.389483652074,0.85,1.1310297373881306,0.6490623859765602,42257.45940475719,25750.0,0.0,0.0,5686.572787253779,0.0817534877777673,2.0438371944441807,2393.3798453337336,3293.1929419200455,5686.572787253779,129.5373514733942,0.44238900312644613,1.1812141007418897,1.2676645172196628,1.1523885827651905,0.003432989881304736,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31436.57278725378,,,,,,,,,,,,,,,,,,,,2.0,16549.885121734118,1610.0,0.3737745450060682,0.15347044955634026,6.112871282664199,4.802841577284731
1167.0,-29.698906601911908,4.721315098747506,35.2980224436524,24.386034963559382,5.250219467445401,-26.203994006055666,-39.7411204065196,1.755306871589209,-0.9681007412892768,-4.7789251607403775,40.59292121347163,42401.99140689051,31483.537332090033,31483.537332090033,73885.52873898055,77475.11236878656,77475.11236878656,31483.537332090033,108958.64970087659,108958.64970087659,108958.64970087659,135316.44460052234,135316.44460052234,0.0,0.0,91624.95334089232,56551.83237899649,38970.13440210647,26357.794899645745,65327.929301752214,22404.125664698884,1610.0,0.0,0.8858974146489439,2.8556121796484133,0.0014959128700940735,0.0,-0.9681007412892768,357722.3773486647,1580257.5789466025,4.417553049543662,1580257.5789466025,4.417553049543662,0.85,0.10154617808293964,4.028046144702076,101325.0,128389.1143050363,1.26710204100702,1.0,0.0,4.028046144703059,1.2835281595993344,1.283827792212106,3.1382608278414934,22746.748683950125,2319.52284255583,19334.73582462587,1971.5943594016173,0.85,0.8499999755247775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5600.6211709830195,4632.441516551485,5.621436689059983,4.721315098747506,-1.8020596445716275,6.523374743319133,4.8022540557068645,3.5,1.3720725873448185,0.6,0.0002334323654385558,0.9691853592247391,0.00024085420112544893,198.6761896132916,0.0,0.0,0.0,0.0,8.119737823585187e-05,0.00015223498720270392,0.0006132095532906214,0.10154617808048462,0.07198992597784798,0.029556252102636644,0.10154617850030762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539052.7151176268,578.6502712697128,0.0,0.10154617808048462,0.07198992597958842,0.029556252103351218,0.37377461949662205,0.37377461949662205,0.15345720281556202,0.0,3.8098067729210925,5.057068371250523,0.8014059297039466,3.8108244194510803,5.054343522927184,0.8113606149256611,26357.794899645745,22404.125664698884,0.85,1.1309945000353594,0.6490637597134618,42257.45940475719,25750.0,0.0,0.0,5684.230541149205,0.0817189162709898,2.042972906774743,2392.406779152804,3291.8237619964016,5684.230541149205,129.61908853733618,0.4422019278733211,1.1811891164100976,1.2676664747796138,1.1523885827651905,0.003432890365182763,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31434.230541149205,,,,,,,,,,,,,,,,,,,,2.0,16549.880725736955,1610.0,0.37377461949662205,0.15345720281556202,6.112871282664199,4.8022540557068645
1168.0,-29.699628779549972,4.720908231290294,35.29790627855582,24.385522899124794,5.2497340874032785,-26.204692503583892,-39.741793054249115,1.7547978114371934,-0.968997473453669,-4.7793965597317865,40.592661383122454,42401.86158882615,31480.714084161264,31480.714084161264,73882.57567298741,77475.00438769296,77475.00438769296,31480.714084161264,108955.71847185423,108955.71847185423,108955.71847185423,135312.9694837789,135312.9694837789,0.0,0.0,91624.94123338073,56551.79843451391,38970.15866540757,26357.25101192466,65327.40967733224,22403.66336013596,1609.9845631250655,0.0,0.8858959492754834,2.85556846008103,0.0014959128700940735,0.0,-0.968997473453669,357715.8168215934,1580246.2360378085,4.417602358427271,1580246.2360378085,4.417602358427271,0.85,0.10154348191055412,4.028046144702076,101325.0,128389.16318864623,1.26710252345074,1.0,0.0,4.028046144700394,1.2835305363968486,1.2838301695644705,3.138255016518488,22746.74567814752,2319.5225360492645,19334.73526219636,1971.5943020497682,0.85,0.8500000631198409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5600.209889141621,4632.441516551485,5.621345397285906,4.720908231290294,-1.8026799500544888,6.523588181344783,4.801666313894091,3.5,1.3719046611125976,0.6,0.0002334323654385558,0.9692580313675517,0.0002408361425792881,198.67677897160982,0.0,0.0,0.0,0.0,8.119121136355928e-05,0.00015224115407499653,0.0006132343937367845,0.10154348190940547,0.07198982539899773,0.02955365651040774,0.10154348223645297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539051.4296095836,578.6506925515109,0.0,0.10154348190940547,0.07198982539981204,0.029553656510742085,0.3737746923026791,0.3737746923026791,0.15344397066936422,0.0,3.810161602117205,5.056646845153466,0.8033562594945352,3.810399086278096,5.054067082022982,0.8103223715373815,26357.25101192466,22403.66336013596,0.85,1.130958292053997,0.6490669352766185,42257.45940475719,25750.0,0.0,0.0,5681.889989295782,0.08168437325996601,2.0421093314991485,2391.4343676988215,3290.4556215969606,5681.889989295782,129.70079104330964,0.44201500681799755,1.1811641642830486,1.2676684249932602,1.1523885827651905,0.003432791225273226,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31431.88998929578,,,,,,,,,,,,,,,,,,,,2.0,16549.876314205663,1609.9845631250655,0.3737746923026791,0.15344397066936422,6.112871282664199,4.801666313894091
1169.0,-29.700350879757575,4.720500397221666,35.29779132640426,24.384858074504905,5.249077179023875,-26.20540808531322,-39.742490847688146,1.754134384579862,-0.968120212249687,-4.78004923410718,40.592464381573016,42401.836622603936,31478.490843575935,31478.490843575935,73880.32746617988,77474.97225517874,77474.97225517874,31478.490843575935,108953.46309875467,108953.46309875467,108953.46309875467,135310.63871713151,135310.63871713151,0.0,0.0,91624.93549220625,56551.79985963282,38970.15070285937,26357.17561837683,65327.3263212362,22403.599275620305,1610.0,0.0,0.8858933301128985,2.855479409262765,0.0014959128700940735,0.0,-0.968120212249687,357706.7336151237,1580237.6359637687,4.417690491854238,1580237.6359637687,4.417690491854238,0.85,0.10154098847223154,4.028046144702076,101325.0,128389.23684811773,1.2671032504132023,1.0,0.0,4.028046144702455,1.2835336339444061,1.2838332678351336,3.138247442977831,22746.744252847446,2319.5223907091054,19334.732593536733,1971.5940299222195,0.85,0.8499999990599272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5599.798957105744,4632.441516551485,5.621360888971197,4.720500397221666,-1.8034249077723703,6.523925304994036,4.801079100709078,3.5,1.3717368859168795,0.6,0.0002334323654385558,0.9693307015962037,0.00024081808721642786,198.67736827023424,0.0,0.0,0.0,0.0,8.118481441152865e-05,0.00015224755102702714,0.0006132601609547492,0.10154098846869254,0.07198987311328955,0.02955111535540299,0.1015409889880209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539050.4549469117,578.6510119640226,0.0,0.10154098846869254,0.07198987311579867,0.029551115356432876,0.3737747630205224,0.3737747630205224,0.15343070420969973,0.0,3.8108190283961108,5.056273769308007,0.8062155276570593,3.811929021857509,5.053544143665874,0.816496284241623,26357.17561837683,22403.599275620305,0.85,1.1309253206366616,0.649067381299213,42257.45940475719,25750.0,0.0,0.0,5679.55075534051,0.08164985871041251,2.041246467760311,2390.4623762592364,3289.0883790812727,5679.55075534051,129.78245901979415,0.4418282397749592,1.1811392443058653,1.2676703561187919,1.1523885827651905,0.0034326930584201,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31429.55075534051,,,,,,,,,,,,,,,,,,,,2.0,16549.871883026917,1610.0,0.3737747630205224,0.15343070420969973,6.112871282664199,4.801079100709078
1170.0,-29.701071948072975,4.720095037776406,35.29767603526726,24.384298582468205,5.248538507450245,-26.20611091349198,-39.7431641240604,1.7535774728692852,-0.9684613954634642,-4.780577006636702,40.59222460381594,42401.7139190209,31475.85672579636,31475.85672579636,73877.57064481726,77474.88799713066,77474.88799713066,31475.85672579636,108950.74472292702,108950.74472292702,108950.74472292702,135307.5233313498,135307.5233313498,0.0,0.0,91624.92508293988,56551.75100483024,38970.19342012182,26356.778608422777,65326.972028544595,22403.26181715936,1609.9942220724317,0.0,0.8858915040109994,2.855421542201821,0.0014959128700940735,0.0,-0.9684613954634642,357699.3887883947,1580227.1685490226,4.417751939419283,1580227.1685490226,4.417751939419283,0.85,0.10153835714812867,4.028046144702076,101325.0,128389.28673389733,1.267103742747568,1.0,0.0,4.0280461447035165,1.2835362341830725,1.2838358686808113,3.138241085391556,22746.741668650047,2319.522127194307,19334.73070205498,1971.5938370447586,0.85,0.8500000124722233,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5599.387326314061,4632.441516551485,5.6213037054745305,4.720095037776406,-1.804083626417171,6.524178664193577,4.800490917817193,3.5,1.371568833662055,0.6,0.0002334323654385558,0.9694032738431895,0.00024080005889923968,198.67795673023033,0.0,0.0,0.0,0.0,8.11786426589137e-05,0.0001522537227796421,0.000613285021059076,0.10153835714637204,0.0719898191688735,0.02954853797749854,0.10153835752951447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539049.2686500956,578.6514007321622,0.0,0.10153835714637204,0.07198981917011894,0.029548537978009735,0.3737748347260925,0.3737748347260925,0.153417466741743,0.0,3.811335641703238,5.055857074909056,0.8087029655523565,3.812115611173226,5.053189759859265,0.8177176166644244,26356.778608422777,22403.26181715936,0.85,1.1308892537149353,0.6490690231363163,42257.45940475719,25750.0,0.0,0.0,5677.213592365109,0.0816153725880988,2.040384314702468,2389.4912759366052,3287.722316428504,5677.213592365109,129.86409249523481,0.4416416265589758,1.1811143564237874,1.2676722918359602,1.1523885827651905,0.0034325946608561703,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31427.213592365108,,,,,,,,,,,,,,,,,,,,2.0,16549.867429326776,1609.9942220724317,0.3737748347260925,0.153417466741743,6.112871282664199,4.800490917817193
1171.0,-29.701792650016674,4.719690279885321,35.297561240252584,24.383682198263728,5.247935908807446,-26.206819805293986,-39.74385339589787,1.7529630640847254,-0.9681428960198559,-4.781172447180975,40.592008471765595,42401.65915528931,31473.448924528944,31473.448924528944,73875.10807981825,77474.83217313547,77474.83217313547,31473.448924528944,108948.28109766441,108948.28109766441,108948.28109766441,135304.8381711879,135304.8381711879,0.0,0.0,91624.91707462624,56551.744056779964,38970.19224205142,26356.55707352351,65326.749315574925,22403.073512494982,1610.0,0.0,0.885889246476349,2.8553467892806976,0.0014959128700940735,0.0,-0.9681428960198559,357691.1023908471,1580217.7334238705,4.417827904752228,1580217.7334238705,4.417827904752228,0.85,0.10153580452010272,4.028046144702076,101325.0,128389.35326682882,1.267104399376549,1.0,0.0,4.028046144703786,1.2835391028896472,1.28383873805707,3.138234071430848,22746.73968051154,2319.5219244605996,19334.728189953035,1971.5935808816503,0.85,0.8499999763270789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5598.9757220917145,4632.441516551485,5.621286907950872,4.719690279885321,-1.8047886304674732,6.524478910352794,4.799902801713242,3.5,1.3714008004894978,0.6,0.0002334323654385558,0.9694758150735715,0.00024078204098453048,198.67854489471569,0.0,0.0,0.0,0.0,8.117232472924768e-05,0.0001522600407093081,0.0006133104699713096,0.10153580451769885,0.07198982055050235,0.029545983967196498,0.10153580497070025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539048.1993406217,578.6517511614628,0.0,0.10153580451769885,0.07198982055220675,0.02954598396789597,0.3737749043269346,0.3737749043269346,0.15340423181562837,0.0,3.811956848741602,5.055460336618239,0.8114975147053656,3.813029551161094,5.052744557503331,0.8216206955357279,26356.55707352351,22403.073512494982,0.85,1.1308554130398965,0.6490703976476614,42257.45940475719,25750.0,0.0,0.0,5674.8779775988205,0.08158091485884757,2.0395228714711875,2388.520740516625,3286.3572370821953,5674.8779775988205,129.94569149804272,0.4414551669851056,1.1810895005821707,1.2676742158114904,1.1523885827651905,0.0034324968628294647,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31424.877977598822,,,,,,,,,,,,,,,,,,,,2.0,16549.862972228864,1610.0,0.3737749043269346,0.15340423181562837,6.112871282664199,4.799902801713242
1172.0,-29.702512916177977,4.7192870592018785,35.29744651360044,24.38309445222842,5.247365445617553,-26.20752509106692,-39.74453079337252,1.7523776205064716,-0.968162051060574,-4.7817338461894865,40.59178087285581,42401.556879417025,31470.93067429143,31470.93067429143,73872.48755370846,77474.76216364068,77474.76216364068,31470.93067429143,108945.69283793212,108945.69283793212,108945.69283793212,135301.94088062958,135301.94088062958,0.0,0.0,91624.90771617983,56551.70243195605,38970.22809358198,26356.24804269748,65326.47613627946,22402.810836292858,1610.0,0.0,0.8858872043703655,2.8552806110025784,0.0014959128700940735,0.0,-0.968162051060574,357683.2898673366,1580207.7977657293,4.4178966212031385,1580207.7977657293,4.4178966212031385,0.85,0.10153321721443154,4.028046144702076,101325.0,128389.40877589391,1.2671049472084275,1.0,0.0,4.028046144703326,1.2835418363680977,1.283841472173636,3.1382273881308076,22746.73735718999,2319.521687547735,19334.72352374786,1971.5931050611432,0.85,0.8499998580076087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5598.563751844016,4632.441516551485,5.6212507473770845,4.7192870592018785,-1.8054699436817931,6.524757002883671,4.799314191479058,3.5,1.3712326261368737,0.6,0.0002334323654385558,0.9695483182916539,0.00024076403520544918,198.67913270703846,0.0,0.0,0.0,0.0,8.11661160839557e-05,0.0001522662493546001,0.0006133354786810419,0.10153321721249846,0.07198979425439313,0.029543422958105327,0.10153321762905458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539047.0732996454,578.6521201823055,0.0,0.10153321721249846,0.07198979425576371,0.02954342295866783,0.3737749731768686,0.3737749731768686,0.15339101921269563,0.0,3.8125494535109397,5.055050249797148,0.814227910816328,3.813571795128894,5.0523456093190475,0.8241547436957717,26356.24804269748,22402.810836292858,0.85,1.130820027695982,0.6490715462894693,42257.45940475719,25750.0,0.0,0.0,5672.544192278418,0.08154648548853502,2.0386621372133735,2387.550946234933,3284.9932460434857,5672.544192278418,130.02725605659475,0.44126886086869566,1.1810646767264854,1.2676761369355714,1.1523885827651905,0.0034323992124103736,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31422.54419227842,,,,,,,,,,,,,,,,,,,,2.0,16549.85849843499,1610.0,0.3737749731768686,0.15339101921269563,6.112871282664199,4.799314191479058
1173.0,-29.703233130550945,4.7188884645233,35.29733050267475,24.38260404104369,5.246904331774931,-26.208219394881375,-39.74519904060287,1.7518905961053544,-0.9692578288659206,-4.782179608970067,40.5915140134211,42401.416751804645,31468.043454309245,31468.043454309245,73869.46020611389,77474.64362996489,77474.64362996489,31468.043454309245,108942.68708427413,108942.68708427413,108942.68708427413,135298.33445844846,135298.33445844846,0.0,0.0,91624.89408649591,56551.66720833556,38970.25208684484,26355.647374174325,65325.899461019166,22402.300268048177,1609.9807228352051,0.0,0.885885895302056,2.8552426079203754,0.0014959128700940735,0.0,-0.9692578288659206,357677.0866527922,1580196.1482789407,4.417940671197885,1580196.1482789407,4.417940671197885,0.85,0.10153050022814407,4.028046144702076,101325.0,128389.46261467613,1.2671054785558957,1.0,0.0,4.0280461447003235,1.2835441103291567,1.2838437466655388,3.1382218283632723,22746.73397349392,2319.5213425067604,19334.727772195674,1971.593538282255,0.85,0.8500001712213211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5598.151613784445,4632.441516551485,5.621148840775379,4.7188884645233,-1.8060704792631586,6.524958943786459,4.798725370372695,3.5,1.3710643915350558,0.6,0.0002334323654385558,0.9696208221454895,0.00024074603196127503,198.67972048057447,0.0,0.0,0.0,0.0,8.115999173480058e-05,0.00015227237370375523,0.000613360147842045,0.10153050022701965,0.07198967375155516,0.029540826475464493,0.10153050053483431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539045.7530187796,578.6525528582025,0.0,0.10153050022701965,0.07198967375235239,0.029540826475791673,0.373775040351773,0.373775040351773,0.15337782243939,0.0,3.812850390276651,5.0546297022135604,0.8159957098388873,3.8129217801041477,5.052102440505735,0.8222768890512384,26355.647374174325,22402.300268048177,0.85,1.1307836679721919,0.6490751310222087,42257.45940475719,25750.0,0.0,0.0,5670.212092879813,0.08151208444309066,2.037802111077265,2386.5818038770826,3283.6302890027305,5670.212092879813,130.10878619923355,0.4410827080253821,1.1810398848023176,1.2676780507672314,1.1523885827651905,0.0034323019353115773,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31420.212092879814,,,,,,,,,,,,,,,,,,,,2.0,16549.854009347888,1609.9807228352051,0.373775040351773,0.15337782243939,6.112871282664199,4.798725370372695
1174.0,-29.703953286494674,4.7184882676822495,35.29721598760639,24.38192273201423,5.246228873115496,-26.208935082057405,-39.74589313203467,1.7512106686786286,-0.9681398440588396,-4.782851930117759,40.591325560417744,42401.384009373774,31465.90483194627,31465.90483194627,73867.28884132004,77474.61987522982,77474.61987522982,31465.90483194627,108940.5247071761,108940.5247071761,108940.5247071761,135296.15631483798,135296.15631483798,0.0,0.0,91624.88842444395,56551.65255858962,38970.26207317148,26355.631607661897,65325.893680833375,22402.28686651261,1610.0,0.0,0.8858831445418974,2.8551480018293294,0.0014959128700940735,0.0,-0.9681398440588396,357667.73082170717,1580187.9215855494,4.418033234240114,1580187.9215855494,4.418033234240114,0.85,0.10152803624881863,4.028046144702076,101325.0,128389.52697624001,1.2671061137551445,1.0,0.0,4.028046144700303,1.283547284985397,1.2838469220628852,3.1382140664556064,22746.732567836745,2319.521199169619,19334.7192223665,1971.5926664423123,0.85,0.8499998478772842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5597.739961922093,4632.441516551485,5.621180163063853,4.7184882676822495,-1.8068269248604834,6.525315192542733,4.798137272743327,3.5,1.3708963636409506,0.6,0.0002334323654385558,0.9696933259657139,0.00024072803141764578,198.68030820990316,0.0,0.0,0.0,0.0,8.115363098110515e-05,0.00015227873445745064,0.0006133857692514452,0.10152803624517277,0.07198973850860074,0.02953829773657203,0.10152803678985094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539044.8206524077,578.6528584084709,0.0,0.10152803624517277,0.07198973851118591,0.029538297737632724,0.373775105278643,0.373775105278643,0.1533645817524934,0.0,3.8135336790042516,5.05426894705306,0.818915701885544,3.8147120860589325,5.051551337917829,0.8294042351551525,26355.631607661897,22402.28686651261,0.85,1.130750529066129,0.6490746872371429,42257.45940475719,25750.0,0.0,0.0,5667.88121102024,0.08147771168849648,2.03694279221241,2385.613021200892,3282.268189819348,5667.88121102024,130.19028195426793,0.44089670827108457,1.1810151247553662,1.2676799426458338,1.1523885827651905,0.0034322057766500414,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31417.88121102024,,,,,,,,,,,,,,,,,,,,2.0,16549.849497289415,1610.0,0.373775105278643,0.1533645817524934,6.112871282664199,4.798137272743327
1175.0,-29.704672809257634,4.718091214442201,35.29710083353596,24.381386849004798,5.245716718735609,-26.20963386722109,-39.74656577976418,1.750677776698918,-0.9687016857018875,-4.783351656700575,40.59107791843901,42401.26509092729,31463.19887410296,31463.19887410296,73864.46396503026,77474.52387203448,77474.52387203448,31463.19887410296,108937.72274613744,108937.72274613744,108937.72274613744,135292.89442453845,135292.89442453845,0.0,0.0,91624.87638149981,56551.61760039205,38970.28753456418,26355.171678400995,65325.45921296517,22401.895926640846,1609.9899774624819,0.0,0.8858814900596477,2.855096428697975,0.0014959128700940735,0.0,-0.9687016857018875,357660.776892611,1580177.1111201618,4.418088907732301,1580177.1111201618,4.418088907732301,0.85,0.10152538088107932,4.028046144702076,101325.0,128389.57853230245,1.26710662257392,1.0,0.0,4.028046144701312,1.2835497731278755,1.2838494107862068,3.1382079830734977,22746.729578063612,2319.5208942976055,19334.715654344433,1971.5923026053172,0.85,0.8499998027404502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5597.327486499729,4632.441516551485,5.621110958754778,4.718091214442201,-1.807464208267683,6.525555422709884,4.797548027470482,3.5,1.3707280078487092,0.6,0.0002334323654385558,0.9697657718795903,0.0002407100479388126,198.68089542595675,0.0,0.0,0.0,0.0,8.114746718027393e-05,0.00015228489825828186,0.0006134105973256202,0.10152538087962595,0.07198966273926542,0.029535718140360538,0.10152538123914633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539043.5954507291,578.6532599249407,0.0,0.10152538087962595,0.07198966274029599,0.029535718140783335,0.3737751717541274,0.3737751717541274,0.15335137701296683,0.0,3.8140034587124774,5.053851053877338,0.8212498373500807,3.814649970998687,5.051232098288892,0.8297007183648475,26355.171678400995,22401.895926640846,0.85,1.1307148063701686,0.649077183716328,42257.45940475719,25750.0,0.0,0.0,5665.552485297265,0.08144336719078721,2.0360841797696785,2384.6451852671635,3280.907300030101,5665.552485297265,130.27174334997258,0.44071086142200844,1.1809903965314468,1.2676818421325358,1.1523885827651905,0.003432109233888934,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31415.552485297267,,,,,,,,,,,,,,,,,,,,2.0,16549.844962394323,1609.9899774624819,0.3737751717541274,0.15335137701296683,6.112871282664199,4.797548027470482
1176.0,-29.705391326493032,4.717694061070551,35.296986488100195,24.38075195476415,5.245093273201814,-26.21034287778044,-39.74725508652625,1.7500448244888729,-0.9681190532750179,-4.783969089305022,40.59087116286645,42401.21922709433,31460.883601749356,31460.883601749356,73862.10282884368,77474.47747667729,77474.47747667729,31460.883601749356,108935.36107842665,108935.36107842665,108935.36107842665,135290.37700688242,135290.37700688242,0.0,0.0,91624.868475791,56551.61022620676,38970.286943982486,26355.01592845577,65325.30287243826,22401.763539187403,1610.0,0.0,0.8858790859697232,2.8550155264961514,0.0014959128700940735,0.0,-0.9681190532750179,357652.1851749477,1580168.0855352734,4.4181698058473335,1580168.0855352734,4.4181698058473335,0.85,0.10152286041694257,4.028046144702076,101325.0,128389.65235880217,1.2671073511848228,1.0,0.0,4.028046144704759,1.283552728477214,1.2838523668254553,3.138200757424967,22746.72761539771,2319.5206941613815,19334.72279420141,1971.5930306681091,0.85,0.8500001899663736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5596.915187756139,4632.441516551485,5.621111370523082,4.717694061070551,-1.8081823073214238,6.525876368391975,4.7969590635225385,3.5,1.370559732435011,0.6,0.0002334323654385558,0.9698381223775456,0.00024069209082676536,198.68148182484433,0.0,0.0,0.0,0.0,8.11411511735389e-05,0.0001522912142650169,0.0006134360384921991,0.10152286041407331,0.07198968314521809,0.02953317726885522,0.10152286089712391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539042.5725339286,578.65359514947,0.0,0.10152286041407331,0.07198968314725265,0.029533177269689913,0.37377523576162697,0.37377523576162697,0.15333816743603168,0.0,3.814663081969968,5.0534660662236774,0.8241489933794242,3.8158500360299854,5.05075557858612,0.8346513607060615,26355.01592845577,22401.763539187403,0.85,1.1306813681840153,0.6490780350439683,42257.45940475719,25750.0,0.0,0.0,5663.2251971514015,0.08140905091605063,2.035226272901264,2383.6778474817893,3279.547349669612,5663.2251971514015,130.35317041458822,0.44052516729464597,1.180965700076488,1.2676837267021144,1.1523885827651905,0.003432013451873706,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31413.2251971514,,,,,,,,,,,,,,,,,,,,2.0,16549.840416178755,1610.0,0.37377523576162697,0.15333816743603168,6.112871282664199,4.7969590635225385
1177.0,-29.706110117156747,4.717298589030618,35.296872139777335,24.38017133334654,5.2445308412559575,-26.21104603232972,-39.74793594153596,1.7494667564285658,-0.9681786021667449,-4.78452200777437,40.590642387859916,42401.13730787587,31458.356478837723,31458.356478837723,73859.49378671359,77474.40391879359,77474.40391879359,31458.356478837723,108932.76039763131,108932.76039763131,108932.76039763131,135287.4537593233,135287.4537593233,0.0,0.0,91624.85822379186,56551.59161287275,38970.296234354566,26354.693361691992,65324.98959604656,22401.489357438193,1609.9990186377572,0.0,0.8858770912645482,2.8549509019262405,0.0014959128700940735,0.0,-0.9681786021667449,357644.4913238375,1580158.0987726015,4.418236928307141,1580158.0987726015,4.418236928307141,0.85,0.10152027199897065,4.028046144702076,101325.0,128389.70942679782,1.2671079144021498,1.0,0.0,4.028046144702002,1.2835554275760694,1.2838550665544008,3.1381941583222788,22746.72507024337,2319.520434627867,19334.715207932808,1971.592257084,0.85,0.8499999515633986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5596.502384326354,4632.441516551485,5.621074435158011,4.717298589030618,-1.8088557961887757,6.526154385219393,4.796369407612827,3.5,1.3703912593179506,0.6,0.0002334323654385558,0.9699105062346022,0.00024067412811599459,198.68206845034666,0.0,0.0,0.0,0.0,8.113491305496195e-05,0.00015229745238359385,0.0006134611659216832,0.10152027199696845,0.07198965098610535,0.02953062101086309,0.10152027240973335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539041.440677232,578.65396607492,0.0,0.10152027199696845,0.07198965098752516,0.029530621011445497,0.37377529951241156,0.37377529951241156,0.15332498982317425,0.0,3.815265259781995,5.053055559794018,0.8269155130237209,3.816343405607654,5.050365301890281,0.8370016221433048,26354.693361691992,22401.489357438193,0.85,1.1306468511276049,0.6490798937753213,42257.45940475719,25750.0,0.0,0.0,5660.899834045769,0.08137476283042756,2.0343690707606874,2382.7113129701625,3278.1885210756063,5660.899834045769,130.43456317632172,0.4403396257057766,1.180941035336533,1.2676856117505493,1.1523885827651905,0.0034319176480842,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31410.89983404577,,,,,,,,,,,,,,,,,,,,2.0,16549.835866123165,1609.9990186377572,0.37377529951241156,0.15332498982317425,6.112871282664199,4.796369407612827
1178.0,-29.70682778623552,4.716904473036448,35.296757932477895,24.379581421986245,5.243957862299994,-26.2117492323582,-39.74861305961383,1.7488793084226129,-0.9681309986756901,-4.785086165659927,40.59041779870532,42401.04425959042,31455.87004445002,31455.87004445002,73856.91430404043,77474.3352575241,77474.3352575241,31455.87004445002,108930.20530197411,108930.20530197411,108930.20530197411,135284.6060686517,135284.6060686517,0.0,0.0,91624.848143317,56551.55714538283,38970.32333103796,26354.400766677576,65324.72409771553,22401.24065167594,1610.0,0.0,0.8858750239238142,2.8548835068249248,0.0014959128700940735,0.0,-0.9681309986756901,357636.64121108316,1580148.2947814714,4.418306495191698,1580148.2947814714,4.418306495191698,0.85,0.10151770042704181,4.028046144702076,101325.0,128389.76822075238,1.2671084946533666,1.0,0.0,4.028046144700708,1.283558170483128,1.283857810101776,3.138187452140116,22746.72256767152,2319.520179436558,19334.712556431405,1971.5919867061032,0.85,0.8499999285132448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5596.089452272386,4632.441516551485,5.621044894426562,4.716904473036448,-1.8095366499564318,6.52644112299288,4.795779596982565,3.5,1.3702227419950186,0.6,0.0002334323654385558,0.9699827829599245,0.00024065619466588018,198.68265416394763,0.0,0.0,0.0,0.0,8.112870961453062e-05,0.0001523036558240252,0.0006134861536659966,0.1015177004245271,0.07198962799977586,0.02952807242475124,0.10151770085251141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539040.3295304812,578.6543302131744,0.0,0.1015177004245271,0.07198962800155911,0.029528072425482686,0.37377536125302663,0.37377536125302663,0.15331183166774232,0.0,3.8158734057802235,5.0526506513990626,0.8296896759396191,3.8169551669842576,5.049961474011695,0.8397863751072805,26354.400766677576,22401.24065167594,0.85,1.130611959318222,0.6490811074251934,42257.45940475719,25750.0,0.0,0.0,5658.576125149713,0.08134050290011112,2.0335125725027763,2381.745412947403,3276.8307122023098,5658.576125149713,130.51592166334615,0.4401542364724625,1.1809164022577379,1.2676874888222824,1.1523885827651905,0.003431822252241698,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31408.576125149713,,,,,,,,,,,,,,,,,,,,2.0,16549.831286639317,1610.0,0.37377536125302663,0.15331183166774232,6.112871282664199,4.795779596982565
