time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1179.0,-29.707545720010284,4.716511865576072,35.29664379482602,24.37899646991866,5.243390544665258,-26.21245210451794,-39.74929014276711,1.7482969291733228,-0.9681432031625832,-4.785644256863847,40.590191412674706,42400.94993711268,31453.367012759798,31453.367012759798,73854.31694987247,77474.26397153629,77474.26397153629,31453.367012759798,108927.63098429609,108927.63098429609,108927.63098429609,135281.72446985473,135281.72446985473,0.0,0.0,91624.8378372377,56551.52380281559,38970.34892713569,26354.09348555865,65324.442412694334,22400.979462724852,1610.0,0.0,0.885872994054137,2.854817635709704,0.0014959128700940735,0.0,-0.9681432031625832,357628.875646434,1580138.412399417,4.418374801372594,1580138.412399417,4.418374801372594,0.85,0.10151512549261489,4.028046144702076,101325.0,128389.82345143697,1.2671090397378433,1.0,0.0,4.028046144699875,1.2835608897347646,1.2838605299882069,3.1381808038218058,22746.72000909128,2319.519918533983,19334.713796720273,1971.5921131803698,0.85,0.8500000786483802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5595.676324831385,4632.441516551485,5.6210125795129136,4.716511865576072,-1.8102129620457457,6.526724827621818,4.795189536306042,3.5,1.3700541532302977,0.6,0.0002334323654385558,0.9700550921564811,0.0002406382558331032,198.6832400970311,0.0,0.0,0.0,0.0,8.112250693247998e-05,0.00015230985850607582,0.0006135111383555174,0.10151512549034847,0.07198960010004002,0.029525525390308446,0.10151512591129835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539039.2094943407,578.6546972643554,0.0,0.10151512549034847,0.07198960010164725,0.029525525390967644,0.37377542145144926,0.37377542145144926,0.15329869138628902,0.0,3.816466719135974,5.05224527667059,0.8324154385509814,3.817501053701278,5.049565732322719,0.8423292253858676,26354.09348555865,22400.979462724852,0.85,1.1305770737894665,0.6490824624149109,42257.45940475719,25750.0,0.0,0.0,5656.254117514601,0.08130627109134678,2.0326567772836674,2380.780177294467,3275.4739402201335,5656.254117514601,130.5972459038009,0.4399689994120493,1.1808918007863722,1.2676893594612133,1.1523885827651905,0.0034317271858534423,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31406.2541175146,,,,,,,,,,,,,,,,,,,,2.0,16549.826705664866,1610.0,0.37377542145144926,0.15329869138628902,6.112871282664199,4.795189536306042
1180.0,-29.708262501194604,4.716123170773066,35.29652867455898,24.378487618546956,5.242908552455894,-26.213145406477253,-39.74995444351805,1.7477914577388898,-0.9689916504923417,-4.786112158039654,40.58993451742648,42400.80738324008,31450.577162517522,31450.577162517522,73851.3845457576,77474.15513592986,77474.15513592986,31450.577162517522,108924.73229844739,108924.73229844739,108924.73229844739,135278.29163390904,135278.29163390904,0.0,0.0,91624.82406189137,56551.47630920306,38970.386391875894,26353.55933546167,65323.94572733756,22400.52543514242,1609.9849962839985,0.0,0.8858715355670794,2.8547736895478444,0.0014959128700940735,0.0,-0.9689916504923417,357622.36513431265,1580127.198259768,4.418423880358595,1580127.198259768,4.418423880358595,0.8500000000000001,0.10151244974873015,4.028046144702076,101325.0,128389.87111017285,1.2671095100929963,1.0,0.0,4.028046144702069,1.28356324989692,1.2838628907013292,3.138175033466842,22746.716589233158,2319.5195698055054,19334.7051339085,1971.5912298194085,0.85,0.8499998256038551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5595.263035765886,4632.441516551485,5.620929161235139,4.716123170773066,-1.81082618244823,6.526949353221296,4.79459927384389,3.5,1.36988550681254,0.6,0.0002334323654385558,0.9701272910670589,0.00024062034702868705,198.68382509288926,0.0,0.0,0.0,0.0,8.111642177461202e-05,0.0001523159436639438,0.0006135356496522074,0.1015124497475832,0.07198949881754588,0.02952295093003731,0.10151245007790122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539037.9385157361,578.655113781136,0.0,0.1015124497475832,0.07198949881835927,0.029522950930370884,0.37377548011788814,0.37377548011788814,0.1532855643171754,0.0,3.816831594254154,5.051832187624996,0.8343858641174506,3.8171205075473154,5.049292770170382,0.8414380258369647,26353.55933546167,22400.52543514242,0.85,1.1305407798545055,0.6490852154005092,42257.45940475719,25750.0,0.0,0.0,5653.933786156929,0.08127206737043252,2.0318016842608113,2379.815590871294,3274.118195285636,5653.933786156929,130.67853592579144,0.43978391434216707,1.1808672308688182,1.2676912229435309,1.1523885827651905,0.003431632485676131,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31403.93378615693,,,,,,,,,,,,,,,,,,,,2.0,16549.822095465373,1609.9849962839985,0.37377548011788814,0.1532855643171754,6.112871282664199,4.79459927384389
1181.0,-29.708979392313264,4.715733543453799,35.29641473487915,24.377830197941535,5.242259804008463,-26.213855483941156,-39.75064769675953,1.7471358956363217,-0.9681162571237678,-4.786756297356871,40.589738663081064,42400.784427755745,31448.3700454934,31448.3700454934,73849.15447324915,77474.12010300567,77474.12010300567,31448.3700454934,108922.49014849907,108922.49014849907,108922.49014849907,135275.9705587685,135275.9705587685,0.0,0.0,91624.81661539005,56551.48094014003,38970.37297250003,26353.48041026942,65323.85338276945,22400.458348729007,1610.0,0.0,0.8858689552827892,2.8546856965125453,0.0014959128700940735,0.0,-0.9681162571237678,357613.4025464438,1580118.6487540356,4.418510708778101,1580118.6487540356,4.418510708778101,0.85,0.10150997094789095,4.028046144702076,101325.0,128389.94092799386,1.267110199141316,1.0,0.0,4.028046144701192,1.2835663108797861,1.283865952398765,3.1381675497085615,22746.714740569798,2319.5193812943053,19334.708039973266,1971.5915261555442,0.85,0.850000022442315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5594.850094649744,4632.441516551485,5.62094953635432,4.715733543453799,-1.8115606242373397,6.527294167691139,4.794009537354276,3.5,1.3697170106726502,0.6,0.0002334323654385558,0.9701995068492977,0.00024060243670564465,198.68441018191524,0.0,0.0,0.0,0.0,8.111007185476856e-05,0.00015232229358378725,0.000613561227422352,0.10150997094488688,0.07198954165387388,0.02952042929101301,0.10150997145980425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539036.9695349814,578.655431328942,0.0,0.10150997094488688,0.07198954165600431,0.029520429291886637,0.37377553682048825,0.37377553682048825,0.15327240381132792,0.0,3.817493111447618,5.05146613372284,0.8372491856745228,3.818640040233106,5.048780730338194,0.8475605455670916,26353.48041026942,22400.458348729007,0.85,1.1305082393184176,0.6490857815644392,42257.45940475719,25750.0,0.0,0.0,5651.614767181294,0.08123789170371844,2.030947292592959,2378.8514267164564,3272.763340464838,5651.614767181294,130.75979175738956,0.43959898108072715,1.1808426924515718,1.2676930678581682,1.1523885827651905,0.0034315387315561833,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31401.614767181294,,,,,,,,,,,,,,,,,,,,2.0,16549.817484424977,1610.0,0.37377553682048825,0.15327240381132792,6.112871282664199,4.794009537354276
1182.0,-29.709695901948148,4.715346449687087,35.29630041297602,24.377279122732602,5.2417304343744835,-26.214553279153794,-39.75131643293423,1.746587811580105,-0.9684690744028899,-4.787274363586769,40.5894996509074,42400.6613894936,31445.749040141232,31445.749040141232,73846.41042963484,77474.03215165234,77474.03215165234,31445.749040141232,108919.78119179358,108919.78119179358,108919.78119179358,135272.85831997896,135272.85831997896,0.0,0.0,91624.80443305548,56551.43367089683,38970.41195795406,26353.077128185392,65323.48908613945,22400.115558957583,1609.9936021697283,0.0,0.8858671755845615,2.854629147852447,0.0014959128700940735,0.0,-0.9684690744028899,357606.1942725813,1580108.215353832,4.418570597100486,1580108.215353832,4.418570597100486,0.85,0.1015073529623887,4.028046144702076,101325.0,128389.99471110005,1.2671107299393047,1.0,0.0,4.028046144700494,1.2835688700320684,1.2838685121484674,3.138161292896921,22746.71171619169,2319.5190728935663,19334.706262113395,1971.5913448642907,0.85,0.850000057298412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5594.436482574364,4632.441516551485,5.620896606492706,4.715346449687087,-1.8122079670636966,6.5275544167507835,4.7934188717309185,3.5,1.3695482490659767,0.6,0.0002334323654385558,0.9702716899975674,0.00024058453714045913,198.68499496303738,0.0,0.0,0.0,0.0,8.110394693677891e-05,0.00015232841850177688,0.0006135858988746467,0.10150735296071198,0.07198948191527373,0.029517871045438248,0.10150735334162542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539035.7870333679,578.6558188500976,0.0,0.10150735296071198,0.07198948191646289,0.029517871045925823,0.37377559453009,0.37377559453009,0.15325927203873382,0.0,3.818008286027805,5.0510567405086135,0.8397209628588485,3.8188052891838993,5.048436994412839,0.8486895777933796,26353.077128185392,22400.115558957583,0.85,1.1304725369500173,0.6490875178694383,42257.45940475719,25750.0,0.0,0.0,5649.297788135849,0.08120374405760686,2.0300936014401696,2377.8881400185674,3271.409648117282,5649.297788135849,130.8410134266336,0.4394141994459242,1.18081818548124,1.2676949172023873,1.1523885827651905,0.003431444754799606,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31399.29778813585,,,,,,,,,,,,,,,,,,,,2.0,16549.81284728953,1609.9936021697283,0.37377559453009,0.15325927203873382,6.112871282664199,4.7934188717309185
1183.0,-29.7104119037462,4.714959817718246,35.29618663291727,24.37666479907932,5.241130053868323,-26.215257719102947,-39.75200130427254,1.745975869224671,-0.968091611149589,-4.787867439761861,40.58928678904548,42400.60721571381,31443.37816150454,31443.37816150454,73843.98537721836,77473.97573034413,77473.97573034413,31443.37816150454,108917.35389184867,108917.35389184867,108917.35389184867,135270.2219549896,135270.2219549896,0.0,0.0,91624.7948221682,56551.426307536174,38970.40946070225,26352.868063140922,65323.27752384317,22399.937853669784,1610.0,0.0,0.8858649177759828,2.854553899816032,0.0014959128700940735,0.0,-0.968091611149589,357597.94246628974,1580098.9235149776,4.418646574466606,1580098.9235149776,4.418646574466606,0.85,0.10150482180190527,4.028046144702076,101325.0,128390.06146673593,1.267111388766207,1.0,0.0,4.0280461447003475,1.2835717273680307,1.283871370151459,3.138154307092446,22746.709330199345,2319.5188295900584,19334.701270937774,1971.5908359060204,0.85,0.8499999270342077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5594.022930582681,4632.441516551485,5.620888321641069,4.714959817718246,-1.8129066837974928,6.527866501515739,4.79282832101705,3.5,1.3693795202905858,0.6,0.0002334323654385558,0.9703438277724176,0.00024056665148727523,198.68557933312587,0.0,0.0,0.0,0.0,8.109767468086161e-05,0.0001523346907576942,0.000613611163810913,0.10150482179889263,0.07198948347772365,0.029515338321168982,0.10150482226315154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539034.7339097593,578.6561639721591,0.0,0.10150482179889263,0.07198948347986027,0.029515338322045,0.3737756501720056,0.3737756501720056,0.1532461414079315,0.0,3.8186424069948544,5.050668807820671,0.8425451342887413,3.8197758286122507,5.047992690890226,0.8527903236532097,26352.868063140922,22399.937853669784,0.85,1.1304390743447479,0.649088790749017,42257.45940475719,25750.0,0.0,0.0,5646.9823252436645,0.08116962439855216,2.0292406099638023,2376.925403889087,3270.0569213545773,5646.9823252436645,130.92220096152812,0.43922956925623435,1.1807937099045431,1.2676967545246658,1.1523885827651905,0.0034313513913961295,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31396.982325243665,,,,,,,,,,,,,,,,,,,,2.0,16549.8081939001,1610.0,0.3737756501720056,0.1532461414079315,6.112871282664199,4.79282832101705
1184.0,-29.711127647946938,4.714574682857532,35.29607292113512,24.376082117110514,5.2405651951353,-26.215958374547903,-39.75267803817985,1.7453959217364725,-0.9680884397196792,-4.788422883394867,40.58906121754264,42400.520394905776,31440.8848714863,31440.8848714863,73841.40526639207,77473.90357439709,77473.90357439709,31440.8848714863,108914.78844588339,108914.78844588339,108914.78844588339,135267.35055305014,135267.35055305014,0.0,0.0,91624.78375601364,56551.40057652325,38970.42575498932,26352.56210716676,65322.98786215608,22399.677791091744,1610.0,0.0,0.8858628982931641,2.8544881416688246,0.0014959128700940735,0.0,-0.9680884397196792,357590.21439738275,1580089.0769194327,4.418714532169809,1580089.0769194327,4.418714532169809,0.85,0.10150225216468217,4.028046144702076,101325.0,128390.12165259277,1.2671119827544315,1.0,0.0,4.028046144702188,1.2835744353224388,1.2838740787380243,3.138147686534607,22746.70658292333,2319.5185494458688,19334.70006699866,1971.590713138397,0.85,0.8499999767664752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5593.609003946203,4632.441516551485,5.620858527885172,4.714574682857532,-1.8135792528271657,6.528153935684697,4.792237264455928,3.5,1.3692106469874081,0.6,0.0002334323654385558,0.9704159453769212,0.00024054877349309,198.68616349641007,0.0,0.0,0.0,0.0,8.109147739040882e-05,0.00015234088804814698,0.000613636126782829,0.10150225216250605,0.07198945444681633,0.029512797715689727,0.10150225258265358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539033.6179063936,578.6565297004731,0.0,0.10150225216250605,0.0719894544483597,0.02951279771632247,0.37377570518878195,0.37377570518878195,0.15323303471699828,0.0,3.8192472715337544,5.0502654849861415,0.8453078029994003,3.820334443675165,5.047599150950987,0.8553736545940751,26352.56210716676,22399.677791091744,0.85,1.1304045893034085,0.6490903399026838,42257.45940475719,25750.0,0.0,0.0,5644.668688200711,0.08113553269306084,2.0283883173265194,2375.9634123620976,3268.705275838613,5644.668688200711,131.00335439004436,0.4390450903304155,1.1807692656683126,1.2676985896584496,1.1523885827651905,0.003431258141631499,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31394.668688200712,,,,,,,,,,,,,,,,,,,,2.0,16549.80352680068,1610.0,0.37377570518878195,0.15323303471699828,6.112871282664199,4.792237264455928
1185.0,-29.71184256407605,4.714194364132235,35.29595782443395,24.37560431370514,5.240118031615355,-26.216646514923678,-39.75333783365784,1.7449219824627378,-0.9692426365912752,-4.788853989484376,40.58879345640743,42400.36654668952,31437.994966281156,31437.994966281156,73838.36151297067,77473.77948385973,77473.77948385973,31437.994966281156,108911.77445014089,108911.77445014089,108911.77445014089,135263.7171683813,135263.7171683813,0.0,0.0,91624.76807238134,56551.355135210324,38970.45881907891,26351.942718240407,65322.40153731931,22399.151310504345,1609.979276747054,0.0,0.8858616670744777,2.854452666150111,0.0014959128700940735,0.0,-0.9692426365912752,357584.21636873984,1580077.3887350082,4.418755964065363,1580077.3887350082,4.418755964065363,0.85,0.10149954326548964,4.028046144702076,101325.0,128390.16352101498,1.2671123959636317,1.0,0.0,4.028046144701461,1.2835766483001514,1.2838762922323443,3.1381422761441184,22746.702689315425,2319.518152408358,19334.700149768585,1971.5907215785805,0.85,0.8500001259017851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5593.19492188607,4632.441516551485,5.6207579756008235,4.714194364132235,-1.81416497883958,6.5283593429718145,4.79164601513581,3.5,1.3690417186102315,0.6,0.0002334323654385558,0.9704879853180302,0.000240530917404464,198.6867469872827,0.0,0.0,0.0,0.0,8.108543563760355e-05,0.00015234692980095225,0.0006136604632419235,0.101499543264471,0.0719893241830601,0.02951021908141089,0.10149954356650347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539032.2931727617,578.656963831991,0.0,0.101499543264471,0.07198932418378257,0.029510219081707072,0.3737757585131563,0.3737757585131563,0.15321994532957636,0.0,3.8195401469863555,5.049850671011484,0.8470406326492821,3.819611352893105,5.0473740990654505,0.8532074159893455,26351.942718240407,22399.151310504345,0.85,1.130368139799424,0.6490938108340335,42257.45940475719,25750.0,0.0,0.0,5642.356719245432,0.08110146890769118,2.0275367226922776,2375.0020673062045,3267.354651939227,5642.356719245432,131.08447374011993,0.43886076248750605,1.1807448527194928,1.2677004176896531,1.1523885827651905,0.0034311652551896306,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31392.356719245432,,,,,,,,,,,,,,,,,,,,2.0,16549.798840995067,1609.979276747054,0.3737757585131563,0.15321994532957636,6.112871282664199,4.79164601513581
1186.0,-29.712556661816976,4.713812172740184,35.29584433041284,24.374921328295045,5.2394404501149126,-26.21735696204108,-39.75402734996749,1.7442407503386161,-0.9680180412252071,-4.789528745398916,40.588609943220135,42400.33941376574,31435.90888488556,31435.90888488556,73836.2482986513,77473.7577143141,77473.7577143141,31435.90888488556,108909.66659919966,108909.66659919966,108909.66659919966,135261.6185251406,135261.6185251406,0.0,0.0,91624.76108310363,56551.34278255367,38970.46477838884,26351.951925940935,65322.41670432978,22399.159137049795,1610.0,0.0,0.8858588853690298,2.854356362097438,0.0014959128700940735,0.0,-0.9680180412252071,357574.82857008785,1580069.3781394428,4.418849571872856,1580069.3781394428,4.418849571872856,0.85,0.10149710632330551,4.028046144702076,101325.0,128390.23428532958,1.267113094353117,1.0,0.0,4.028046144703824,1.2835798292094502,1.2838794738842092,3.138134499342302,22746.700954162086,2319.5179754719593,19334.692911325616,1971.589983462815,0.85,0.8499998725216389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5592.781387397672,4632.441516551485,5.620800583359243,4.713812172740184,-1.8149184643587861,6.52873063709897,4.791055576791775,3.5,1.3688730219405072,0.6,0.0002334323654385558,0.970559948552097,0.00024051308297524064,198.68732981363522,0.0,0.0,0.0,0.0,8.107912217554553e-05,0.00015235324326301025,0.000613685894158426,0.10149710631977736,0.07198939306433526,0.029507713255442106,0.1014971068755631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539031.3852517372,578.657261368681,0.0,0.10149710631977736,0.07198939306683767,0.029507713256467838,0.373775809517598,0.373775809517598,0.15320680914983958,0.0,3.820245187208286,5.049500466461211,0.8500161240776833,3.821510704173704,5.046820395492773,0.8607215809043964,26351.951925940935,22399.159137049795,0.85,1.1303355268201092,0.6490932447536851,42257.45940475719,25750.0,0.0,0.0,5640.045917839378,0.08106743300905336,2.0266858252263322,2374.041056340342,3266.004861499036,5640.045917839378,131.16555903965906,0.4386765855468252,1.180720471005137,1.2677022228645283,1.1523885827651905,0.003431073532495272,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31390.04591783938,,,,,,,,,,,,,,,,,,,,2.0,16549.794147920347,1610.0,0.373775809517598,0.15320680914983958,6.112871282664199,4.791055576791775
1187.0,-29.71327042335949,4.713433483998302,35.29573002376689,24.374403431452834,5.238948166049125,-26.218048575022063,-39.75469140624625,1.743726317711548,-0.968695904736876,-4.7900075996576765,40.58835928633685,42400.208036444325,31433.17993600267,31433.17993600267,73833.387972447,77473.65395456171,77473.65395456171,31433.17993600267,108906.83389056439,108906.83389056439,108906.83389056439,135258.29147716996,135258.29147716996,0.0,0.0,91624.74699615754,56551.30107803954,38970.49546457556,26351.457586605553,65321.95305118111,22398.73894861472,1609.987495935153,0.0,0.885857348095154,2.8543088306942845,0.0014959128700940735,0.0,-0.968695904736876,357568.1664437611,1580058.436680629,4.418901303198486,1580058.436680629,4.418901303198486,0.85,0.10149445198575383,4.028046144702076,101325.0,128390.28300191124,1.2671135751483962,1.0,0.0,4.028046144700506,1.2835822312844356,1.2838818765199458,3.138128626688258,22746.69745694642,2319.5176188552073,19334.69325564774,1971.5900185739006,0.85,0.850000018343027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5592.366992849262,4632.441516551485,5.6207291074056895,4.713433483998302,-1.8155366429384974,6.5289701269368,4.79046393966206,3.5,1.3687039827605887,0.6,0.0002334323654385558,0.9706318836583413,0.00024049525815981036,198.6879123690091,0.0,0.0,0.0,0.0,8.107304226434997e-05,0.00015235932317420584,0.0006137103843212774,0.10149445198451615,0.07198930251225522,0.02950514947226094,0.10149445232954053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539030.1451417356,578.6576677674409,0.0,0.10149445198451615,0.07198930251313308,0.029505149472620743,0.3737758623091893,0.3737758623091893,0.15319371207961857,0.0,3.820696287504461,5.0490878641902555,0.8522808137969946,3.82131169492078,5.046529608355058,0.8604903522203813,26351.457586605553,22398.73894861472,0.85,1.1302997617752948,0.6490958407692262,42257.45940475719,25750.0,0.0,0.0,5637.737286976886,0.08103342496380905,2.0258356240952247,2373.081006831338,3264.656280145548,5637.737286976886,131.24661031653272,0.4384925593279708,1.1806961204724125,1.2677040369312966,1.1523885827651905,0.0034309813603629626,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31387.737286976888,,,,,,,,,,,,,,,,,,,,2.0,16549.789447410138,1609.987495935153,0.3737758623091893,0.15319371207961857,6.112871282664199,4.79046393966206
1188.0,-29.713983687425245,4.713054254177004,35.29561670898652,24.373761691991263,5.238316792657665,-26.218753650720906,-39.75537634743375,1.7430867559530163,-0.9679466883616215,-4.790633525360992,40.58815956246745,42400.16531582385,31430.937595837982,31430.937595837982,73831.10291166183,77473.6118668838,77473.6118668838,31430.937595837982,108904.54946272178,108904.54946272178,108904.54946272178,135255.89200941956,135255.89200941956,0.0,0.0,91624.73806069409,56551.291509632865,38970.4961678458,26351.342546697793,65321.83871454359,22398.641164693123,1610.0,0.0,0.8858548745859158,2.8542247029969245,0.0014959128700940735,0.0,-0.9679466883616215,357559.4583143301,1580049.7185479132,4.418984540352708,1580049.7185479132,4.418984540352708,0.85,0.10149196524235564,4.028046144702076,101325.0,128390.34970187106,1.2671142334258185,1.0,0.0,4.028046144700221,1.283585217645856,1.2838848635785158,3.1381213255865203,22746.695238634333,2319.5173926503276,19334.689065872604,1971.589591335737,0.85,0.8499999170443636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5591.952871779824,4632.441516551485,5.620744365435621,4.713054254177004,-1.8162559354573262,6.52931018963433,4.789872722179493,3.5,1.3685350634798552,0.6,0.0002334323654385558,0.9707037743730497,0.00024047744698357974,198.68849452176664,0.0,0.0,0.0,0.0,8.106677157839072e-05,0.00015236559386016507,0.0006137356429336802,0.10149196523944928,0.07198933202944421,0.029502633210005062,0.10149196573998666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539029.1570203023,578.6579915863351,0.0,0.10149196523944928,0.07198933203150572,0.02950263321084992,0.3737759125115689,0.3737759125115689,0.1531806051587008,0.0,3.821386945741267,5.048715808518921,0.8552612190089235,3.8226868369993667,5.046040902274058,0.8660728308275338,26351.342546697793,22398.641164693123,0.85,1.130266758630352,0.6490963229175553,42257.45940475719,25750.0,0.0,0.0,5635.430017282302,0.08099944473867197,2.0249861184667974,2372.1214133640283,3263.3086039182745,5635.430017282302,131.32762759857846,0.438308683650822,1.1806718010685948,1.2677058343760605,1.1523885827651905,0.003430890035130157,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31385.430017282302,,,,,,,,,,,,,,,,,,,,2.0,16549.78472983184,1610.0,0.3737759125115689,0.1531806051587008,6.112871282664199,4.789872722179493
1189.0,-29.714696412098757,4.712677230556414,35.29550314469286,24.373204225581162,5.237780060337247,-26.219448775694435,-39.75604473436249,1.7425324239326248,-0.9681801774530072,-4.791159470566808,40.58792566545253,42400.055956626165,31428.367548295064,31428.367548295064,73828.42350492123,77473.52797235109,77473.52797235109,31428.367548295064,108901.89552064615,108901.89552064615,108901.89552064615,135252.86548300006,135252.86548300006,0.0,0.0,91624.72542200789,56551.25340628184,38970.524461917834,26350.969962353916,65321.49442427175,22398.32446800083,1609.9955089241205,0.0,0.8858530358441462,2.854165624677149,0.0014959128700940735,0.0,-0.9681801774530072,357552.14128106023,1580039.5087719338,4.419046416869073,1580039.5087719338,4.419046416869073,0.85,0.10148937085012183,4.028046144702076,101325.0,128390.4042644425,1.267114771916531,1.0,0.0,4.028046144703489,1.2835878060478791,1.2838874525847872,3.1381149974494424,22746.692100962682,2319.517072696862,19334.68458147539,1971.5891340544827,0.85,0.8499998371480622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5591.538173799868,4632.441516551485,5.620701597917758,4.712677230556414,-1.8169061040211285,6.529583334577543,4.789280710323398,3.5,1.3683659172352567,0.6,0.0002334323654385558,0.97077561645948,0.00024045965049050984,198.68907623768996,0.0,0.0,0.0,0.0,8.106065288009276e-05,0.00015237171255846302,0.0006137602893327699,0.10148937084862601,0.07198928013623034,0.029500090712395677,0.10148937123962574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539027.9998299398,578.6583708108337,0.0,0.10148937084862601,0.07198928013729135,0.02950009071283048,0.37377596282733794,0.37377596282733794,0.15316753528709198,0.0,3.821960540642692,5.048309475670521,0.8579277147027256,3.8229792931138036,5.0456870113940795,0.867660925799953,26350.969962353916,22398.32446800083,0.85,1.1302316971714679,0.6490980699435961,42257.45940475719,25750.0,0.0,0.0,5633.1247138243,0.08096549230040688,2.0241373075101703,2371.162654596665,3261.962059227635,5633.1247138243,131.4086109136006,0.4381249583355348,1.1806475127410716,1.2677076343923301,1.1523885827651905,0.0034307985815784873,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31383.124713824298,,,,,,,,,,,,,,,,,,,,2.0,16549.779998427613,1609.9955089241205,0.37377596282733794,0.15316753528709198,6.112871282664199,4.789280710323398
1190.0,-29.715408800113618,4.712300954256835,35.29538998062388,24.372602335084252,5.2371934428100095,-26.220148586814336,-39.75672513535244,1.7419332295103458,-0.9679059836795432,-4.791738091569669,40.58771019394648,42399.99788484993,31425.974118224025,31425.974118224025,73825.97200307396,77473.46620821838,77473.46620821838,31425.974118224025,108899.4403264424,108899.4403264424,108899.4403264424,135250.17404816294,135250.17404816294,0.0,0.0,91624.71457790834,56551.24625453827,38970.52035930007,26350.733721720528,65321.2540810206,22398.123663462447,1610.0,0.0,0.8858508610768936,2.85409348675101,0.0014959128700940735,0.0,-0.9679059836795432,357544.0915494515,1580030.1033268298,4.419119601388512,1580030.1033268298,4.419119601388512,0.85,0.1014868396365262,4.028046144702076,101325.0,128390.46857033028,1.2671154065662993,1.0,0.0,4.028046144700532,1.2835906039424732,1.2838902511325343,3.138108157172675,22746.68940881389,2319.516798174085,19334.684750077668,1971.58915124713,0.85,0.849999945160629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5591.123478774155,4632.441516551485,5.620690409991467,4.712300954256835,-1.8175922458630804,6.529893200119916,4.7886887319548155,3.5,1.3681967805585187,0.6,0.0002334323654385558,0.9708474303429306,0.0002404418636160997,198.689657682241,0.0,0.0,0.0,0.0,8.1054424638461e-05,0.0001523779408000948,0.000613785376977463,0.10148683963435312,0.07198927120973901,0.029497568424614103,0.1014868400816878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539026.9337991477,578.6587201610599,0.0,0.10148683963435312,0.07198927121128049,0.029497568425245715,0.3737760109062994,0.3737760109062994,0.153154477998023,0.0,3.8226094885268935,5.0479195875167875,0.8608111298830181,3.823832107890098,5.045263029853629,0.8713185599660846,26350.733721720528,22398.123663462447,0.85,1.1301983258236992,0.6490995692192237,42257.45940475719,25750.0,0.0,0.0,5630.82096227448,0.0809315676158301,2.023289190395751,2370.2044720250515,3260.616490249429,5630.82096227448,131.48956028937022,0.43794138320254355,1.18062325543734,1.2677094239401048,1.1523885827651905,0.00343070766221683,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31380.82096227448,,,,,,,,,,,,,,,,,,,,2.0,16549.775254053737,1610.0,0.3737760109062994,0.153154477998023,6.112871282664199,4.7886887319548155
1191.0,-29.716120754624683,4.711926148472228,35.295276885288565,24.37202272647994,5.236631808433796,-26.220845509249433,-39.75739757353438,1.7413565630586032,-0.9678971485124634,-4.792290231634997,40.58748586774385,42399.90842263119,31423.49567364008,31423.49567364008,73823.40409627128,77473.39342299342,77473.39342299342,31423.49567364008,108896.8890966335,108896.8890966335,108896.8890966335,135247.31862649895,135247.31862649895,0.0,0.0,91624.70265299737,56551.21765263536,38970.53888929112,26350.429529865458,65320.968419156576,22397.86510038564,1610.0,0.0,0.8858488537004936,2.85402805245838,0.0014959128700940735,0.0,-0.9678971485124634,357536.4103531955,1580020.3114139526,4.4191871531436915,1580020.3114139526,4.4191871531436915,0.85,0.10148428295553125,4.028046144702076,101325.0,128390.52341128225,1.267115947804414,1.0,0.0,4.02804614470046,1.2835932966558719,1.2838929444745322,3.138101574070455,22746.686448343593,2319.516496290129,19334.684741547666,1971.589150377312,0.85,0.8500000554127132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5590.70848095841,4632.441516551485,5.6206643184252,4.711926148472228,-1.8182598762908397,6.5301860247630685,4.788096350655369,3.5,1.368027528758677,0.6,0.0002334323654385558,0.9709192062519105,0.00024042408877633268,198.69023877637028,0.0,0.0,0.0,0.0,8.104826972126567e-05,0.00015238409571729014,0.0006138101692679427,0.10148428295291029,0.07198924074131864,0.029495042211591653,0.10148428337825302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539025.8239609067,578.6590838672306,0.0,0.10148428295291029,0.07198924074317789,0.029495042212353356,0.373776057922571,0.373776057922571,0.1531414457124319,0.0,3.8232308302070805,5.0475200894032355,0.8636248033654397,3.8243930831225157,5.044875293961752,0.8739001755000118,26350.429529865458,22397.86510038564,0.85,1.1301639562744328,0.6491010382846167,42257.45940475719,25750.0,0.0,0.0,5628.518979487313,0.0808976706518093,2.022441766295231,2369.2470016601414,3259.2719778271717,5628.518979487313,131.57047575362526,0.43775795807256085,1.1805990291050068,1.2677112099439387,1.1523885827651905,0.003430616925210563,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31378.518979487315,,,,,,,,,,,,,,,,,,,,2.0,16549.770492666772,1610.0,0.373776057922571,0.1531414457124319,6.112871282664199,4.788096350655369
1192.0,-29.71683263272964,4.71155590205828,35.2951625051769,24.371540697198384,5.236179781200552,-26.221531401714774,-39.75805324790997,1.7408785501856952,-0.9689672327930339,-4.7927265485610056,40.5872222562817,42399.74979231568,31420.648224681852,31420.648224681852,73820.39801699753,77473.27201088548,77473.27201088548,31420.648224681852,108893.92023556733,108893.92023556733,108893.92023556733,135243.7536226687,135243.7536226687,0.0,0.0,91624.6864488622,56551.16423029239,38970.58024285534,26349.833387101386,65320.41362995673,22397.358379036177,1609.9806944014845,0.0,0.8858475806345698,2.853990833092865,0.0014959128700940735,0.0,-0.9689672327930339,357530.3405417301,1580008.8047455614,4.41922999416366,1580008.8047455614,4.41922999416366,0.85,0.1014815968856431,4.028046144702076,101325.0,128390.57190515952,1.2671164264017718,1.0,0.0,4.028046144703347,1.2835955287201826,1.283895177059906,3.1380961171766204,22746.682425516003,2319.5160860758774,19334.679932268,1971.5886599672674,0.85,0.8499999943103527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5590.293334027482,4632.441516551485,5.62057236485748,4.71155590205828,-1.8188465770441304,6.530402479102411,4.787503785834108,3.5,1.367858224524031,0.6,0.0002334323654385558,0.9709909801816528,0.00024040631705444403,198.69081981153565,0.0,0.0,0.0,0.0,8.10422686614743e-05,0.0001523900967770815,0.0006138343418136994,0.10148159688462632,0.0719891159741258,0.02949248091050053,0.10148159719362175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539024.5197623229,578.6595112670985,0.0,0.10148159688462632,0.07198911597484704,0.029492480910796058,0.3737761032457611,0.3737761032457611,0.15312843112090355,0.0,3.8235579138813023,5.04711015156505,0.8654657856969266,3.8237593157679726,5.044643186776,0.8720556606083392,26349.833387101386,22397.358379036177,0.85,1.1301275346355522,0.6491041228322939,42257.45940475719,25750.0,0.0,0.0,5626.218655008047,0.08086380137526337,2.0215950343815825,2368.290174928429,3257.9284800796177,5626.218655008047,131.6513573340706,0.4375746827665764,1.1805748336917892,1.2677129889711471,1.1523885827651905,0.003430526544935135,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31376.218655008048,,,,,,,,,,,,,,,,,,,,2.0,16549.765716218062,1609.9806944014845,0.3737761032457611,0.15312843112090355,6.112871282664199,4.787503785834108
1193.0,-29.717544439489327,4.711183984545947,35.295049622364324,24.37086742082613,5.235513028841989,-26.222238704106726,-39.758742310199864,1.7402072934593749,-0.9678224347044875,-4.793389945343477,40.58703710691821,42399.73000091955,31418.549625756932,31418.549625756932,73818.27962667649,77473.24555739005,77473.24555739005,31418.549625756932,108891.79518314698,108891.79518314698,108891.79518314698,135241.6179072079,135241.6179072079,0.0,0.0,91624.67823218534,56551.16267571484,38970.57284052278,26349.822724060905,65320.39556458368,22397.349315451767,1610.0,0.0,0.8858448625642984,2.8538969606514564,0.0014959128700940735,0.0,-0.9678224347044875,357521.11187003885,1580000.7229938374,4.419321462527162,1580000.7229938374,4.419321462527162,0.85,0.10147916422524082,4.028046144702076,101325.0,128390.64005269774,1.2671170989656821,1.0,0.0,4.028046144701631,1.2835986631429803,1.2838983122144176,3.138088454251834,22746.68038564939,2319.515878067372,19334.680640352206,1971.5887321717616,0.85,0.8500001016653941,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5589.878692540543,4632.441516551485,5.620613854766413,4.711183984545947,-1.8195896369672497,6.530773621513196,4.7869119717466875,3.5,1.367689134784768,0.6,0.0002334323654385558,0.9710627526411281,0.00024038854832363703,198.69140079186673,0.0,0.0,0.0,0.0,8.103596246144946e-05,0.00015239640297710634,0.0006138597434783971,0.10147916422155882,0.0719891767116625,0.02948998750989633,0.1014791647711118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539023.6037497577,578.6598114540392,0.0,0.10147916422155882,0.07198917671427447,0.029489987510966344,0.3737761463148106,0.3737761463148106,0.15311537355047788,0.0,3.8242659132679933,5.046760279301793,0.8684549515311915,3.8255675106389617,5.044103045463487,0.8792348111957153,26349.822724060905,22397.349315451767,0.85,1.130095416426111,0.6491039993626191,42257.45940475719,25750.0,0.0,0.0,5623.919524276929,0.08082995975316194,2.020748993829047,2367.333701913782,3256.5858223631476,5623.919524276929,131.732205058378,0.43739155710585437,1.1805506691455128,1.267714746360305,1.1523885827651905,0.0034304372661828645,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31373.919524276927,,,,,,,,,,,,,,,,,,,,2.0,16549.760917568205,1610.0,0.3737761463148106,0.15311537355047788,6.112871282664199,4.7869119717466875
1194.0,-29.718254879453895,4.710815414529383,35.294935982573286,24.37034840639683,5.235019389182374,-26.222927463225872,-39.75940217552704,1.7396919729540572,-0.9684526379864451,-4.793870280818116,40.58678929322648,42399.59462143885,31415.850920628174,31415.850920628174,73815.44554206703,77473.14280928382,77473.14280928382,31415.850920628174,108888.99372991199,108888.99372991199,108888.99372991199,135238.33572151695,135238.33572151695,0.0,0.0,91624.66326324677,56551.11507540076,38970.60909760667,26349.34199160496,65319.95108921163,22396.940692864217,1609.9882794464436,0.0,0.885843307205672,2.8538486190762637,0.0014959128700940735,0.0,-0.9684526379864451,357514.4299247604,1579989.9059996814,4.419373803547435,1579989.9059996814,4.419373803547435,0.85,0.10147652857146189,4.028046144702076,101325.0,128390.6902168578,1.2671175940474493,1.0,0.0,4.0280461447020635,1.2836010694344164,1.2839007190675893,3.1380825714619602,22746.676669470864,2319.5154991226223,19334.67738383801,1971.5884000997294,0.85,0.8500000973675323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5589.463244951181,4632.441516551485,5.620548797597927,4.710815414529383,-1.8202062153882284,6.5310216299176105,4.786319036467231,3.5,1.3675197247049231,0.6,0.0002334323654385558,0.9711343929914871,0.00024037081491830355,198.6919806600005,0.0,0.0,0.0,0.0,8.10299238930677e-05,0.0001524024415454881,0.0006138840671104869,0.10147652856978848,0.07198908854884352,0.02948744002094496,0.10147652892417311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539022.3777107539,578.660213239632,0.0,0.10147652856978848,0.07198908855003067,0.02948744002143123,0.37377619095123393,0.37377619095123393,0.15310235248072177,0.0,3.8247339921420576,5.046352357964508,0.8707700978749813,3.825417642831667,5.043809997288804,0.8791785206117879,26349.34199160496,22396.940692864217,0.85,1.1300597185269254,0.6491063436886384,42257.45940475719,25750.0,0.0,0.0,5621.622518640375,0.08079614575252599,2.019903643813148,2366.378165232505,3255.2443534078707,5621.622518640375,131.8130189541862,0.4372085809119368,1.180526535414114,1.2677165116845412,1.1523885827651905,0.003430347586555648,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31371.622518640375,,,,,,,,,,,,,,,,,,,,2.0,16549.75609661836,1609.9882794464436,0.37377619095123393,0.15310235248072177,6.112871282664199,4.786319036467231
1195.0,-29.71896576873499,4.7104464028743775,35.29482327647629,24.369713162910216,5.2343952589771545,-26.223629677209424,-39.76008292576296,1.7390591674511813,-0.9677451441026506,-4.794488496168752,40.58658920874677,42399.54405987832,31413.6082831767,31413.6082831767,73813.15234305502,77473.09770326289,77473.09770326289,31413.6082831767,108886.70598643959,108886.70598643959,108886.70598643959,135235.9227211168,135235.9227211168,0.0,0.0,91624.65328087467,56551.09963748838,38970.6151593181,26349.216734677222,65319.83189399532,22396.83422447564,1610.0,0.0,0.8858408740973616,2.8537659770169954,0.0014959128700940735,0.0,-0.9677451441026506,357505.8300787135,1579981.1724114416,4.41945568290053,1579981.1724114416,4.41945568290053,0.85,0.1014740498615595,4.028046144702076,101325.0,128390.75480112611,1.2671182314446199,1.0,0.0,4.028046144702519,1.2836040243349234,1.2839036746579016,3.1380753474882073,22746.674191253947,2319.5152464148255,19334.670896436477,1971.587738568877,0.85,0.8499999047716005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5589.048050029305,4632.441516551485,5.6205650769118,4.7104464028743775,-1.820917588065082,6.531363990939459,4.785726491153143,3.5,1.3673504260437552,0.6,0.0002334323654385558,0.9712060843578039,0.00024035307150377833,198.69256089825865,0.0,0.0,0.0,0.0,8.10236946383508e-05,0.000152408670800205,0.0006139091588359336,0.1014740498582886,0.07198911290498378,0.029484936953304827,0.10147405035813067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539021.3878088362,578.6605376404506,0.0,0.1014740498582886,0.07198911290730428,0.029484936954255216,0.37377623308666436,0.37377623308666436,0.15308932171376274,0.0,3.825424930751126,5.045982440533521,0.8737507246584073,3.826743352066103,5.043330679295877,0.8845764826493223,26349.216734677222,22396.83422447564,0.85,1.1300266734128026,0.6491067541123907,42257.45940475719,25750.0,0.0,0.0,5619.326884576078,0.08076235934042743,2.019058983510684,2365.423094345478,3253.903790230599,5619.326884576078,131.89379904910103,0.4370257540066416,1.1805024324456361,1.2677182611228375,1.1523885827651905,0.003430258716161658,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31369.326884576076,,,,,,,,,,,,,,,,,,,,2.0,16549.75127932309,1610.0,0.37377623308666436,0.15308932171376274,6.112871282664199,4.785726491153143
1196.0,-29.719676105168023,4.710079544758171,35.29471033115445,24.369157652277522,5.233860691390111,-26.224322436208524,-39.76075096344573,1.7385070224306292,-0.9679656212493342,-4.795012159049101,40.58635682876479,42399.442909748504,31411.056161193508,31411.056161193508,73810.49907094201,77473.01290126069,77473.01290126069,31411.056161193508,108884.0690624542,108884.0690624542,108884.0690624542,135232.91715428483,135232.91715428483,0.0,0.0,91624.63964456903,56551.06965305673,38970.63332390256,26348.848091830638,65319.4814157332,22396.520878056042,1609.9956564871786,0.0,0.8858390412796239,2.853707001715277,0.0014959128700940735,0.0,-0.9679656212493342,357498.54565435904,1579971.029187131,4.419517361378855,1579971.029187131,4.419517361378855,0.85,0.1014714692263266,4.028046144702076,101325.0,128390.8105328955,1.267118781474419,1.0,0.0,4.028046144702263,1.2836066026004829,1.2839062535253432,3.1380690443174575,22746.670805913975,2319.5149012062197,19334.673200360216,1971.587973503716,0.85,0.8500001325615235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5588.6323107260905,4632.441516551485,5.6205265286297745,4.710079544758171,-1.82156355785474,6.531643102612911,4.785133198328099,3.5,1.3671809138080282,0.6,0.0002334323654385558,0.9712777256735686,0.00024033534309321616,198.69314068865913,0.0,0.0,0.0,0.0,8.101758214113964e-05,0.00015241478329741615,0.0006139337802567595,0.10147146922490755,0.07198906028778937,0.029482408937118173,0.10147146961678247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539020.2381280889,578.6609144021502,0.0,0.10147146922490755,0.07198906028879612,0.029482408937530485,0.3737762752549232,0.3737762752549232,0.1530763251049523,0.0,3.826002925730677,5.045580106227192,0.8764267663685814,3.827046537799788,5.042977941245169,0.8862018584093789,26348.848091830638,22396.520878056042,0.85,1.129992116764779,0.6491086884155199,42257.45940475719,25750.0,0.0,0.0,5617.0331872488,0.0807286004839892,2.018215012099728,2364.46884298647,3252.5643442623295,5617.0331872488,131.9745453706954,0.43684307621206236,1.180478360188233,1.2677200126604966,1.1523885827651905,0.0034301697413322667,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31367.0331872488,,,,,,,,,,,,,,,,,,,,2.0,16549.746429345174,1609.9956564871786,0.3737762752549232,0.1530763251049523,6.112871282664199,4.785133198328099
1197.0,-29.720386098758976,4.709713430803557,35.29459777465826,24.36855911454188,5.233277834545326,-26.225019716452465,-39.76142720840869,1.7379114522392434,-0.9676941943860129,-4.795586737990285,40.58614226319189,42399.37727769147,31408.674710896852,31408.674710896852,73808.05198858833,77472.94952900203,77472.94952900203,31408.674710896852,108881.62423989888,108881.62423989888,108881.62423989888,135230.23554461062,135230.23554461062,0.0,0.0,91624.6277447942,56551.05549348537,38970.63583478759,26348.611304711732,65319.24713949932,22396.31960900497,1610.0,0.0,0.8858368836084145,2.8536353894215587,0.0014959128700940735,0.0,-0.9676941943860129,357490.55309522344,1579961.6635925448,4.419589972134721,1579961.6635925448,4.419589972134721,0.85,0.10146894939261969,4.028046144702076,101325.0,128390.86893711738,1.2671193578792734,1.0,0.0,4.028046144701241,1.283609383653407,1.283909035227489,3.138062245414144,22746.667851683953,2319.5145999585948,19334.669726151264,1971.5876192329965,0.85,0.8500000902206828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5588.216575073079,4632.441516551485,5.620518512292287,4.709713430803557,-1.8222442994479344,6.5319577302514915,4.784539940134501,3.5,1.3670114114670002,0.6,0.0002334323654385558,0.9713493381087619,0.00024031762444297707,198.69372020260653,0.0,0.0,0.0,0.0,8.101139498206442e-05,0.00015242097045649138,0.0006139587024190191,0.10146894939042936,0.07198904919955287,0.029479900190876485,0.10146894983774715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539019.1765832088,578.6612622806193,0.0,0.10146894939042936,0.07198904920110688,0.029479900191512802,0.37377631523620936,0.37377631523620936,0.15306333933158414,0.0,3.8266533876251856,5.0451934948433745,0.8793117245062376,3.827892543604264,5.042557683570124,0.8898321092905235,26348.611304711732,22396.31960900497,0.85,1.1299587062134973,0.6491100117418847,42257.45940475719,25750.0,0.0,0.0,5614.741036343183,0.08069486915038462,2.017371728759614,2363.5151676405458,3251.2258687026365,5614.741036343183,132.0552579465095,0.4366605473505658,1.1804543185901648,1.2677217539793202,1.1523885827651905,0.003430081287793499,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31364.741036343185,,,,,,,,,,,,,,,,,,,,2.0,16549.741566746343,1610.0,0.37377631523620936,0.15306333933158414,6.112871282664199,4.784539940134501
