time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1198.0,-29.721094948651253,4.7093487617284175,35.294485286507935,24.36798243960368,5.232719379222974,-26.22571352665949,-39.762095420714445,1.7373379572311838,-0.9676781800772005,-4.796135633414503,40.585919140840744,42399.282777854816,31406.2109296897,31406.2109296897,73805.49370754452,77472.87567793339,77472.87567793339,31406.2109296897,108879.08660762309,108879.08660762309,108879.08660762309,135227.39544353972,135227.39544353972,0.0,0.0,91624.61478485094,56551.02188477226,38970.6587778652,26348.30883591664,65318.967613781846,22396.062510529144,1610.0,0.0,0.8858348881912907,2.8535702514897086,0.0014959128700940735,0.0,-0.9676781800772005,357482.9179332278,1579951.9245472136,4.419657122867963,1579951.9245472136,4.419657122867963,0.85,0.10146640469436946,4.028046144702076,101325.0,128390.92327698453,1.2671198941720654,1.0,0.0,4.028046144703298,1.2836120616362463,1.2839117138354885,3.1380556985164536,22746.664634257242,2319.514271872377,19334.666529918606,1971.5872933079704,0.85,0.8500000699355258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5587.800547624025,4632.441516551485,5.620496054220091,4.7093487617284175,-1.822907078336967,6.5322558400653845,4.783946294999456,3.5,1.3668417985712733,0.6,0.0002334323654385558,0.9714208408687626,0.0002402999355354495,198.69429878641162,0.0,0.0,0.0,0.0,8.100528174510815e-05,0.00015242708369344764,0.0006139833268195724,0.10146640469209017,0.071989017250115,0.029477387441975166,0.1014664051156999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539018.0727049593,578.6616240318998,0.0,0.10146640469209017,0.07198901725173211,0.029477387442637355,0.3737763541535518,0.3737763541535518,0.15305037668486088,0.0,3.8272770322083716,5.044797649763439,0.8821286467308482,3.8284574533373075,5.042173595152917,0.8924224002098526,26348.30883591664,22396.062510529144,0.85,1.1299243757792043,0.6491113427963743,42257.45940475719,25750.0,0.0,0.0,5612.450640673029,0.08066116530683788,2.016529132670945,2362.5621992960564,3249.8884413769724,5612.450640673029,132.13593680405043,0.4364781672447934,1.1804303075998013,1.267723491768983,1.1523885827651905,0.0034299930157048403,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31362.45064067303,,,,,,,,,,,,,,,,,,,,2.0,16549.7366873379,1610.0,0.3737763541535518,0.15305037668486088,6.112871282664199,4.783946294999456
1199.0,-29.721802664461674,4.708988685464168,35.294371488729865,24.367505439464026,5.232272740914727,-26.226395134202114,-39.7627504664473,1.736865210655111,-0.9687590953026302,-4.7965664346498045,40.58565601991323,42399.13837434225,31403.371045195305,31403.371045195305,73802.50941953756,77472.75275494356,77472.75275494356,31403.371045195305,108876.12380013887,108876.12380013887,108876.12380013887,135223.83289398704,135223.83289398704,0.0,0.0,91624.59756631803,56550.98318571647,38970.68264511284,26347.70909384818,65318.39173896103,22395.552729770952,1609.9803367146164,0.0,0.8858336413624337,2.8535338344452286,0.0014959128700940735,0.0,-0.9687590953026302,357476.9255565357,1579940.439666111,4.419699081853719,1579940.439666111,4.419699081853719,0.85,0.10146372787359702,4.028046144702076,101325.0,128390.97210491836,1.267120376066305,1.0,0.0,4.028046144703602,1.2836142691742702,1.28391392188885,3.1380503017415484,22746.660359595957,2319.513835978235,19334.66092060993,1971.5867213176705,0.85,0.8499999830723883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5587.384377352947,4632.441516551485,5.620406423528144,4.708988685464168,-1.8234873401048644,6.532476025569032,4.783352475546462,3.5,1.3666721358704177,0.6,0.0002334323654385558,0.9714922348967574,0.0002402822761247939,198.69487644790783,0.0,0.0,0.0,0.0,8.099928937837292e-05,0.0001524330760601829,0.000614007464349298,0.1014637278724816,0.07198888923782529,0.02947483863465632,0.1014637281811796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539016.7709380006,578.6620506328501,0.0,0.1014637278724816,0.07198888923861665,0.029474838634980363,0.37377639140182084,0.37377639140182084,0.1530374303352469,0.0,3.8276018449172398,5.044391585084384,0.8839563145676834,3.827807339347146,5.04195055208362,0.8905024248518316,26347.70909384818,22395.552729770952,0.85,1.1298886493482958,0.6491148548755843,42257.45940475719,25750.0,0.0,0.0,5610.161893485338,0.08062748892062334,2.015687223015582,2361.6098716843967,3248.552021800941,5610.161893485338,132.2165819707928,0.4362959357176585,1.1804063271656187,1.2677252227034441,1.1523885827651905,0.0034299050939949663,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31360.16189348534,,,,,,,,,,,,,,,,,,,,2.0,16549.731807175096,1609.9803367146164,0.37377639140182084,0.1530374303352469,6.112871282664199,4.783352475546462
1200.0,-29.722511127142873,4.708626858991206,35.29425921391447,24.36683338545265,5.231607194458428,-26.227099306250086,-39.76343149607999,1.736195373565641,-0.967584153036114,-4.797228590876387,40.585472782710376,42399.09880956808,31401.293499549665,31401.293499549665,73800.39230911774,77472.72647678321,77472.72647678321,31401.293499549665,108874.01997633287,108874.01997633287,108874.01997633287,135221.7255453562,135221.7255453562,0.0,0.0,91624.58865962988,56550.96099241463,38970.697408016946,26347.705569023336,65318.402977040285,22395.549733669835,1610.0,0.0,0.8858309223608922,2.853439717410857,0.0014959128700940735,0.0,-0.967584153036114,357467.7152215921,1579932.4416411957,4.419790583498722,1579932.4416411957,4.419790583498722,0.85,0.10146130883817588,4.028046144702076,101325.0,128391.03791406064,1.2671210255520418,1.0,0.0,4.028046144701609,1.2836173970594116,1.283917050504179,3.138042655023037,22746.658148427607,2319.513610501813,19334.655708512808,1971.5861898316764,0.85,0.8499998365627762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5586.968731507869,4632.441516551485,5.620452701383699,4.708626858991206,-1.8242269445855617,6.532853803576767,4.782759433809627,3.5,1.366502695374179,0.6,0.0002334323654385558,0.9715637099381753,0.00024026459927513151,198.69545472238931,0.0,0.0,0.0,0.0,8.099305974507423e-05,0.00015243930569348158,0.0006140325575996897,0.10146130883476784,0.0719889501593719,0.029472358675395945,0.10146130938530402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539015.8643890035,578.6623477170539,0.0,0.10146130883476784,0.07198895016178992,0.029472358676385955,0.37377642643094533,0.37377642643094533,0.1530244388865023,0.0,3.828315419488149,5.044047030592708,0.8869558426982849,3.8296444378402725,5.041413392136803,0.8977789076774343,26347.705569023336,22395.549733669835,0.85,1.1298560427917828,0.649114137473195,42257.45940475719,25750.0,0.0,0.0,5607.874322794188,0.08059383995906623,2.014845998976654,2360.6578902250544,3247.2164325691333,5607.874322794188,132.29719347417839,0.4361138525923494,1.1803823772362025,1.2677269318406894,1.1523885827651905,0.0034298182815805044,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31357.87432279419,,,,,,,,,,,,,,,,,,,,2.0,16549.726926103405,1610.0,0.37377642643094533,0.1530244388865023,6.112871282664199,4.782759433809627
1201.0,-29.723218473688153,4.708268510393494,35.2941461141049,24.366322194132977,5.231122201105397,-26.22778441665738,-39.764090872462816,1.7356881440749747,-0.9682582639853194,-4.7976998341332235,40.585224203961374,42398.97371560368,31398.590705714167,31398.590705714167,73797.56442131785,77472.62038516416,77472.62038516416,31398.590705714167,108871.21109087832,108871.21109087832,108871.21109087832,135218.4231496798,135218.4231496798,0.0,0.0,91624.57259538707,56550.92592582796,38970.71852173234,26347.212058801466,65317.93058053381,22395.130249981245,1609.9873175894697,0.0,0.8858294160425337,2.8533930478492033,0.0014959128700940735,0.0,-0.9682582639853194,357461.1605262942,1579921.591606195,4.419841275287246,1579921.591606195,4.419841275287246,0.85,0.10145867783036534,4.028046144702076,101325.0,128391.0885236295,1.2671215250296521,1.0,0.0,4.028046144700162,1.283619765638885,1.2839194196365844,3.138036864598475,22746.6541603296,2319.5132038289935,19334.657799303153,1971.5864030329576,0.85,0.8500000775069152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5586.5522743306265,4632.441516551485,5.620387882162313,4.708268510393494,-1.8248346107113642,6.533103121104858,4.782165263966057,3.5,1.3663329325617306,0.6,0.0002334323654385558,0.9716350780349449,0.0002402469514693256,198.69603208919582,0.0,0.0,0.0,0.0,8.098702860417238e-05,0.00015244533683438343,0.0006140568513135475,0.10145867782872806,0.07198885582682436,0.0294698220019037,0.10145867817834685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539014.63456941,578.6627507396545,0.0,0.10145867782872806,0.07198885582798606,0.029469822002379284,0.3737764631456625,0.3737764631456625,0.15301148366975625,0.0,3.828774429135308,5.043642798586859,0.8892352156399852,3.8294415701478783,5.041132413551907,0.8975163537818958,26347.212058801466,22395.130249981245,0.85,1.1298209200049452,0.6491169168828431,42257.45940475719,25750.0,0.0,0.0,5605.588873988801,0.0805602183895422,2.0140054597385535,2359.7068463428805,3245.8820276459205,5605.588873988801,132.37777134161638,0.4359319176923277,1.1803584577602437,1.2677286492884479,1.1523885827651905,0.003429731049170749,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31355.588873988803,,,,,,,,,,,,,,,,,,,,2.0,16549.722006478878,1609.9873175894697,0.3737764631456625,0.15301148366975625,6.112871282664199,4.782165263966057
1202.0,-29.723925487566465,4.707909543507233,35.2940340182235,24.365685309190326,5.230496056448123,-26.228483344385,-39.76477113375438,1.7350539132667169,-0.967484081341695,-4.798320286039267,40.58502724511367,42398.93682492171,31396.380790890074,31396.380790890074,73795.31761581179,77472.57693328257,77472.57693328257,31396.380790890074,108868.95772417265,108868.95772417265,108868.95772417265,135216.06085792146,135216.06085792146,0.0,0.0,91624.56188187814,56550.921773517366,38970.71123151197,26347.103133748817,65317.81436526078,22395.037663686493,1610.0,0.0,0.8858269598624976,2.8533092565766656,0.0014959128700940735,0.0,-0.967484081341695,357452.53057556925,1579912.9947322302,4.419923932803771,1579912.9947322302,4.419923932803771,0.85,0.10145621618193224,4.028046144702076,101325.0,128391.15544629366,1.2671221855049954,1.0,0.0,4.028046144702966,1.2836227272811782,1.2839223819702568,3.1380296243537376,22746.651500601147,2319.512932612171,19334.652744514067,1971.5858875879192,0.85,0.8499999546747833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5586.136109163342,4632.441516551485,5.620410992025119,4.707909543507233,-1.8255449135773678,6.5334544570846,4.781571540237399,3.5,1.3661632972106854,0.6,0.0002334323654385558,0.971706418218664,0.000240229313156627,198.69660918781818,0.0,0.0,0.0,0.0,8.09808068696449e-05,0.0001524515585689109,0.0006140819127473243,0.10145621617911027,0.07198888325337464,0.029467332925735626,0.10145621668247977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539013.6601348483,578.6630700701364,0.0,0.10145621617911027,0.07198888325537703,0.029467332926555206,0.37377649735871493,0.37377649735871493,0.15299851574887968,0.0,3.8294761355091396,5.043279760469716,0.8922400272019786,3.8308362046975617,5.0406512502671035,0.9031581424351884,26347.103133748817,22395.037663686493,0.85,1.1297885321628238,0.6491175070222732,42257.45940475719,25750.0,0.0,0.0,5603.304764538812,0.08052662417947688,2.0131656044869204,2358.756251332368,3244.548513206444,5603.304764538812,132.45831560048325,0.4357501308413248,1.1803345686865414,1.2677303502310422,1.1523885827651905,0.003429644657185578,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31353.304764538814,,,,,,,,,,,,,,,,,,,,2.0,16549.717085598848,1610.0,0.37377649735871493,0.15299851574887968,6.112871282664199,4.781571540237399
1203.0,-29.72463246894259,4.707552959018142,35.29392157258902,24.365140764880948,5.229973606344139,-26.229171872106768,-39.76543099908156,1.7345130095086188,-0.9677808556911032,-4.798831221795219,40.58479286627821,42398.815278217015,31393.812742442507,31393.812742442507,73792.62802065953,77472.4874381063,77472.4874381063,31393.812742442507,108866.3001805488,108866.3001805488,108866.3001805488,135213.01279565704,135213.01279565704,0.0,0.0,91624.54709994943,56550.87494006151,38970.7468443199,26346.712615108234,65317.45945942814,22394.705722841998,1609.994093414935,0.0,0.8858251991096492,2.853252820454266,0.0014959128700940735,0.0,-0.9677808556911032,357445.42402355553,1579902.7645926173,4.419983187387237,1579902.7645926173,4.419983187387237,0.85,0.10145363571523602,4.028046144702076,101325.0,128391.20644559515,1.2671226888289677,1.0,0.0,4.028046144702722,1.2836252531286678,1.2839249084073916,3.1380234495108623,22746.64783084956,2319.5125584016523,19334.648242811345,1971.5854285419941,0.85,0.849999893900376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5585.719373912006,4632.441516551485,5.6203705630230365,4.707552959018142,-1.8261794570560261,6.533732416074168,4.780977032744033,3.5,1.3659934379268666,0.6,0.0002334323654385558,0.9717777607731147,0.0002402116768476412,198.69718626326278,0.0,0.0,0.0,0.0,8.097477210072588e-05,0.00015245759333782993,0.0006141062210750027,0.10145363571370289,0.07198882155191677,0.029464814161786118,0.10145363609867673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539012.5005691501,578.6634500694106,0.0,0.10145363571370289,0.07198882155300462,0.029464814162231404,0.3737765318000435,0.3737765318000435,0.15298558319422362,0.0,3.830039359976638,5.04288078362049,0.8948618592980893,3.8310503661041366,5.040316156738129,0.9044423430324287,26346.712615108234,22394.705722841998,0.85,1.129753493650434,0.6491191731753282,42257.45940475719,25750.0,0.0,0.0,5601.022603751608,0.08049305729634608,2.01232643240865,2357.8064865378274,3243.21611721378,5601.022603751608,132.538826278123,0.4355684918633443,1.1803107099640002,1.2677320541113473,1.1523885827651905,0.003429558118083522,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31351.022603751608,,,,,,,,,,,,,,,,,,,,2.0,16549.71214780503,1609.994093414935,0.3737765318000435,0.15298558319422362,6.112871282664199,4.780977032744033
1204.0,-29.72538012596699,4.68415163376203,35.29374541834065,24.353702400717907,5.2172238981594825,-26.231119792745126,-39.76783922463653,1.7229635649304644,-1.103564798419427,-4.812268871747384,40.58271237816714,42405.79102560959,31357.834687363546,31357.834687363546,73763.62571297314,77477.79662158104,77477.79662158104,31357.834687363546,108835.63130894459,108835.63130894459,108835.63130894459,135176.6557191022,135176.6557191022,0.0,0.0,91624.99678016332,56552.991184162885,38968.89510666714,26341.024410157588,65309.91951682473,22389.870748633948,1610.0,0.0,0.8857640578745389,2.853490221277175,0.0014959128700940735,0.0,-1.103564798419427,357258.560933954,1579811.9578897334,4.4220408707904735,1579811.9578897334,4.4220408707904735,0.85,0.10145543551297917,4.028046144702076,101325.0,128392.58871596411,1.267136330776848,1.0,0.0,4.0280461447028415,1.2836791877118583,1.283978855581315,3.137891603494808,22746.75946815404,2319.523942238587,19334.745149170238,1971.5953102405244,0.85,0.8499999824695603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5585.302702343926,4632.441516551485,5.61434829202792,4.68415163376203,-1.8429044352490758,6.527056069011106,4.7803826456623355,3.5,1.3658236130463817,0.6,0.0002334323654385558,0.9718532141161369,0.00024019302714438573,198.6977965439612,0.0,0.0,0.0,0.0,8.095275130833328e-05,0.00015247961413022252,0.000614194921842903,0.10145543393729364,0.07199186583511437,0.02946356810217927,0.10145544651814009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539002.2075913107,578.6668231514677,0.0,0.10145543393729364,0.07199186695320717,0.029463568559772002,0.3737765640016845,0.3737765640016845,0.15297265770166404,0.0,3.810828440845512,5.050136745335237,0.8119861395433645,3.708704073327965,5.053678880857092,0.4570101191050071,26341.024410157588,22389.870748633948,0.85,1.1294398501589122,0.649300923034904,42257.45940475719,25750.0,0.0,0.0,2799.6756566314734,0.04023413749083625,1.0058534372709054,1178.5568967294855,1621.1187599019877,2799.6756566314734,132.5790667098674,0.4354343884289634,1.1802987927833637,1.2677337466862197,1.1523885827651905,0.003429472155250306,0.017415074648680477,2.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,42257.45940475719,28549.675656631473,,,,,,,,,,,,,,,,,,,,2.0,16549.70718709521,1610.0,0.3737765640016845,0.15297265770166404,6.112871282664199,4.7803826456623355
1205.0,-29.726199276883438,4.63820801156518,35.29338012737348,24.32905981494116,5.189658210166211,-26.234613528037045,-39.7723701671697,1.6980724613198261,-1.4612130873053388,-4.841365868868093,40.576851489587526,42421.29415593435,31263.23466362207,31263.23466362207,73684.52881955642,77489.63144576142,77489.63144576142,31263.23466362207,108752.8661093835,108752.8661093835,108752.8661093835,135072.7552381754,135072.7552381754,0.0,0.0,91626.00302347283,56557.665733645874,38964.819210918846,26319.88912879189,65284.708339710734,22371.905759473106,1609.5114790607581,0.0,0.8856364884707827,2.854868559981311,0.0014959128700940735,0.0,-1.4612130873053388,356854.20264398854,1579556.1699074737,4.426334783797683,1579556.1699074737,4.426334783797683,0.85,0.10145903932198391,4.028046144702076,101325.0,128395.56994805734,1.2671657532500107,1.0,0.0,4.028046144702417,1.2837954417258595,1.2840951367341784,3.137607451921629,22747.00927743461,2319.549415695942,19334.961030956543,1971.6173240562828,0.85,0.8500001382659622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5580.0105052226,4632.441516551485,5.60271967845962,4.63820801156518,-1.87944674625914,6.517654757824319,4.772835834141772,3.5,1.3636673811833635,0.6,0.0002334323654385558,0.9719358898588485,0.0002401725956147751,198.6984651863933,0.0,0.0,0.0,0.0,8.091133541623038e-05,0.00015252103002232542,0.0006143617469674175,0.101459039322039,0.07199692645829246,0.029462112863746528,0.10145903932168375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538973.2117805072,578.6763251693428,0.0,0.101459039322039,0.07199692645825338,0.029462112863730537,0.3737770585451971,0.3737770585451971,0.15295455275519082,0.0,3.7355422337330992,5.069308272804108,0.5102298939587513,3.3801527815627423,5.090791206608515,-2.7625901566352695e-11,26319.88912879189,22371.905759473106,0.85,1.1286644406242423,0.6497891349256553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267844830470467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,3.0,16549.70138795052,1609.5114790607581,0.3737770585451971,0.15295455275519082,6.112871282664199,4.772835834141772
1206.0,-29.72710158448276,4.593260283957543,35.29277000781675,24.302614770736568,5.160080974785614,-26.238383328390956,-39.77725133355705,1.6713627186937705,-1.893530281571941,-4.872584693787943,40.56899070623381,42437.91494495187,31143.727312916413,31143.727312916413,73581.64225786828,77502.31269980774,77502.31269980774,31143.727312916413,108646.04001272414,108646.04001272414,108646.04001272414,134934.75128932754,134934.75128932754,0.0,0.0,91627.07466916622,56562.67691431025,38960.441949839966,26288.711276603397,65249.15322644336,22345.404585112887,1608.5114790607581,0.0,0.8855051843364442,2.857019727569072,0.0014959128700940735,0.0,-1.893530281571941,356420.75693539146,1579213.1492287416,4.430755275891539,1579213.1492287416,4.430755275891539,0.85,0.10145736064137785,4.028046144702076,101325.0,128398.76976449291,1.2671973329829056,1.0,0.0,4.028046144700716,1.2839202131246101,1.284219937260128,3.137302539150177,22747.27532346658,2319.576544841162,19335.18060917866,1971.6397148035937,0.85,0.8499998498383704,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5569.912998863172,4632.441516551485,5.591420785077416,4.593260283957543,-1.91910928038914,6.512369564346683,4.758449760835326,3.5,1.3595570745243788,0.6,0.0002334323654385558,0.9720269672697655,0.00024015009181712507,198.6992017117419,0.0,0.0,0.0,0.0,8.08667401573531e-05,0.0001525656252812027,0.0006145413787280101,0.10145736064139899,0.07200068817044876,0.02945667247095023,0.10145736064131919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538934.3224294594,578.6890690634513,0.0,0.10145736064139899,0.07200068817043376,0.029456672470944092,0.3737786506771705,0.3737786506771705,0.15291897024320647,0.0,3.595826001066996,5.094746140243615,3.313971319585107e-11,2.979054412215987,5.137226300688269,3.313971319585107e-11,26288.711276603397,22345.404585112887,0.85,1.1277026385692317,0.6503979415284299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680629566564532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,3.0,16549.694131622968,1608.5114790607581,0.3737786506771705,0.15291897024320647,6.112871282664199,4.758449760835326
1207.0,-29.728083537891038,4.549302997849453,35.29192788245264,24.27715522879737,5.131622772124833,-26.242112906731965,-39.78204351207239,1.6456521409657396,-2.300718153500725,-4.902614499480775,40.56101415063021,42453.84340491909,31024.87433297081,31024.87433297081,73478.7177378899,77514.45335479737,77514.45335479737,31024.87433297081,108539.32768776818,108539.32768776818,108539.32768776818,134797.23056511203,134797.23056511203,0.0,0.0,91628.09102425339,56567.48107437512,38956.23327764252,26257.902877343855,65214.13615498637,22319.217445742277,1607.5114790607581,0.0,0.885380254801231,2.858989190077808,0.0014959128700940735,0.0,-2.300718153500725,356004.20961020014,1578865.1341327531,4.434961979414515,1578865.1341327531,4.434961979414515,0.85,0.10144986577943758,4.028046144702076,101325.0,128401.84887515812,1.2672277214424685,1.0,0.0,4.028046144701507,1.2840403399540523,1.28434009213252,3.1370090326338302,22747.5276430902,2319.602274282268,19335.39789851207,1971.661872149212,0.85,0.8499999737063909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5559.960681027468,4632.441516551485,5.580052830020641,4.549302997849453,-1.9575795307456207,6.5068825285950735,4.744287543026298,3.5,1.3555107265789421,0.6,0.0002334323654385558,0.9721260944566691,0.00024012560383848501,198.70000325566684,0.0,0.0,0.0,0.0,8.082298001327696e-05,0.00015260938542527883,0.0006147176466076475,0.10144986577942648,0.07200406181199048,0.029445803967436,0.10144986577952637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538894.8610487893,578.7020000958494,0.0,0.10144986577942648,0.07200406181199837,0.029445803967439222,0.373781513818889,0.373781513818889,0.15285655710665014,0.0,3.408178154655218,5.123654722111041,-6.821210263296962e-13,2.6018963459800375,5.182230365728856,-6.821210263296962e-13,26257.902877343855,22319.217445742277,0.85,1.1267299096512162,0.6509914246816717,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682764013064836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,3.0,16549.685182084828,1607.5114790607581,0.373781513818889,0.15285655710665014,6.112871282664199,4.744287543026298
1208.0,-29.729135488269915,4.506314034912639,35.290869963957896,24.252151837013685,5.103687873285859,-26.245853294751882,-39.78681836798785,1.6204056797673583,-2.7048963460075015,-4.932087288042112,40.55304589371425,42469.4163832083,30908.67555241742,30908.67555241742,73378.09193562572,77526.32219439086,77526.32219439086,30908.67555241742,108434.99774680828,108434.99774680828,108434.99774680828,134662.29786437118,134662.29786437118,0.0,0.0,91629.07519533676,56572.16938415226,38952.11756798278,26227.3001175629,65179.417685545675,22293.205099928466,1606.5114790607581,0.0,0.8852580226904405,2.8610008524004407,0.0014959128700940735,0.0,-2.7048963460075015,355595.76027017453,1578517.5389630555,4.439078626144838,1578517.5389630555,4.439078626144838,0.8500000000000001,0.10144405903303266,4.028046144702076,101325.0,128404.86173127234,1.2672574560204524,1.0,0.0,4.028046144703217,1.284158320180269,1.284458099900574,3.1367208243736036,22747.771972734903,2319.6271889722693,19335.602511845613,1971.6827369025727,0.85,0.8499998388862409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5550.154075283854,4632.441516551485,5.568976128079227,4.506314034912639,-1.995299223636056,6.501613258548694,4.730349195523619,3.5,1.351528341578177,0.6,0.0002334323654385558,0.9722322998650869,0.00024009937282576228,198.70086194353703,0.0,0.0,0.0,0.0,8.077939982464802e-05,0.00015265296561390776,0.0006148931896184397,0.101444052578162,0.07200744826921594,0.029436604308946047,0.10144408745967522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538855.4414531722,578.7149171203494,0.0,0.101444052578162,0.07200745285104089,0.029436606181991776,0.37378562128365733,0.37378562128365733,0.1528032932640697,0.0,3.182726670400598,5.155219583417136,1.0800249583553523e-12,2.2271909420346105,5.225432259188608,1.0800249583553523e-12,26227.3001175629,22293.205099928466,0.85,1.125786245738403,0.6515771065660565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268485187330761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.674606898734,1606.5114790607581,0.37378562128365733,0.1528032932640697,6.112871282664199,4.730349195523619
1209.0,-29.730263676676763,4.464272467288887,35.2896113866156,24.22761091673749,5.076283960257049,-26.249609051518217,-39.79158795028923,1.5956293350994537,-3.1050549331937987,-4.960991666070046,40.545087328190796,42484.65846118812,30794.98811484836,30794.98811484836,73279.64657603648,77537.91362227661,77537.91362227661,30794.98811484836,108332.90173712496,108332.90173712496,108332.90173712496,134529.8097905791,134529.8097905791,0.0,0.0,91630.02839596217,56576.77323487749,38948.0612900941,26196.908053454146,65144.96934354825,22267.371845436024,1605.5114790607581,0.0,0.8851385497291655,2.8630421794864738,0.0014959128700940735,0.0,-3.1050549331937987,355195.5455090219,1578170.4242709186,4.4431030856799785,1578170.4242709186,4.4431030856799785,0.85,0.10143955848581526,4.028046144702076,101325.0,128407.82592648095,1.267286710352637,1.0,0.0,4.028046144703062,1.284274124567134,1.2845739313213382,3.136437982864237,22748.008613674745,2319.6513196325704,19335.81088475051,1971.7039850255196,0.85,0.8500001566346768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5540.490150937024,4632.441516551485,5.558170356036139,4.464272467288887,-2.0322687473390517,6.496541214627939,4.716629696700763,3.5,1.3476084847716465,0.6,0.0002334323654385558,0.9723462162118153,0.00024007124370575535,198.7017828713643,0.0,0.0,0.0,0.0,8.07358894558659e-05,0.0001526964759826899,0.0006150684513916672,0.10143955229696403,0.07201083200488503,0.029428720292078995,0.10143958532767729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538816.0705298433,578.727817881248,0.0,0.10143955229696403,0.07201083639828268,0.029428722087532576,0.37379090462687264,0.37379090462687264,0.1527573488566721,0.0,2.9277320937249556,5.188566799074579,-2.802380549837835e-11,1.8559367328762733,5.2669420034317795,-2.802380549837835e-11,26196.908053454146,22267.371845436024,0.85,1.1248703823865391,0.6521556290423777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686894168995047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.66259670821,1605.5114790607581,0.37379090462687264,0.1527573488566721,6.112871282664199,4.716629696700763
1210.0,-29.73147385714085,4.423158494203324,35.28816628778011,24.20354081494736,5.049421256126989,-26.253384345662074,-39.79634527405722,1.5713317446481925,-3.5004865872418236,-4.9893165532808155,40.53713955419214,42499.51749008577,30683.67677026751,30683.67677026751,73183.19426035328,77549.21989994512,77549.21989994512,30683.67677026751,108232.89667021263,108232.89667021263,108232.89667021263,134399.62830730612,134399.62830730612,0.0,0.0,91630.9493064333,56581.24689657383,38944.113788732735,26166.73163709349,65110.84542582622,22241.721891529465,1604.5114790607581,0.0,0.8850218971406904,2.8651045549332954,0.0014959128700940735,0.0,-3.5004865872418236,354803.69746699696,1577823.8378095261,4.447033244224553,1577823.8378095261,4.447033244224553,0.85,0.10143605907814975,4.028046144702076,101325.0,128410.72297632102,1.267315302011557,1.0,0.0,4.028046144702565,1.2843877115481948,1.284687544818657,3.136160606711729,22748.237238282814,2319.6746328545237,19336.005348724946,1971.7238148322767,0.85,0.8500001624822405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5530.966083691483,4632.441516551485,5.547616149869533,4.423158494203324,-2.0684882087343373,6.491646702937661,4.703124347192452,3.5,1.343749813483558,0.6,0.0002334323654385558,0.9724684275335344,0.00024004107365275482,198.70277073789856,0.0,0.0,0.0,0.0,8.069251249735902e-05,0.00015273985294119677,0.0006152431757821497,0.10143605907810571,0.07201419002146436,0.02942186905664134,0.10143605907840045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538776.7537182212,578.740700597456,0.0,0.10143605907810571,0.07201419002149563,0.02942186905665412,0.3737972578455837,0.3737972578455837,0.15271725999741895,0.0,2.649946888805573,5.223013971384717,6.690470399917103e-11,1.4888299660389634,5.306843466329951,6.690470399917103e-11,26166.73163709349,22241.721891529465,0.85,1.1239785596659626,0.6527256283056698,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688891866688583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,3.0,16549.649024150855,1604.5114790607581,0.3737972578455837,0.15271725999741895,6.112871282664199,4.703124347192452
1211.0,-29.73275652624954,4.382953407797954,35.28654788896539,24.17995511731135,5.023113989177085,-26.25716947458335,-39.8010813985951,1.547526937510879,-3.8907133288764157,-5.017050196180074,40.52920376224805,42513.994671119544,30574.6103686444,30574.6103686444,73088.60503976395,77560.23874681177,77560.23874681177,30574.6103686444,108134.84911545616,108134.84911545616,108134.84911545616,134271.62531167103,134271.62531167103,0.0,0.0,91631.83645260178,56585.59237690955,38940.27119521359,26136.77619621487,65077.04739142845,22216.259766782638,1603.5114790607581,0.0,0.8849081293072479,2.867182466077907,0.0014959128700940735,0.0,-3.8907133288764157,354420.35749523976,1577477.8312427134,4.450866881324391,1577477.8312427134,4.450866881324391,0.85,0.10143331951000735,4.028046144702076,101325.0,128413.55249105988,1.26734322715085,1.0,0.0,4.028046144703554,1.2844990143404105,1.2847988735938993,3.1358888560692866,22748.457480588044,2319.6970913194664,19336.185282548242,1971.7421629759647,0.85,0.8499998428046561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5521.579245191241,4632.441516551485,5.537294496908998,4.382953407797954,-2.103956772315329,6.486910180113283,4.689828752757123,3.5,1.3399510722163208,0.6,0.0002334323654385558,0.9725979772850678,0.00024000910025554878,198.70381778740995,0.0,0.0,0.0,0.0,8.06493502328335e-05,0.0001527830152057223,0.0006154170353753683,0.1014333195100445,0.07201749548499234,0.02941582402505217,0.1014333195102318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538737.4969045001,578.7535633416662,0.0,0.1014333195100445,0.07201749548496596,0.02941582402504139,0.3738045559268721,0.3738045559268721,0.15268185557668884,0.0,2.3548678738886224,5.258032585139574,3.529976311256178e-11,1.126336867303678,5.345225658297522,3.529976311256178e-11,26136.77619621487,22216.259766782638,0.85,1.1231088067064139,0.6532870862349422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690845880725443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,3.0,16549.633771413,1603.5114790607581,0.3738045559268721,0.15268185557668884,6.112871282664199,4.689828752757123
1212.0,-29.734102441775757,4.343639365139657,35.28476858182327,24.15685983086007,4.997367426995791,-26.260955595023432,-39.80579503169281,1.5242205802440256,-4.2752899367319515,-5.044187593935325,40.52128223360971,42528.12205571896,30467.685118997448,30467.685118997448,72995.8071747164,77570.97298233635,77570.97298233635,30467.685118997448,108038.6581013338,108038.6581013338,108038.6581013338,134145.70323536036,134145.70323536036,0.0,0.0,91632.69103862664,56589.84011201166,38936.501029572195,26107.045134026557,65043.54616359875,22190.988363922574,1602.5114790607581,0.0,0.8847972718545761,2.8692699485284066,0.0014959128700940735,0.0,-4.2752899367319515,354045.57364177756,1577132.5037429587,4.454603082649177,1577132.5037429587,4.454603082649177,0.85,0.101431135028972,4.028046144702076,101325.0,128416.32365725296,1.267370576434769,1.0,0.0,4.028046144702302,1.284608005249255,1.284907889946074,3.1356227956251184,22748.669639534135,2319.718725511172,19336.36745694531,1971.7607395945927,0.85,0.8499999236588894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5512.3271985909205,4632.441516551485,5.527190970591458,4.343639365139657,-2.1386778626863445,6.482317227826002,4.676738815848508,3.5,1.336211090242431,0.6,0.0002334323654385558,0.9727339349511065,0.00023997555451819313,198.7049164771675,0.0,0.0,0.0,0.0,8.060641413369993e-05,0.00015282595130485587,0.0006155899839639518,0.10143112972120646,0.0720207243696362,0.029410405351570263,0.10143115761018764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538698.3113698851,578.7664024191122,0.0,0.10143112972120646,0.07202072813838938,0.02941040689058262,0.37381266753045156,0.37381266753045156,0.15265019870676955,0.0,2.0469832644209873,5.293234223322429,6.0254023992456496e-12,0.7688976572033539,5.3822483059051365,6.0254023992456496e-12,26107.045134026557,22190.988363922574,0.85,1.122260569728409,0.6538407661346051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692757074753604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.617026146618,1602.5114790607581,0.37381266753045156,0.15265019870676955,6.112871282664199,4.676738815848508
1213.0,-29.73551845790743,4.305199178387767,35.2828399959171,24.13424838976937,4.9721748814718545,-26.26474925479239,-39.81048708138985,1.5014056783421426,-4.653819116096884,-5.070730237251315,40.51337780591731,42541.87587285818,30362.822410228804,30362.822410228804,72904.69828308698,77581.42306555939,77581.42306555939,30362.822410228804,107944.2454757882,107944.2454757882,107944.2454757882,134021.7852429636,134021.7852429636,0.0,0.0,91633.51476404608,56593.967571285604,38932.830214178306,26077.53976717543,65010.36998135374,22165.908802099115,1601.5114790607581,0.0,0.8846893147685603,2.8713608325381736,0.0014959128700940735,0.0,-4.653819116096884,353679.3046540179,1576787.9786706544,4.4582421360874545,1576787.9786706544,4.4582421360874545,0.85,0.10142933215382277,4.028046144702076,101325.0,128419.03369109555,1.2673973223892974,1.0,0.0,4.028046144702261,1.2847147158104106,1.2850146254182253,3.1353623455314317,22748.87413704728,2319.739578454139,19336.54542248101,1971.778887028803,0.85,0.8500001057630723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5503.207652607823,4632.441516551485,5.51729542603043,4.305199178387767,-2.1726590848036853,6.477858263191452,4.663850668659585,3.5,1.332528762474167,0.6,0.0002334323654385558,0.9728769959627322,0.000239940266248723,198.70607240415015,0.0,0.0,0.0,0.0,8.056369562270602e-05,0.00015286866981584977,0.0006157620560974683,0.10142932712202968,0.07202385652164922,0.029405470600380464,0.10142935366500289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538659.2111469809,578.779213233927,0.0,0.10142932712202968,0.0720238600946712,0.029405472059151574,0.37382146440108827,0.37382146440108827,0.15262153987749902,0.0,1.7299650146867975,5.328344594460759,-2.2168933355715126e-12,0.41691112115444184,5.4180816951690645,-2.2168933355715126e-12,26077.53976717543,22165.908802099115,0.85,1.1214318316292846,0.6543859984962405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694626272488718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.598971088035,1601.5114790607581,0.37382146440108827,0.15262153987749902,6.112871282664199,4.663850668659585
1214.0,-29.737000356920507,4.26761635480146,35.28077304354836,24.112127778958552,4.947543870640036,-26.268546066474066,-39.81515314718706,1.4790895801948993,-5.026113873087581,-5.0966769752508885,40.50549266420248,42555.25484535976,30259.9388303531,30259.9388303531,72815.19367571286,77591.58695149828,77591.58695149828,30259.9388303531,107851.52578185138,107851.52578185138,107851.52578185138,133899.7878777448,133899.7878777448,0.0,0.0,91634.3062707188,56597.97416458545,38929.25789570371,26048.26209589341,64977.51999159712,22141.022781509397,1600.5114790607581,0.0,0.8845842638104952,2.873452119144556,0.0014959128700940735,0.0,-5.026113873087581,353321.54622614896,1576444.350858881,4.4617837991964775,1576444.350858881,4.4617837991964775,0.85,0.10142778186563,4.028046144702076,101325.0,128421.67574442817,1.267423397428356,1.0,0.0,4.028046144701431,1.2848191105041158,1.2851190444822993,3.1351075896758873,22749.070635956254,2319.7596157664702,19336.7117930928,1971.7958521098235,0.85,0.8500000770374321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5494.218418836365,4632.441516551485,5.507596626775885,4.26761635480146,-2.2059059308138877,6.473522285615347,4.651160611264665,3.5,1.3289030317899042,0.6,0.0002334323654385558,0.9730267374705404,0.00023990334124361434,198.7072821272669,0.0,0.0,0.0,0.0,8.052123443634574e-05,0.00015291113100221004,0.0006159330917154863,0.10142777711043033,0.07202687167861309,0.029400905431817243,0.10142780234581782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538620.2070392467,578.7919922486365,0.0,0.10142777711043033,0.07202687505542116,0.029400906810208856,0.3738308274162622,0.3738308274162622,0.15259527948074877,0.0,1.4067853822051006,5.363160519590338,6.650680006714538e-12,0.0705631021633053,5.452812444092558,6.650680006714538e-12,26048.26209589341,22141.022781509397,0.85,1.1206213115725148,0.6549227309823921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269645426762301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.579466816806,1600.5114790607581,0.3738308274162622,0.15259527948074877,6.112871282664199,4.651160611264665
1215.0,-29.73852246027569,4.231140531467468,35.27846140886132,24.09904767936098,4.933070890456393,-26.27136321282341,-39.81843668790532,1.4659116430051755,-5.111882033284417,-5.1118820333436865,40.494236025561406,42562.729004181994,30127.098800079817,30127.098800079817,72689.82780426182,77597.22628922862,77597.22628922862,30127.098800079817,107724.32508930843,107724.32508930843,107724.32508930843,133718.41484708592,133718.41484708592,0.0,0.0,91634.7023721982,56600.205087155955,38927.21920560249,25994.0897577775,64921.30896337998,22094.976294110875,1599.5114790607581,0.0,0.8845469408439028,2.8750052375260653,0.0014959128700940735,0.0,-5.111882033284417,353112.0280962084,1575953.8941091804,4.463042232251002,1575953.8941091804,4.463042232251002,0.85,0.10141492935995174,4.028046144702076,101325.0,128423.21886303081,1.2674386268248785,1.0,0.0,4.028046144701571,1.2848807648541387,1.2851807132251922,3.134957153132684,22749.168971840496,2319.769643236018,19336.79651205353,1971.8044910396038,0.85,0.8500001268612982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5485.3574219753245,4632.441516551485,5.492276342720213,4.231140531467468,-2.231324839498252,6.46246537096572,4.638665124780108,3.5,1.3253328927943164,0.6,0.0002334323654385558,0.9731805673927921,0.0002398654199024286,198.7085246858508,0.0,0.0,0.0,0.0,8.04913666270487e-05,0.0001529409988115071,0.0006160534006295759,0.10141492880468002,0.07202162634425217,0.02939330246042784,0.10141493917306142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538564.5269499703,578.8102343229642,0.0,0.10141492880468002,0.07202162673858872,0.02939330262136301,0.3738406488909222,0.3738406488909222,0.15257093783001577,0.0,1.0559145037080384,5.3962780327908035,5.928768587182276e-11,5.928768587182276e-11,5.499667746391083,5.928768587182276e-11,25994.0897577775,22094.976294110875,0.85,1.119660539273227,0.6556049112963859,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698241821863725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.55859549131,1599.5114790607581,0.3738406488909222,0.15257093783001577,6.112871282664199,4.638665124780108
1216.0,-29.7400738254935,4.19581326693015,35.27589505336733,24.08865977721291,4.921625708330007,-26.27390394431753,-39.82132086586205,1.4554558271542406,-5.123881182525224,-5.123881182502667,40.482198485452976,42568.42602483594,29989.271744480113,29989.271744480113,72557.69776931606,77601.50684026412,77601.50684026412,29989.271744480113,107590.77858474423,107590.77858474423,107590.77858474423,133525.48521432705,133525.48521432705,0.0,0.0,91634.97727929355,56601.89646386629,38925.64535047474,25934.706629582837,64860.351980057574,22044.50063514541,1598.5114790607581,0.0,0.8845290204955889,2.8764188208939316,0.0014959128700940735,0.0,-5.123881182525224,352946.754643686,1575429.5407080618,4.463646484860079,1575429.5407080618,4.463646484860079,0.85,0.10139930029036867,4.028046144702076,101325.0,128424.42775804515,1.267450557691045,1.0,0.0,4.028046144699976,1.2849296876864522,1.2852296474782727,3.1348377917508254,22749.23722008927,2319.7766026205963,19336.850100605356,1971.8099555511164,0.85,0.8499999324605696,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5476.679574828555,4632.441516551485,5.475812731917752,4.19581326693015,-2.2540845573678605,6.449897824298011,4.626440945332356,3.5,1.321840270094959,0.6,0.0002334323654385558,0.9733373816345631,0.00023982677522006173,198.70979114814554,0.0,0.0,0.0,0.0,8.046513995861429e-05,0.00015296722547994152,0.0006161590428602516,0.10139930035263264,0.07201421178538894,0.0293850885672437,0.1013993137021521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538504.9858012659,578.8297406734519,0.0,0.10139930035263264,0.0720142117411692,0.02938508854919946,0.37385075730679745,0.37385075730679745,0.15254813117609922,0.0,0.6826719668509327,5.431373362213776,-2.2566837287740782e-11,-2.2566837287740782e-11,5.548804194748243,-2.2566837287740782e-11,25934.706629582837,22044.50063514541,0.85,1.1186756709495682,0.6563088963489488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269997703657958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.536869342202,1598.5114790607581,0.37385075730679745,0.15254813117609922,6.112871282664199,4.626440945332356
1217.0,-29.7416683045267,4.161543270624355,35.27312252277582,24.076733167190127,4.908459048333922,-26.276655649359203,-39.824477735068626,1.4434463931594648,-5.137696463810698,-5.137696463804343,40.47106505581282,42575.0808152177,29862.399556694607,29862.399556694607,72437.4803719123,77606.52753704335,77606.52753704335,29862.399556694607,107468.92709373796,107468.92709373796,107468.92709373796,133351.54622945542,133351.54622945542,0.0,0.0,91635.31271902025,56603.86599716663,38923.82969094847,25882.619135717458,64806.44882666593,22000.226265359837,1597.7999185373164,0.0,0.8844984032104962,2.877436652892656,0.0014959128700940735,0.0,-5.137696463810698,352756.5414161293,1574944.687569834,4.464678900771823,1574944.687569834,4.464678900771823,0.85,0.10138652268021506,4.028046144702076,101325.0,128425.81854685643,1.2674642837094146,1.0,0.0,4.028046144703947,1.284985884505695,1.285285857416355,3.1347006945929015,22749.320496127984,2319.7850944132792,19336.919588561264,1971.8170413506411,0.85,0.8499998754623233,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5468.195678909074,4632.441516551485,5.461106608140306,4.161543270624355,-2.2776840775134555,6.439227348137811,4.614502454749378,3.5,1.3184292727855365,0.6,0.0002334323654385558,0.9734985822895299,0.0002397870625446173,198.71109282337363,0.0,0.0,0.0,0.0,8.043644268487549e-05,0.0001529959227536803,0.0006162746368030985,0.10138652235392157,0.07200867352848928,0.029377848825432297,0.10138653189979216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538449.9181239677,578.847780824635,0.0,0.10138652235392157,0.07200867376023568,0.029377848919979386,0.3738612373415045,0.3738612373415045,0.15252655251962774,0.0,0.3005675045400267,5.469111580334015,-6.366462912410498e-12,-6.366462912410498e-12,5.5936201161464965,-6.366462912410498e-12,25882.619135717458,22000.226265359837,0.85,1.1177511140234924,0.6569574723819663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701657906583255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.51450624366,1597.7999185373164,0.3738612373415045,0.15252655251962774,6.112871282664199,4.614502454749378
