time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1218.0,-29.74329862330359,4.128268668215343,35.270177345110106,24.064094968512677,4.894499307619616,-26.27951891501619,-39.82777555994687,1.430719599324327,-5.152348777050349,-5.152348777058675,40.46049536044368,42582.17599479975,29742.952289084114,29742.952289084114,72325.12828388387,77611.8779903562,77611.8779903562,29742.952289084114,107354.83027944031,107354.83027944031,107354.83027944031,133189.96326022223,133189.96326022223,0.0,0.0,91635.67134441528,56605.969348826846,38921.891106209376,25835.132980781917,64757.024086991296,21959.863033664627,1597.2529097037693,0.0,0.8844613848197356,2.8782279271686284,0.0014959128700940735,0.0,-5.152348777050349,352554.89159165695,1574484.4890027358,4.465927225954834,1574484.4890027358,4.465927225954834,0.85,0.10137544238457963,4.028046144702076,101325.0,128427.29852876916,1.2674788899952545,1.0,0.0,4.028046144702055,1.2850454434960603,1.2853454303104401,3.1345554082067957,22749.409528224976,2319.794173160557,19336.99568467376,1971.8248009946067,0.85,0.8499998938734006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5459.888094053395,4632.441516551485,5.447538809720015,4.128268668215343,-2.301474728925075,6.4297433971404185,4.6028240279753465,3.5,1.3150925794215276,0.6,0.0002334323654385558,0.9736634360956292,0.00023974646349524521,198.71242377451006,0.0,0.0,0.0,0.0,8.040647416912873e-05,0.00015302589126942707,0.0006163953513674147,0.10137544182562812,0.0720042326546544,0.02937120917097372,0.1013754501254157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538397.6400799612,578.8649065241997,0.0,0.10137544182562812,0.07200423305166218,0.029371209332917456,0.3738721984034109,0.3738721984034109,0.15250595626111818,0.0,8.29913915367797e-12,5.507966353746269,8.29913915367797e-12,8.29913915367797e-12,5.635316415385773,8.29913915367797e-12,25835.132980781917,21959.863033664627,0.85,1.116869240110941,0.6575684506069491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703288748702881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.491227719514,1597.2529097037693,0.3738721984034109,0.15250595626111818,6.112871282664199,4.6028240279753465
1219.0,-29.7449514814798,4.095972341989749,35.267072043844145,24.05211426028984,4.8812819514816725,-26.282328220893596,-39.83098998488856,1.4186586908956662,-5.166215680903974,-5.166215680916505,40.44994504242072,42588.83323638218,29625.55914706983,29625.55914706983,72214.39238345201,77616.88476434344,77616.88476434344,29625.55914706983,107242.44391141327,107242.44391141327,107242.44391141327,133030.55483203192,133030.55483203192,0.0,0.0,91635.99601241852,56607.944484457956,38920.05725328951,25788.110920618663,64708.16817390817,21919.894282525864,1596.6710754768903,0.0,0.8844283412832812,2.8790646864269966,0.0014959128700940735,0.0,-5.166215680903974,352364.13416302187,1574025.235442346,4.467041571019031,1574025.235442346,4.467041571019031,0.85,0.10136418841265084,4.028046144702076,101325.0,128428.69599871161,1.267492681951262,1.0,0.0,4.028046144702252,1.285101891364126,1.285401891355951,3.134417723427623,22749.49013008294,2319.8023922626935,19337.062991759678,1971.8316644072827,0.85,0.8499998409278273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5451.7453104884335,4632.441516551485,5.434142180133433,4.095972341989749,-2.324344001388178,6.420316343377927,4.591388761699668,3.5,1.3118253604856194,0.6,0.0002334323654385558,0.9738305997738095,0.0002397053096224075,198.71377314444442,0.0,0.0,0.0,0.0,8.037727347224971e-05,0.00015305509196630608,0.0006165129731219008,0.1013641879907407,0.07199958720417601,0.02936460078656469,0.10136419595541711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538345.4591547177,578.8819998563647,0.0,0.1013641879907407,0.0719995875038626,0.029364600908788244,0.3738836371835766,0.3738836371835766,0.1524861459209781,0.0,1.2505552149377763e-11,5.546894600356836,1.2505552149377763e-11,1.2505552149377763e-11,5.676025644864751,1.2505552149377763e-11,25788.110920618663,21919.894282525864,0.85,1.116001185342943,0.6581678084584535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27048724832267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.467178056533,1596.6710754768903,0.3738836371835766,0.1524861459209781,6.112871282664199,4.591388761699668
1220.0,-29.746647062756583,4.064624337067904,35.26382420910379,24.040347814466827,4.868311039900323,-26.285151332843377,-39.83420640053225,1.4068153099942098,-5.179817863635492,-5.179817863656047,40.439586583979256,42595.325809175396,29511.760590622296,29511.760590622296,72107.0863997977,77621.76140552496,77621.76140552496,29511.760590622296,107133.52199614726,107133.52199614726,107133.52199614726,132876.2982946613,132876.2982946613,0.0,0.0,91636.30762389628,56609.87202757537,38918.2617736899,25742.77629851405,64661.03807220395,21881.359853736943,1596.115999442813,0.0,0.8843959516898179,2.87986208306332,0.0014959128700940735,0.0,-5.179817863635492,352177.09703610133,1573574.4319765212,4.468133916769765,1573574.4319765212,4.468133916769765,0.85,0.10135330272487132,4.028046144702076,101325.0,128430.07053010368,1.2675062475213785,1.0,0.0,4.028046144703403,1.2851573259785585,1.2854573389112904,3.1342825218966848,22749.567490536763,2319.810280833594,19337.13631944455,1971.8391417501953,0.85,0.8500001737390526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5443.76531742601,4632.441516551485,5.421203683441742,4.064624337067904,-2.3466633406614954,6.4112876777293994,4.58019315106864,3.5,1.30862661459104,0.6,0.0002334323654385558,0.974002116472717,0.00023966309876606365,198.71515741195395,0.0,0.0,0.0,0.0,8.034806450392806e-05,0.00015308430093462775,0.0006166306281941397,0.10135330233688368,0.07199513966189504,0.029358162674988638,0.10135330966317464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538294.2283914938,578.8987813993648,0.0,0.10135330233688368,0.07199513993749682,0.029358162787374506,0.373895488498906,0.373895488498906,0.15246696431553294,0.0,2.05773176276125e-11,5.585760538830641,2.05773176276125e-11,2.05773176276125e-11,5.715130350900097,2.05773176276125e-11,25742.77629851405,21881.359853736943,0.85,1.115155100344648,0.6587479427968848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706409902278766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.44262251029,1596.115999442813,0.373895488498906,0.15246696431553294,6.112871282664199,4.58019315106864
1221.0,-29.748373640973206,4.034199776178043,35.26044846065055,24.028922023158543,4.855727952308828,-26.287963560644652,-39.83738726293666,1.3953178719806163,-5.193006150130088,-5.19300615014309,40.42936865546103,42601.5449737366,29400.947306784303,29400.947306784303,72002.4922805209,77626.44693916228,77626.44693916228,29400.947306784303,107027.39424594659,107027.39424594659,107027.39424594659,132726.08366454567,132726.08366454567,0.0,0.0,91636.59769170784,56611.695726283644,38916.557739360214,25698.689418599093,64615.24715795931,21843.88600580923,1595.5678987662036,0.0,0.884365176562593,2.88064677575069,0.0014959128700940735,0.0,-5.193006150130088,351995.82561272616,1573129.8400026723,4.469171863797799,1573129.8400026723,4.469171863797799,0.85,0.10134257891224335,4.028046144702076,101325.0,128431.3896081067,1.2675192658090966,1.0,0.0,4.028046144701518,1.2852111459337034,1.285511171430409,3.1341512695765705,22749.639502574642,2319.8176240178495,19337.189939150456,1971.84460943854,0.85,0.8499998400837081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5435.943302231366,4632.441516551485,5.408619198569583,4.034199776178043,-2.368339662774902,6.402539438952944,4.569229790153866,3.5,1.3054942257582474,0.6,0.0002334323654385558,0.9741768021581566,0.0002396201232891381,198.71656700509115,0.0,0.0,0.0,0.0,8.031918805284761e-05,0.0001531131773857082,0.000616746943871587,0.10134257857184234,0.07199075735204918,0.02935182121979315,0.10134258549651742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538243.6938650005,578.915334356655,0.0,0.10134257857184234,0.07199075759386021,0.029351821318383146,0.3739076920145039,0.3739076920145039,0.152448285697844,0.0,1.3017142919125035e-11,5.6242530489074625,1.3017142919125035e-11,1.3017142919125035e-11,5.752904355576675,1.3017142919125035e-11,25698.689418599093,21843.88600580923,0.85,1.1143266558201446,0.6593110271572944,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707902410357175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.417155982665,1595.5678987662036,0.3739076920145039,0.152448285697844,6.112871282664199,4.569229790153866
1222.0,-29.750130186982116,4.004673217669311,35.25695904045491,24.01779012233021,4.843479595888185,-26.290769287481865,-39.840552025102056,1.3841186963875294,-5.205840942456064,-5.205840942456382,40.41930946012255,42607.57601700599,29293.187021047772,29293.187021047772,71900.76303805376,77630.96706629045,77630.96706629045,29293.187021047772,106924.15408733822,106924.15408733822,106924.15408733822,132580.08546374153,132580.08546374153,0.0,0.0,91636.8700039184,56613.47895463231,38914.878943651216,25655.931376403314,64570.81032005453,21807.541669942817,1595.0325148075012,0.0,0.8843356381236201,2.8814105223756328,0.0014959128700940735,0.0,-5.205840942456064,351819.4832496436,1572692.2473816592,4.4701681466165715,1572692.2473816592,4.4701681466165715,0.85,0.10133204952117557,4.028046144702076,101325.0,128432.68090373924,1.267532009906136,1.0,0.0,4.02804614470442,1.285263574044883,1.2855636117806437,3.1340234221571515,22749.70710661908,2319.824517711867,19337.253802721807,1971.8511217104524,0.85,0.8500001214123583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5428.2754835915175,4632.441516551485,5.396407590144354,4.004673217669311,-2.3894248624896046,6.394098080158916,4.5584927548472045,3.5,1.3024265013849157,0.6,0.0002334323654385558,0.974354554503178,0.00023957640918257178,198.71800108471066,0.0,0.0,0.0,0.0,8.029046728396878e-05,0.00015314189815458703,0.0006168626324539422,0.10133204920160886,0.07198647339300336,0.029345575808605504,0.1013320558469321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538193.9455497953,578.9316292792136,0.0,0.10133204920160886,0.07198647362002425,0.029345575901151322,0.37392018054628606,0.37392018054628606,0.15243000947035906,0.0,3.410605131648481e-13,5.662205342227878,3.410605131648481e-13,3.410605131648481e-13,5.7893557389467105,3.410605131648481e-13,25655.931376403314,21807.541669942817,0.85,1.113518053771778,0.6598581589082652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709351171624461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.39101196363,1595.0325148075012,0.37392018054628606,0.15243000947035906,6.112871282664199,4.5584927548472045
1223.0,-29.751906167682414,3.9760203620464196,35.25336910213489,24.006953264493518,4.831566091309259,-26.293559019969003,-39.84368423754347,1.3732189435960058,-5.218317444074842,-5.218317444035433,40.40940577195356,42613.39305634875,29188.342674747626,29188.342674747626,71801.73573109639,77635.32609961054,77635.32609961054,29188.342674747626,106823.66877435817,106823.66877435817,106823.66877435817,132438.0957463705,132438.0957463705,0.0,0.0,91637.12466375744,56615.19162049633,38913.25893695679,25614.42697201232,64527.685908969106,21772.26292621047,1594.5077982386508,0.0,0.884307374163603,2.8821558414031285,0.0014959128700940735,0.0,-5.218317444074842,351648.13006043795,1572261.5094524717,4.471121484940774,1572261.5094524717,4.471121484940774,0.85,0.10132167864851647,4.028046144702076,101325.0,128433.93344881077,1.267544371564873,1.0,0.0,4.028046144699993,1.2853146045379793,1.2856146541865288,3.1338989928850935,22749.770328297753,2319.8309645289423,19337.304277496485,1971.856268705061,0.85,0.8499999779533333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5420.757906038254,4632.441516551485,5.3845501276185646,3.9760203620464196,-2.409925302267039,6.385945664313459,4.547975909324034,3.5,1.2994216883782954,0.6,0.0002334323654385558,0.9745343090989158,0.00023953221888554596,198.71945105224805,0.0,0.0,0.0,0.0,8.026205125780491e-05,0.00015317031418075089,0.0006169770935185793,0.10132167835392306,0.0719822697488896,0.029339408605033448,0.10132168470674338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538144.9674368807,578.9476714343269,0.0,0.10132167835392306,0.07198226995817876,0.02933940869033771,0.37393288997953916,0.37393288997953916,0.15241205515503703,0.0,-3.9392489270539954e-11,5.699482759257194,-3.9392489270539954e-11,-3.9392489270539954e-11,5.824603881150722,-3.9392489270539954e-11,25614.42697201232,21772.26292621047,0.85,1.1127275791725892,0.6603892957894784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271075737839314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.364210037224,1594.5077982386508,0.37393288997953916,0.15241205515503703,6.112871282664199,4.547975909324034
1224.0,-29.753719500069383,3.9482175215104443,35.24969095173984,23.996402124781184,4.819978500229087,-26.29634977493063,-39.84680153718216,1.3626087750899347,-5.230449491514548,-5.230449491507148,40.39965920346099,42618.99665170264,29086.340864318463,29086.340864318463,71705.3375160211,77639.52241048159,77639.52241048159,29086.340864318463,106725.86327480005,106725.86327480005,106725.86327480005,132300.00513226702,132300.00513226702,0.0,0.0,91637.3636871121,56616.83792833167,38911.69528753381,25574.14185746698,64485.83714500079,21738.020578846932,1593.9938282980067,0.0,0.8842803082527297,2.882882425660745,0.0014959128700940735,0.0,-5.230449491514548,351481.57045775006,1571837.6921153825,4.47203445138904,1571837.6921153825,4.47203445138904,0.85,0.10131145301187915,4.028046144702076,101325.0,128435.14501627754,1.2675563288060947,1.0,0.0,4.028046144702861,1.285364283146908,1.2856643443926565,3.133777869445979,22749.82966807343,2319.8370155020757,19337.35125242952,1971.8610588151428,0.85,0.8499998256939522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5413.386807650533,4632.441516551485,5.373039447913059,3.9482175215104443,-2.4298599694443803,6.378077490954825,4.537673419907244,3.5,1.2964781199734983,0.6,0.0002334323654385558,0.9747178811301722,0.0002394871069441079,198.7209315367311,0.0,0.0,0.0,0.0,8.023377975430534e-05,0.00015319858568425045,0.0006170909724392557,0.10131145275569356,0.07197814247404326,0.02933331028165031,0.10131145869429786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538096.7674473883,578.9634582506216,0.0,0.10131145275569356,0.0719781426560534,0.02933331035582575,0.37394576049300293,0.37394576049300293,0.15239435836944365,0.0,-7.389644451905042e-12,5.735989273790949,-7.389644451905042e-12,-7.389644451905042e-12,5.858671503512483,-7.389644451905042e-12,25574.14185746698,21738.020578846932,0.85,1.1119548212545767,0.6609047589142858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271212216980557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.336960217624,1593.9938282980067,0.37394576049300293,0.15239435836944365,6.112871282664199,4.537673419907244
1225.0,-29.755550735791925,3.921241723027151,35.24593608168031,23.986126959230774,4.808704430460671,-26.299125291880436,-39.849890128802485,1.3522789865424567,-5.242245858858723,-5.242245858860609,40.39007066533174,42624.40859745985,28987.09581799364,28987.09581799364,71611.50441545348,77643.56655755879,77643.56655755879,28987.09581799364,106630.66237555243,106630.66237555243,106630.66237555243,132165.70046141502,132165.70046141502,0.0,0.0,91637.58472595928,56618.426765832955,38910.17551125147,25535.038085862598,64445.21359711407,21704.78237298321,1593.490319877073,0.0,0.8842543926307379,2.8835905287193793,0.0014959128700940735,0.0,-5.242245858858723,351319.6787572618,1571420.8307714174,4.472908652114428,1571420.8307714174,4.472908652114428,0.8500000000000001,0.10130135887885122,4.028046144702076,101325.0,128436.3264073018,1.267567988228984,1.0,0.0,4.028046144701537,1.2854126526588132,1.285712725196159,3.133659946765157,22749.884543027503,2319.8426111901113,19337.399485769114,1971.8659772469819,0.85,0.8499998955685134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5406.158508324043,4632.441516551485,5.361865689539297,3.921241723027151,-2.449244050514081,6.3704857735412315,4.527579596948969,3.5,1.293594170556848,0.6,0.0002334323654385558,0.9749033034571218,0.00023944155754809443,198.72242666067396,0.0,0.0,0.0,0.0,8.020577768972922e-05,0.00015322658774882656,0.0006172037660475152,0.10130135865202755,0.07197408583586527,0.029327272816162278,0.10130136424486325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538049.3500319713,578.9789882932881,0.0,0.10130135865202755,0.0719740859970218,0.029327272881829413,0.37395873795416185,0.37395873795416185,0.15237686760763752,0.0,1.8758328224066645e-12,5.771665259155441,1.8758328224066645e-12,1.8758328224066645e-12,5.891654394722025,1.8758328224066645e-12,25535.038085862598,21704.78237298321,0.85,1.1111997372394515,0.6614053428999516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713446657020995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.308902919885,1593.490319877073,0.37395873795416185,0.15237686760763752,6.112871282664199,4.527579596948969
1226.0,-29.757408136437675,3.895070689627946,35.2421151890585,23.97612469447779,4.797740603200434,-26.301893336259088,-39.85295497169716,1.3422258030274947,-5.253714822428265,-5.253714822413619,40.380639979755536,42629.61585380373,28890.524007904878,28890.524007904878,71520.13986170861,77647.45965056101,77647.45965056101,28890.524007904878,106537.98365846589,106537.98365846589,106537.98365846589,132035.05741767332,132035.05741767332,0.0,0.0,91637.79089866682,56619.9471019322,38908.71532970513,25497.07375920743,64405.78908891256,21672.512695326313,1592.996846959772,0.0,0.8842295860225698,2.8842806665447247,0.0014959128700940735,0.0,-5.253714822428265,351162.336423763,1571010.9135506598,4.473745474955639,1571010.9135506598,4.473745474955639,0.85,0.1012913836644381,4.028046144702076,101325.0,128437.47010561092,1.2675792756536977,1.0,0.0,4.028046144700651,1.2854597304558322,1.2857598139832316,3.1335451817488713,22749.935727323842,2319.847830535794,19337.4437852613,1971.870494538023,0.85,0.8499999304189698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5399.069433794118,4632.441516551485,5.351019163982575,3.895070689627946,-2.4680920961447037,6.36316278577265,4.517688926942359,3.5,1.290768264840674,0.6,0.0002334323654385558,0.9750914139932412,0.0002393953654894697,198.72394317011566,0.0,0.0,0.0,0.0,8.017799986869905e-05,0.00015325436556985674,0.000617315656392424,0.10129138346400188,0.07197009390096902,0.02932128956303286,0.10129138873934553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538002.7142590806,578.9942618900043,0.0,0.10129138346400188,0.07197009404338388,0.02932128962105422,0.3739717749257169,0.3739717749257169,0.15235954166485985,0.0,-1.4665602066088468e-11,5.806471497820269,-1.4665602066088468e-11,-1.4665602066088468e-11,5.923595942595,-1.4665602066088468e-11,25497.07375920743,21672.512695326313,0.85,1.1104613556240208,0.6618910575717549,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271473191824061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.28042651424,1592.996846959772,0.3739717749257169,0.15235954166485985,6.112871282664199,4.517688926942359
1227.0,-29.75929071671255,3.8696827513983316,35.23823825876215,23.96638310691344,4.787073535500917,-26.304654363199365,-39.85600367942823,1.3324371819936036,-5.26486694475949,-5.2648669447543694,40.37136780069364,42634.65406928523,28796.552587551298,28796.552587551298,71431.20665683653,77651.20676534265,77651.20676534265,28796.552587551298,106447.75935289395,106447.75935289395,106447.75935289395,131907.9750170857,131907.9750170857,0.0,0.0,91637.98144936249,56621.428753328866,38907.28077337069,25460.215664191765,64367.496437562455,21641.183314563,1592.5133473367405,0.0,0.8842058321790902,2.884952907239614,0.0014959128700940735,0.0,-5.26486694475949,351009.39387346024,1570607.9647998828,4.474546813314321,1570607.9647998828,4.474546813314321,0.8500000000000001,0.1012815203279871,4.028046144702076,101325.0,128438.58167881418,1.2675902460282673,1.0,0.0,4.028046144701787,1.2855055726535514,1.2858056668825606,3.1334334369219023,22749.983033310124,2319.8526544039123,19337.482775396595,1971.8744704253334,0.85,0.8499998767947649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5392.116113507835,4632.441516551485,5.340491929580822,3.8696827513983316,-2.4864199878443336,6.356102739242665,4.507996068071978,3.5,1.2879988765919936,0.6,0.0002334323654385558,0.9752821145835177,0.00023934855561074268,198.7254802615546,0.0,0.0,0.0,0.0,8.015037711025643e-05,0.00015328198832829937,0.0006174269221380749,0.10128152014283145,0.0719661639030876,0.029315356239743857,0.10128152518735083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537956.8633111867,579.009278020716,0.0,0.10128152014283145,0.0719661640346503,0.029315356293336793,0.3739848305249461,0.3739848305249461,0.15234234757730336,0.0,-5.115907697472721e-12,5.840387328655538,-5.115907697472721e-12,-5.115907697472721e-12,5.954545286913174,-5.115907697472721e-12,25460.215664191765,21641.183314563,0.85,1.109740328740702,0.6623630936250807,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715978999534243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.251364896776,1592.5133473367405,0.3739848305249461,0.15234234757730336,6.112871282664199,4.507996068071978
1228.0,-29.76120592930467,3.8450569047666714,35.23431456035307,23.95689528146761,4.776696136596326,-26.30741579430959,-39.85903352787716,1.3229060015956065,-5.275709435592603,-5.27570943559405,40.36225327101274,42639.48188819347,28705.101595799544,28705.101595799544,71344.58348399302,77654.80822138509,77654.80822138509,28705.101595799544,106359.90981718463,106359.90981718463,106359.90981718463,131784.33244575112,131784.33244575112,0.0,0.0,91638.1568233595,56622.830490144974,38905.91814801614,25424.42262856648,64330.34077658263,21610.759234281508,1592.039347636649,0.0,0.8841830976867542,2.8856079280973956,0.0014959128700940735,0.0,-5.275709435592603,350860.7478102183,1570211.9432689901,4.475313790639023,1570211.9432689901,4.475313790639023,0.85,0.10127175986039809,4.028046144702076,101325.0,128439.65956798097,1.2676008839672437,1.0,0.0,4.02804614470032,1.2855502123438367,1.285850316993737,3.133324630982772,22750.026571539507,2319.857094067751,19337.51912126529,1971.8781766724917,0.85,0.8499998477125607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5385.295163187313,4632.441516551485,5.3302745208881515,3.8450569047666714,-2.5042410070766876,6.349297911843359,4.49849582452209,3.5,1.2852845212920256,0.6,0.0002334323654385558,0.9754761620309709,0.00023930094299028543,198.72704402106797,0.0,0.0,0.0,0.0,8.012293394221171e-05,0.0001533094314963441,0.0006175374644853158,0.10127175970448077,0.07196229115261517,0.029309468551865593,0.10127176441080468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537911.7928992342,579.0240381119304,0.0,0.10127175970448077,0.07196229126340842,0.029309468596989668,0.37399787021239866,0.37399787021239866,0.15232525897392543,0.0,1.4210854715202004e-12,5.87340097428347,1.4210854715202004e-12,1.4210854715202004e-12,5.984532623331518,1.4210854715202004e-12,25424.42262856648,21610.759234281508,0.85,1.1090347512967582,0.6628207059601803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717188919021698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.221736934058,1592.039347636649,0.37399787021239866,0.15232525897392543,6.112871282664199,4.49849582452209
1229.0,-29.763139301573137,3.8211727443607693,35.23035274681943,23.94765765583145,4.76660335600764,-26.310165035942852,-39.86204277081413,1.3136290903773802,-5.286251042038032,-5.286251042033643,40.35329703865363,42644.15025922307,28616.099248708244,28616.099248708244,71260.24950793131,77658.2706182011,77658.2706182011,28616.099248708244,106274.36986690934,106274.36986690934,106274.36986690934,131664.03080892193,131664.03080892193,0.0,0.0,91638.31601257586,56624.195653598035,38904.578176642026,25389.660942012597,64294.23911865462,21581.211800710706,1591.5746285997088,0.0,0.8841613355767639,2.886246031931474,0.0014959128700940735,0.0,-5.286251042038032,350716.274127816,1569822.8731765351,4.476047988022433,1569822.8731765351,4.476047988022433,0.85,0.10126209863192256,4.028046144702076,101325.0,128440.70900666404,1.2676112411217768,1.0,0.0,4.0280461447024845,1.2855936641309678,1.2858937789244496,3.133218727726808,22750.066091746237,2319.861124007305,19337.56050384887,1971.8823965216327,0.85,0.8500001901473406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5378.603299321737,4632.441516551485,5.320358772753672,3.8211727443607693,-2.521569252747793,6.342741997108562,4.48918316537387,3.5,1.2826237615353915,0.6,0.0002334323654385558,0.97567209164395,0.00023925288776604855,198.728622632809,0.0,0.0,0.0,0.0,8.009568600899783e-05,0.00015333667942955798,0.0006176472204176491,0.10126209863193023,0.07195847443523695,0.02930362419669327,0.10126209863192957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537867.5061776082,579.0385411520679,0.0,0.10126209863193023,0.07195847443523151,0.029303624196691053,0.3740108650484146,0.3740108650484146,0.15230825475789014,0.0,-4.376943252282217e-12,5.905513233608588,-4.376943252282217e-12,-4.376943252282217e-12,6.01360605234089,-4.376943252282217e-12,25389.660942012597,21581.211800710706,0.85,1.108345794036398,0.6632654938263373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718362663991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,3.0,16549.19139248457,1591.5746285997088,0.3740108650484146,0.15230825475789014,6.112871282664199,4.48918316537387
1230.0,-29.76509202940143,3.798010477996923,35.22636079466661,23.938662756141298,4.756785965936863,-26.312904298540616,-39.86502407407386,1.3045982350708252,-5.296498910514515,-5.296498910471727,40.34449654151341,42648.62430402533,28529.47196366059,28529.47196366059,71178.09626768592,77661.60061009262,77661.60061009262,28529.47196366059,106191.0725737532,106191.0725737532,106191.0725737532,131546.97080445325,131546.97080445325,0.0,0.0,91638.46156379028,56625.48525770204,38903.3070067647,25355.89823070003,64259.20523746473,21552.513496095024,1591.1190514552743,0.0,0.8841405188964573,2.8868676857998343,0.0014959128700940735,0.0,-5.296498910514515,350575.8709205368,1569440.6393794194,4.4767503115899165,1569440.6393794194,4.4767503115899165,0.85,0.10125252909812808,4.028046144702076,101325.0,128441.72019587099,1.2676212207833308,1.0,0.0,4.028046144701687,1.2856359662473777,1.2859360909160567,3.133115633393079,22750.10222619187,2319.864808695311,19337.583725657394,1971.8847644870975,0.85,0.8499998608091663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5372.037326110714,4632.441516551485,5.310735989304,3.798010477996923,-2.538417459847127,6.33642793784405,4.480053205159367,3.5,1.2800152014741049,0.6,0.0002334323654385558,0.9758700258599557,0.00023920436047090456,198.73021707395546,0.0,0.0,0.0,0.0,8.006869951001304e-05,0.00015336366592854275,0.0006177559232808437,0.10125252897634376,0.07195470910195872,0.02929781987438504,0.10125253320370657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537823.9904287778,579.0527913268184,0.0,0.10125252897634376,0.07195470918850382,0.029297819909624264,0.3740237913282759,0.3740237913282759,0.15229131805172821,0.0,-4.2803094402188435e-11,5.936736041041513,-4.2803094402188435e-11,-4.2803094402188435e-11,6.041825107362172,-4.2803094402188435e-11,25355.89823070003,21552.513496095024,0.85,1.107671593581853,0.6636967286853419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719501194092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.160620395814,1591.1190514552743,0.3740237913282759,0.15229131805172821,6.112871282664199,4.480053205159367
1231.0,-29.767066352250673,3.7755508529904866,35.22234617272938,23.929904645215743,4.747237883561296,-26.315635997966567,-39.86798917232079,1.295807529271701,-5.306462048547758,-5.306462048539925,40.33585313329968,42652.94349545616,28445.155000773113,28445.155000773113,71098.09849622927,77664.79897433751,77664.79897433751,28445.155000773113,106109.95397511062,106109.95397511062,106109.95397511062,131433.0543118199,131433.0543118199,0.0,0.0,91638.59354001592,56626.73806111236,38902.06164322618,25323.100336709267,64225.16197993545,21524.635286202876,1590.6723082893182,0.0,0.884120596611224,2.887473245351399,0.0014959128700940735,0.0,-5.306462048547758,350439.4110313238,1569065.2969159994,4.47742248024652,1569065.2969159994,4.47742248024652,0.85,0.1012430520527944,4.028046144702076,101325.0,128442.70761138613,1.2676309658167888,1.0,0.0,4.028046144702701,1.285677146135115,1.285977280417013,3.133015280555324,22750.134990520008,2319.8681497269718,19337.612696441047,1971.887718684877,0.85,0.8499999100884034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5365.59414028525,4632.441516551485,5.301398923784587,3.7755508529904866,-2.554799432373142,6.330350285363629,4.471101209380208,3.5,1.2774574883943453,0.6,0.0002334323654385558,0.9760701930504967,0.00023915530573576202,198.73182917387763,0.0,0.0,0.0,0.0,8.004186803471606e-05,0.00015339049740383974,0.0006178640017014704,0.10124305193952372,0.07195099681574471,0.02929205512377901,0.10124305600293268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537781.2522990028,579.0667864802197,0.0,0.10124305193952372,0.07195099689624375,0.02929205515655064,0.37403663021130495,0.37403663021130495,0.15227443535346302,0.0,-7.844391802791506e-12,5.967080134935372,-7.844391802791506e-12,-7.844391802791506e-12,6.069192069253688,-7.844391802791506e-12,25323.100336709267,21524.635286202876,0.85,1.1070131441387565,0.6641157792452332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720605440571155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.129396104938,1590.6723082893182,0.37403663021130495,0.15227443535346302,6.112871282664199,4.471101209380208
1232.0,-29.769061526477675,3.753775175310592,35.21831578690018,23.921374172810488,4.737948735804526,-26.318360568574438,-39.87093432862309,1.287247777901334,-5.316147803493777,-5.316147803481324,40.32736530952657,42657.09541922951,28363.081321588234,28363.081321588234,71020.17674081774,77667.87052194892,77667.87052194892,28363.081321588234,106030.95184353716,106030.95184353716,106030.95184353716,131322.18801004408,131322.18801004408,0.0,0.0,91638.71198291023,56627.93688019093,38900.861225243665,25291.236166506907,64192.097391750576,21497.55074153087,1590.234215635087,0.0,0.8841015367300751,2.8880631544327473,0.0014959128700940735,0.0,-5.316147803493777,350306.79028816294,1568696.7767649791,4.478065570680393,1568696.7767649791,4.478065570680393,0.85,0.1012336643695548,4.028046144702076,101325.0,128443.66791264377,1.267640443253331,1.0,0.0,4.028046144703149,1.2857172466564644,1.2860173902996093,3.1329175642444693,22750.164395072505,2319.8711481568635,19337.643178619513,1971.8908270020358,0.85,0.8500001513311212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5359.270716661234,4632.441516551485,5.292339727010117,3.753775175310592,-2.570727592179051,6.324502767489642,4.462322573299928,3.5,1.2749493066571222,0.6,0.0002334323654385558,0.9762725192596613,0.00023910574233470695,198.73345832621035,0.0,0.0,0.0,0.0,8.001522524467103e-05,0.00015341714019388475,0.0006179713200891953,0.10123366427909414,0.07194733592537925,0.029286328353714895,0.10123366805332754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537739.284302683,579.0805290836473,0.0,0.10123366427909414,0.07194733598967011,0.0292863283798847,0.3740493666834518,0.3740493666834518,0.15225759586151963,0.0,-1.2448708730516955e-11,5.996560534649291,-1.2448708730516955e-11,-1.2448708730516955e-11,6.095742241487699,-1.2448708730516955e-11,25291.236166506907,21497.55074153087,0.85,1.1063694695531892,0.6645225370796412,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721676309736476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.097674102875,1590.234215635087,0.3740493666834518,0.15225759586151963,6.112871282664199,4.462322573299928
1233.0,-29.77108405530675,3.7326653035508572,35.2142760141828,23.913067357521527,4.7289148160614625,-26.32108423359379,-39.8738642578013,1.2789149943534592,-5.325562823141524,-5.325562823175126,40.31903149135843,42661.07321661345,28283.184611166354,28283.184611166354,70944.2578277798,77670.8143962643,77670.8143962643,28283.184611166354,105953.99900743066,105953.99900743066,105953.99900743066,131214.27041575868,131214.27041575868,0.0,0.0,91638.81716945033,56629.07598981939,38899.71242181215,25260.271408328033,64159.98383014019,21471.230697078827,1589.8044161105504,0.0,0.8840833111163761,2.8886380615151586,0.0014959128700940735,0.0,-5.325562823141524,350177.91431326757,1568335.0067892778,4.478680529767084,1568335.0067892778,4.478680529767084,0.85,0.10122436336313138,4.028046144702076,101325.0,128444.59441851279,1.26764958715532,1.0,0.0,4.0280461447000215,1.2857562862872567,1.2860564390439895,3.132822438950263,22750.190508611504,2319.873810996773,19337.66569943781,1971.8931234863906,0.85,0.8500001655862192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5353.064113704485,4632.441516551485,5.283550506850462,3.7326653035508572,-2.586213648199494,6.318878951750351,4.4537128286214775,3.5,1.2724893796061365,0.6,0.0002334323654385558,0.9764776656172276,0.0002390555090586779,198.7351098421077,0.0,0.0,0.0,0.0,7.998872833889812e-05,0.00015344363709965766,0.0006180780508483405,0.10122436328383441,0.07194372504692972,0.02928063823690469,0.10122436687275761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537698.0785880401,579.0940217277578,0.0,0.10122436328383441,0.07194372510328845,0.02928063825984294,0.37406198905884186,0.37406198905884186,0.15224079093463128,0.0,3.359446054673754e-11,6.025189545954106,3.359446054673754e-11,3.359446054673754e-11,6.121478364485142,3.359446054673754e-11,25260.271408328033,21471.230697078827,0.85,1.1057399580336644,0.6649171441432428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722714681999436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.065468567453,1589.8044161105504,0.37406198905884186,0.15224079093463128,6.112871282664199,4.4537128286214775
1234.0,-29.773125587054977,3.7122035924564165,35.210232767752245,23.90497833201664,4.7201288078613315,-26.32380021389949,-39.876777947042115,1.270803434710455,-5.334715060967483,-5.334715060971646,40.3108509363081,42664.906585233766,28205.405331333128,28205.405331333128,70870.31191656689,77673.6362092779,77673.6362092779,28205.405331333128,105879.04154061103,105879.04154061103,105879.04154061103,131109.22068766446,131109.22068766446,0.0,0.0,91638.90834483969,56630.17872081418,38898.58847113945,25230.179147053437,64128.767618192884,21445.65227499542,1589.3828181688414,0.0,0.884065881742697,2.8891982389104474,0.0014959128700940735,0.0,-5.334715060967483,350052.6710641482,1567979.9512643681,4.479268638338803,1567979.9512643681,4.479268638338803,0.85,0.10121514924916243,4.028046144702076,101325.0,128445.49124902405,1.2676584381842986,1.0,0.0,4.028046144701314,1.285794291747018,1.2860944533759169,3.1327298391013545,22750.21314375174,2319.876119138721,19337.68153899441,1971.8947386716575,0.85,0.8500000161231647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5346.971473634241,4632.441516551485,5.275024463925635,3.7122035924564165,-2.601270013209998,6.313473605666415,4.445267642599475,3.5,1.2700764693141358,0.6,0.0002334323654385558,0.976684786614504,0.00023900481366941902,198.73677690286362,0.0,0.0,0.0,0.0,7.996238634385385e-05,0.00015346997909470195,0.0006181841576199224,0.10121514918669541,0.07194016479223758,0.029274984394457835,0.10121515253909961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537657.6314398553,579.1072656481398,0.0,0.10121514918669541,0.07194016483663743,0.029274984412525,0.3740744881595295,0.3740744881595295,0.15222401365979005,0.0,4.149569576838985e-12,6.05298328311909,4.149569576838985e-12,4.149569576838985e-12,6.1464292048749485,4.149569576838985e-12,25230.179147053437,21445.65227499542,0.85,1.1051251185507185,0.6653005845870962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723721412119346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.032648522363,1589.3828181688414,0.3740744881595295,0.15222401365979005,6.112871282664199,4.445267642599475
1235.0,-29.775185429892943,3.6923729111796115,35.206191511121354,23.897099831979745,4.711582188749078,-26.326508732082175,-39.879667887557275,1.2629054909429838,-5.343610922435687,-5.343610922453502,40.30282238740533,42668.56708291526,28129.681753215267,28129.681753215267,70798.24883613053,77676.34125154772,77676.34125154772,28129.681753215267,105806.02300476299,105806.02300476299,105806.02300476299,131006.95360693376,131006.95360693376,0.0,0.0,91638.98709740446,56631.21292879063,38897.52685401537,25200.93060217077,64098.45745618614,21420.791011845155,1588.969184242583,0.0,0.8840492204583962,2.889744171684357,0.0014959128700940735,0.0,-5.343610922435687,349930.9698854753,1567631.5522280505,4.479830844183645,1567631.5522280505,4.479830844183645,0.85,0.10120602123527217,4.028046144702076,101325.0,128446.36246853246,1.2676670364523313,1.0,0.0,4.028046144702233,1.2858312985014728,1.2861314687693957,3.132639677846092,22750.23269480998,2319.8781127918282,19337.693851056218,1971.8959941525616,0.85,0.8499998268355178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5340.99001150202,4632.441516551485,5.266754233323214,3.6923729111796115,-2.6159078140987124,6.308280725278324,4.436982801925237,3.5,1.2677093719786392,0.6,0.0002334323654385558,0.9768938133734726,0.00023895367361622666,198.73845894431588,0.0,0.0,0.0,0.0,7.993626697755871e-05,0.0001534960984609971,0.0006182893676326296,0.10120602117962058,0.07193665496929091,0.029269366210329658,0.1012060243817102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537617.9366003226,579.1202629124164,0.0,0.10120602117962058,0.07193665500884708,0.029269366226425092,0.3740868570531649,0.3740868570531649,0.15220725850658198,0.0,1.779199010343291e-11,6.079960029521828,1.779199010343291e-11,1.779199010343291e-11,6.170624671624807,1.779199010343291e-11,25200.93060217077,21420.791011845155,0.85,1.1045234416838186,0.6656722919124993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724697331855868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.99938036783,1588.969184242583,0.3740868570531649,0.15220725850658198,6.112871282664199,4.436982801925237
1236.0,-29.77725591351235,3.6731566347519706,35.202157278977865,23.88943115891891,4.703273280692083,-26.329203059043127,-39.882540645170934,1.2552204262276108,-5.352256295595907,-5.352256295597082,40.2949442953981,42672.113058896124,28055.953171316065,28055.953171316065,70728.0662302122,77678.93346648086,77678.93346648086,28055.953171316065,105734.88663779692,105734.88663779692,105734.88663779692,130907.38339479001,130907.38339479001,0.0,0.0,91639.05355988062,56632.233152315086,38896.467119517256,25172.49675699309,64068.963876510345,21396.622243444126,1588.5632266311484,0.0,0.8840333028345847,2.8902764116339066,0.0014959128700940735,0.0,-5.352256295595907,349812.72737864126,1567289.7391368207,4.480367969689017,1567289.7391368207,4.480367969689017,0.85,0.10119697829976776,4.028046144702076,101325.0,128447.20874515096,1.26767538855318,1.0,0.0,4.028046144701118,1.2858673098307276,1.2861674885052978,3.132551946773054,22750.249194739168,2319.879795316359,19337.707869490507,1971.897423635034,0.85,0.8499998265496895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5335.117020421633,4632.441516551485,5.2587324821412835,3.6731566347519706,-2.630137611104292,6.303294245856263,4.428854219060828,3.5,1.2653869197316652,0.6,0.0002334323654385558,0.9771039685619026,0.00023890227954157276,198.74014970358857,0.0,0.0,0.0,0.0,7.99103107279994e-05,0.0001535220547105564,0.0006183939206035979,0.10119697825726914,0.07193319520246896,0.029263783054800176,0.10119698125503689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537578.9863678407,579.1330160603811,0.0,0.10119697825726914,0.07193319523267785,0.0292637830670899,0.3740990907462104,0.3740990907462104,0.152190521050683,0.0,1.1937117960769683e-12,6.106138820059925,1.1937117960769683e-12,1.1937117960769683e-12,6.194087759593458,1.1937117960769683e-12,25172.49675699309,21396.622243444126,0.85,1.1039364764277588,0.6660340744879915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272564324906027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.965677330074,1588.5632266311484,0.3740990907462104,0.152190521050683,6.112871282664199,4.428854219060828
1237.0,-29.779343400404827,3.6545385685766303,35.198134725661454,23.88196204500275,4.695190891740786,-26.33189003329684,-39.885393460839964,1.2477375246369857,-5.360659223833011,-5.360659223841348,40.287215664389564,42675.507218018436,27984.167941042208,27984.167941042208,70659.67515906064,77681.41639866859,77681.41639866859,27984.167941042208,105665.5843397108,105665.5843397108,105665.5843397108,130810.43880853846,130810.43880853846,0.0,0.0,91639.10934959016,56633.200168957024,38895.454645147925,25144.854468827656,64040.309113975585,21373.126298503506,1588.1649310379112,0.0,0.8840180911851914,2.890795140107577,0.0014959128700940735,0.0,-5.360659223833011,349697.8308448795,1566954.465559174,4.480881284774828,1566954.465559174,4.480881284774828,0.85,0.10118802207230058,4.028046144702076,101325.0,128448.03397620626,1.267683532950469,1.0,0.0,4.028046144702758,1.2859023757850787,1.2862025626456037,3.1324665235514813,22750.263045054566,2319.8812076554755,19337.720885362553,1971.8987508846094,0.85,0.8499998811910956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5329.349870976441,4632.441516551485,5.250953421812962,3.6545385685766303,-2.6439712890838205,6.29850985766045,4.4208779305237895,3.5,1.263107980149654,0.6,0.0002334323654385558,0.9773158989658564,0.0002388504737163915,198.74185437687714,0.0,0.0,0.0,0.0,7.98845423708293e-05,0.0001535478230677265,0.0006184977167353521,0.10118802203533106,0.07192978694774572,0.02925823508758533,0.1011880249018231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537540.775777946,579.1455267350798,0.0,0.10118802203533106,0.07192978697402533,0.02925823509827526,0.37411118585395914,0.37411118585395914,0.1521737977526295,0.0,8.355982572538778e-12,6.131538139964732,8.355982572538778e-12,8.355982572538778e-12,6.21683051447576,8.355982572538778e-12,25144.854468827656,21373.126298503506,0.85,1.1033624936647988,0.6663850910223873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726559948045622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.93169246057,1588.1649310379112,0.37411118585395914,0.1521737977526295,6.112871282664199,4.4208779305237895
1238.0,-29.781447215770555,3.636503009413862,35.19412810969242,23.874691023398213,4.687333612323144,-26.334569194447894,-39.888226229790575,1.240455590995852,-5.368824620109308,-5.368824620102779,40.279634288138254,42678.7520141775,27914.267099531342,27914.267099531342,70593.01911370884,77683.78999373004,77683.78999373004,27914.267099531342,105598.05709326138,105598.05709326138,105598.05709326138,130716.03074415706,130716.03074415706,0.0,0.0,91639.15354412496,56634.115564553664,38894.48664396811,25117.97365089568,64012.46029486379,21350.27760326133,1587.7739001224686,0.0,0.8840035684870634,2.8913010643191326,0.0014959128700940735,0.0,-5.368824620109308,349586.2105627373,1566625.6326589063,4.481371362265896,1566625.6326589063,4.481371362265896,0.85,0.10117915074251346,4.028046144702076,101325.0,128448.82691512739,1.2676913586491723,1.0,0.0,4.028046144700679,1.2859365018108886,1.2862366966379473,3.1323833945375053,22750.27401675976,2319.8823264580424,19337.729606708508,1971.8996402143962,0.85,0.8499998546154968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5323.685995965268,4632.441516551485,5.243409757954751,3.636503009413862,-2.6574183549587316,6.2939213643725935,4.413050074952149,3.5,1.2608714499863283,0.6,0.0002334323654385558,0.9775295372766788,0.00023879827313339318,198.7435724138308,0.0,0.0,0.0,0.0,7.985896268879547e-05,0.00015357340274976033,0.0006186007528749513,0.1011791507158566,0.07192642920823143,0.029252721507625177,0.10117915340311152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537503.2938834833,579.157798537816,0.0,0.1011791507158566,0.07192642922718118,0.029252721515332283,0.3741231402581124,0.3741231402581124,0.15215708578085382,0.0,-6.536993168992922e-12,6.156172196074806,-6.536993168992922e-12,-6.536993168992922e-12,6.238856055527378,-6.536993168992922e-12,25117.97365089568,21350.27760326133,0.85,1.1028012169588965,0.6667256939912047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727448193154505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.897297942705,1587.7739001224686,0.3741231402581124,0.15215708578085382,6.112871282664199,4.413050074952149
