time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1239.0,-29.78356663983253,3.619034659627546,35.190141358701666,23.867609712202125,4.679691924193825,-26.337240843500165,-39.89104279372839,1.2333661278573196,-5.37675999626515,-5.376759996242089,40.272199058162506,42681.86623515267,27846.20197435773,27846.20197435773,70528.0682095104,77686.05884125401,77686.05884125401,27846.20197435773,105532.26081561173,105532.26081561173,105532.26081561173,130624.09411456443,130624.09411456443,0.0,0.0,91639.18660017035,56634.9939940523,38893.547340131154,25091.8332989527,63985.38063908386,21328.058304109796,1587.3901275262788,0.0,0.8839897001591283,2.891794345944884,0.0014959128700940735,0.0,-5.37675999626515,349477.7614376481,1566303.1893234556,4.481839367632858,1566303.1893234556,4.481839367632858,0.85,0.10117036607633156,4.028046144702076,101325.0,128449.60097985282,1.2676989980740472,1.0,0.0,4.028046144699338,1.2859697275838524,1.2862699301672857,3.1323024627260714,22750.282223231134,2319.8831632852334,19337.742574538956,1971.9009625650917,0.85,0.8500001180113929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5318.122904794648,4632.441516551485,5.236095982146725,3.619034659627546,-2.6704899607226005,6.2895246203501465,4.405366912219007,3.5,1.258676260634002,0.6,0.0002334323654385558,0.9777448115620763,0.00023874569588931574,198.74530322733588,0.0,0.0,0.0,0.0,7.983353684410282e-05,0.000153598828594453,0.0006187031693506413,0.10117036605504845,0.07192312347864617,0.02924724257640228,0.10117036860914959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537466.535165945,579.1698332919192,0.0,0.10117036605504845,0.07192312349377608,0.02924724258255549,0.37413495260626567,0.37413495260626567,0.15214038287009904,0.0,-2.3078428057488054e-11,6.180056797317718,-2.3078428057488054e-11,-2.3078428057488054e-11,6.260181504880677,-2.3078428057488054e-11,25091.8332989527,21328.058304109796,0.85,1.1022528506524207,0.6670565339902272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728308725817474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.862506728197,1587.3901275262788,0.37413495260626567,0.15214038287009904,6.112871282664199,4.405366912219007
1240.0,-29.785707225766473,3.6021186738559265,35.18617805458083,23.860713256895565,4.672260923338451,-26.339910471098396,-39.89384772777555,1.2264641686703854,-5.384470341807173,-5.384470341815646,40.26490777239431,42684.846422751136,27779.91829259508,27779.91829259508,70464.76471534622,77688.22300322447,77688.22300322447,27779.91829259508,105468.14129581954,105468.14129581954,105468.14129581954,130534.54757503091,130534.54757503091,0.0,0.0,91639.20883290212,56635.83225242877,38892.640644970386,25066.40627921137,63959.046924181755,21306.445337329664,1587.013280428705,0.0,0.8839764687070018,2.8922755961784885,0.0014959128700940735,0.0,-5.384470341807173,349372.4130031392,1565987.0371176174,4.482285889880912,1565987.0371176174,4.482285889880912,0.85,0.10116166679857755,4.028046144702076,101325.0,128450.35060277338,1.2677063962770627,1.0,0.0,4.028046144701798,1.2860020762424824,1.2863022863775329,3.1322236714200815,22750.287742714027,2319.883726115853,19337.746807801188,1971.9013942377048,0.85,0.850000097866642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5312.658165900126,4632.441516551485,5.229005410305431,3.6021186738559265,-2.683195319107651,6.2853139929635775,4.3978247983824925,3.5,1.2565213709664265,0.6,0.0002334323654385558,0.977962287214566,0.000238692604500546,198.74705135314215,0.0,0.0,0.0,0.0,7.980822342291738e-05,0.00015362414201563842,0.0006188051329792566,0.10116166678196956,0.07191986907980442,0.02924179770216514,0.10116166922117378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537430.4887015566,579.1816345898545,0.0,0.10116166678196956,0.07191986909161141,0.029241797706966135,0.3741466222653944,0.3741466222653944,0.15212368720816086,0.0,8.469669410260394e-12,6.203204008544503,8.469669410260394e-12,8.469669410260394e-12,6.280808806324558,8.469669410260394e-12,25066.40627921137,21306.445337329664,0.85,1.101716928316278,0.6673777749276119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729142268613642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.827332692297,1587.013280428705,0.3741466222653944,0.15212368720816086,6.112871282664199,4.3978247983824925
1241.0,-29.78785585332933,3.5857406232286215,35.18224147989044,23.85399977155032,4.665037302907796,-26.34256659840091,-39.89662803998215,1.219748047983074,-5.391961331093341,-5.391961331084798,40.25775888761738,42687.69165892516,27715.366075277252,27715.366075277252,70403.05773420242,77690.28834430018,77690.28834430018,27715.366075277252,105405.65441957743,105405.65441957743,105405.65441957743,130447.32532356566,130447.32532356566,0.0,0.0,91639.21946145945,56636.62277609914,38891.77409484479,25041.67090398822,63933.44499883301,21285.420268389986,1586.6432094885652,0.0,0.8839638506328718,2.8927451575912837,0.0014959128700940735,0.0,-5.391961331093341,349270.0855686857,1565677.1062788337,4.4827117207291876,1565677.1062788337,4.4827117207291876,0.85,0.10115305325230106,4.028046144702076,101325.0,128451.07422495828,1.2677135378727686,1.0,0.0,4.028046144701953,1.2860335554606164,1.2863337729443176,3.1321470016070907,22750.290381352446,2319.8839951820905,19337.74398048537,1971.9011059317272,0.85,0.8499998750053666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5307.289417945993,4632.441516551485,5.222132032513793,3.5857406232286215,-2.6955439515597637,6.281284574788385,4.390420200440766,3.5,1.2544057715545045,0.6,0.0002334323654385558,0.9781806323446269,0.00023863932459901153,198.7488060771321,0.0,0.0,0.0,0.0,7.978313952682387e-05,0.00015364922591173193,0.0006189061720702101,0.10115305324556684,0.07191666645439897,0.029236386791167863,0.1011530555124044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537395.1468251304,579.1932049566539,0.0,0.10115305324556684,0.07191666645918707,0.029236386793113994,0.37415814896137667,0.37415814896137667,0.15210699734527888,0.0,-8.526512829121202e-12,6.2256294917226,-8.526512829121202e-12,-8.526512829121202e-12,6.300766645192141,-8.526512829121202e-12,25041.67090398822,21285.420268389986,0.85,1.101192931735299,0.6676895271278491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729949523015107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.791664066095,1586.6432094885652,0.37415814896137667,0.15210699734527888,6.112871282664199,4.390420200440766
1242.0,-29.79001813524863,3.5698864600246782,35.17833463622111,23.84746370315554,4.658014922909645,-26.345214888630274,-39.89939207732675,1.2132116762952416,-5.399239369108386,-5.399239369103642,40.250750796227116,42690.41403865226,27652.49958447329,27652.49958447329,70342.91362312555,77692.25732248055,77692.25732248055,27652.49958447329,105344.75690695384,105344.75690695384,105344.75690695384,130362.36358033927,130362.36358033927,0.0,0.0,91639.22073941439,56637.37745560209,38890.93698201367,25017.60667338543,63908.5436553991,21264.965672377617,1586.2798285164297,0.0,0.8839518188544749,2.8932032890974653,0.0014959128700940735,0.0,-5.399239369108386,349170.6896002999,1565373.3243530134,4.483117772986375,1565373.3243530134,4.483117772986375,0.85,0.10114452625917661,4.028046144702076,101325.0,128451.77724698873,1.2677204761607572,1.0,0.0,4.028046144704354,1.2860641936546735,1.2863644182906933,3.132072383770653,22750.290698616674,2319.884027534038,19337.74919984342,1971.9016381581296,0.85,0.8500000925710917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5302.014363056002,4632.441516551485,5.215470515725801,3.5698864600246782,-2.7075457357614754,6.277432195786154,4.383149686291289,3.5,1.252328481797511,0.6,0.0002334323654385558,0.9784004181325475,0.00023858571716895143,198.75057198353366,0.0,0.0,0.0,0.0,7.975820968668398e-05,0.00015367415575187181,0.0006190065906166736,0.10114452625489131,0.07191351636111536,0.02923100989377595,0.10114452842064581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537360.5015543877,579.2045470206317,0.0,0.10114452625489131,0.07191351636416168,0.029231009895014926,0.374169532933481,0.374169532933481,0.15209031212163895,0.0,-4.718003765447065e-12,6.247347745623927,-4.718003765447065e-12,-4.718003765447065e-12,6.320063402315611,-4.718003765447065e-12,25017.60667338543,21264.965672377617,0.85,1.1006809043000758,0.6679922839243999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273073117106674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.75576298639,1586.2798285164297,0.374169532933481,0.15209031212163895,6.112871282664199,4.383149686291289
1243.0,-29.792199318346473,3.5545425247129327,35.17446024842846,23.84109810171651,4.651186749807536,-26.347860769173664,-39.90214444985611,1.2068482006347818,-5.406309960224064,-5.406309960231315,40.24388145189581,42693.0113053574,27591.272237408597,27591.272237408597,70284.283542766,77694.13009879018,77694.13009879018,27591.272237408597,105285.40233619878,105285.40233619878,105285.40233619878,130279.59359561477,130279.59359561477,0.0,0.0,91639.21209674166,56638.09330330896,38890.13199270299,24994.191259415988,63884.32325211898,21245.06257050359,1585.9229366327056,0.0,0.8839403525570334,2.893650400471556,0.0014959128700940735,0.0,-5.406309960224064,349074.14799662423,1565075.5999674886,4.483504748058925,1565075.5999674886,4.483504748058925,0.85,0.10113608548785188,4.028046144702076,101325.0,128452.45705208828,1.267727185315453,1.0,0.0,4.028046144701348,1.2860940228287865,1.2863942544282634,3.131999739678688,22750.28855299261,2319.8838087412737,19337.746887648438,1971.9014023798584,0.85,0.8500000711026023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5296.83076005226,4632.441516551485,5.209015255970981,3.5545425247129327,-2.7192097658508496,6.273752290563783,4.376009914763481,3.5,1.2502885470752803,0.6,0.0002334323654385558,0.9786221791109194,0.0002385316523795012,198.75235335806565,0.0,0.0,0.0,0.0,7.973339221166472e-05,0.00015369897322689108,0.0006191065565512462,0.1011360854884359,0.07191041874255984,0.029225666745876063,0.1011360875383238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537326.542739436,579.2156641191863,0.0,0.1011360854884359,0.07191041874214475,0.02922566674570714,0.3741807747715623,0.3741807747715623,0.15207363060939388,0.0,7.275957614183426e-12,6.268369920147052,7.275957614183426e-12,7.275957614183426e-12,6.33869854319704,7.275957614183426e-12,24994.191259415988,21245.06257050359,0.85,1.1001804506152415,0.6682861949851103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731487877047092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.7195167435,1585.9229366327056,0.3741807747715623,0.15207363060939388,6.112871282664199,4.376009914763481
1244.0,-29.794392810982124,3.5396955533778334,35.170620783781715,23.834900417737686,4.64454943242715,-26.350498644717536,-39.90488051259888,1.2006552661629308,-5.413177681395496,-5.413177681386924,40.23714881188829,42695.49106042957,27531.636560212635,27531.636560212635,70227.1276206422,77695.91000211255,77695.91000211255,27531.636560212635,105227.54656232518,105227.54656232518,105227.54656232518,130198.9496177332,130198.9496177332,0.0,0.0,91639.19282846412,56638.773886782634,38889.354379646094,24971.403055408027,63860.757435054125,21225.692597096822,1585.572295653023,0.0,0.8839294357103313,2.894086944109927,0.0014959128700940735,0.0,-5.413177681395496,348980.3964360978,1564783.8420104084,4.483873185974037,1564783.8420104084,4.483873185974037,0.85,0.10112773014950674,4.028046144702076,101325.0,128453.11753758336,1.2677337038004772,1.0,0.0,4.0280461447036915,1.286123053909468,1.2864232922860914,3.131929042448854,22750.283769463116,2319.8833209570157,19337.73941081168,1971.900639954692,0.85,0.8499999211775999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5291.736426899767,4632.441516551485,5.202760368082505,3.5396955533778334,-2.7305443303324686,6.2702398837103015,4.368997638377811,3.5,1.2482850395365175,0.6,0.0002334323654385558,0.9788452462840029,0.00023847729385695717,198.75414481801369,0.0,0.0,0.0,0.0,7.970872887367728e-05,0.00015372363656487853,0.000619205901614742,0.10112773015466975,0.07190737318646562,0.029220356968204124,0.10112773208544973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537293.2602494574,579.2265595829008,0.0,0.10112773015466975,0.07190737318279461,0.029220356966712126,0.3741918751524455,0.3741918751524455,0.15205695206626524,0.0,-8.58335624798201e-12,6.28870826207725,-8.58335624798201e-12,-8.58335624798201e-12,6.3566904773283,-8.58335624798201e-12,24971.403055408027,21225.692597096822,0.85,1.0996914293110698,0.6685716357788356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732220287108111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.68281977093,1585.572295653023,0.3741918751524455,0.15205695206626524,6.112871282664199,4.368997638377811
1245.0,-29.796598044514393,3.525332635105684,35.16681848105053,23.828866285644494,4.638097764851687,-26.353128519933865,-39.90760030047966,1.194628240270672,-5.4198481751769805,-5.419848175200837,40.23055116448485,42697.855610059276,27473.55019265824,27473.55019265824,70171.40580271752,77697.60055001761,77697.60055001761,27473.55019265824,105171.15074267585,105171.15074267585,105171.15074267585,130120.37460196286,130120.37460196286,0.0,0.0,91639.16413100249,56639.41919104211,38888.60548884486,24949.22385928701,63837.82934813187,21206.840280393957,1585.2278139427915,0.0,0.88391904551047,2.8945131630884386,0.0014959128700940735,0.0,-5.4198481751769805,348889.3561609301,1564497.9738112662,4.484223855455251,1564497.9738112662,4.484223855455251,0.85,0.10111946066333677,4.028046144702076,101325.0,128453.75269045604,1.267739972271957,1.0,0.0,4.028046144702812,1.286151308506601,1.2864515534791052,3.1318602391962678,22750.276645050784,2319.8825944691393,19337.735918958457,1971.9002838847575,0.85,0.8500000338749855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5286.729243238091,4632.441516551485,5.1967008198496,3.525332635105684,-2.7415583200393816,6.266890955145065,4.3621097062329115,3.5,1.246317058923689,0.6,0.0002334323654385558,0.9790695627402209,0.00023842265587873556,198.75594589949154,0.0,0.0,0.0,0.0,7.968421923005232e-05,0.00015374814620850347,0.0006193046275902535,0.1011194606710934,0.07190438012778877,0.029215080543304628,0.10111946251117365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537260.6455912385,579.2372362057287,0.0,0.1011194606710934,0.07190438012227304,0.029215080541063726,0.37420283489650924,0.37420283489650924,0.15204027589842803,0.0,2.3874235921539366e-11,6.30837611653385,2.3874235921539366e-11,2.3874235921539366e-11,6.374054834669096,2.3874235921539366e-11,24949.22385928701,21206.840280393957,0.85,1.0992135308994648,0.6688488008765413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732929028897393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.64580349118,1585.2278139427915,0.37420283489650924,0.15204027589842803,6.112871282664199,4.3621097062329115
1246.0,-29.798814460000116,3.5114412151436105,35.16305535690269,23.82299172403293,4.63182712239805,-26.355750358037035,-39.91030384842304,1.1887630204352932,-5.426326388310201,-5.426326388351338,40.224086526995606,42700.10719598748,27416.97039544982,27416.97039544982,70117.07759143731,77699.20411303255,77699.20411303255,27416.97039544982,105116.17450848238,105116.17450848238,105116.17450848238,130043.80902203979,130043.80902203979,0.0,0.0,91639.12626081465,56640.02934377121,38887.8854633816,24927.6345135574,63815.519976939,21188.48933652379,1584.889324520851,0.0,0.8839091637469125,2.8949293984776534,0.0014959128700940735,0.0,-5.426326388310201,348800.9580205028,1564217.907054452,4.48455737028826,1564217.907054452,4.48455737028826,0.85,0.10111127665429133,4.028046144702076,101325.0,128454.37381295316,1.2677461022743959,1.0,0.0,4.02804614470267,1.2861788057515504,1.286479057143136,3.131793283087397,22750.267243423674,2319.88163576998,19337.72705584457,1971.8993800986648,0.85,0.8499999955576103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5281.807141932551,4632.441516551485,5.190831406505743,3.5114412151436105,-2.752259998088174,6.263701213231784,4.3553430518097755,3.5,1.2443837290885074,0.6,0.0002334323654385558,0.9792950725030022,0.00023836775247109207,198.75775614650306,0.0,0.0,0.0,0.0,7.965986283929261e-05,0.0001537725025992632,0.0006194027362561521,0.10111127666773867,0.07190143943575746,0.02920983723198121,0.10111127838719271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537228.6889332453,579.2476972192167,0.0,0.10111127666773867,0.07190143942619506,0.029209837228096266,0.37421365501377196,0.37421365501377196,0.15202360163082687,0.0,4.1154635255225e-11,6.327386271862167,4.1154635255225e-11,4.1154635255225e-11,6.39080350077586,4.1154635255225e-11,24927.6345135574,21188.48933652379,0.85,1.0987464744747908,0.6691179075469104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733614713570285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.60847888572,1584.889324520851,0.37421365501377196,0.15202360163082687,6.112871282664199,4.3553430518097755
1247.0,-29.80104150962512,3.4980090805556787,35.159333221873595,23.817272611800604,4.625732863856878,-26.35836412797184,-39.912994858436264,1.183055482199599,-5.432617269858156,-5.43261726985956,40.21775293701954,42702.26370704162,27361.8561505517,27361.8561505517,70064.11985759332,77700.72303932927,77700.72303932927,27361.8561505517,105062.57918988097,105062.57918988097,105062.57918988097,129969.19607632427,129969.19607632427,0.0,0.0,91639.07947390024,56640.620141596606,38887.17703589293,24906.61688644329,63793.79392233622,21170.624353476796,1584.556682627683,0.0,0.8838997721052765,2.8953359570017896,0.0014959128700940735,0.0,-5.432617269858156,348715.1329339817,1563943.554399473,4.484874347840696,1563943.554399473,4.484874347840696,0.85,0.10110317783243593,4.028046144702076,101325.0,128454.97361150658,1.2677520218258729,1.0,0.0,4.028046144701752,1.286205564884528,1.2865058225228865,3.131728127038311,22750.25562813608,2319.8804513402724,19337.72146033847,1971.8988095158359,0.85,0.8500001835769615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5276.968110581061,4632.441516551485,5.18514714835728,3.4980090805556787,-2.762657493103461,6.26066657365914,4.3486946945130605,3.5,1.242484198432303,0.6,0.0002334323654385558,0.9795217206768636,0.00023831259737379858,198.75957511211124,0.0,0.0,0.0,0.0,7.963562623810303e-05,0.00015379673920045276,0.0006195003624041344,0.10110317785075568,0.07189855102764742,0.029204626823108256,0.10110317946805379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537197.3805454399,579.257945821174,0.0,0.10110317785075568,0.07189855101461978,0.02920462681781615,0.3742243366410831,0.3742243366410831,0.1520069288834137,0.0,1.4210854715202004e-12,6.3457512665956415,1.4210854715202004e-12,1.4210854715202004e-12,6.406947980028747,1.4210854715202004e-12,24906.61688644329,21170.624353476796,0.85,1.098290531879805,0.669379591360065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273427793561849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.57085676067,1584.556682627683,0.3742243366410831,0.1520069288834137,6.112871282664199,4.3486946945130605
1248.0,-29.80327865803151,3.485024351802505,35.155653693853885,23.811704583372943,4.619809915985955,-26.360969855334403,-39.915662014950044,1.1775011132853594,-5.438725558302906,-5.4387255583484615,40.21154841216282,42704.28026132855,27308.167450380988,27308.167450380988,70012.44771170954,77702.15987077502,77702.15987077502,27308.167450380988,105010.32732115602,105010.32732115602,105010.32732115602,129896.48078111884,129896.48078111884,0.0,0.0,91639.02404095343,56641.14443149271,38886.5328994008,24886.15345996282,63772.68635936362,21153.230440968397,1584.2297418113374,0.0,0.8838908534235772,2.8957331410782072,0.0014959128700940735,0.0,-5.438725558302906,348631.8147901196,1563674.8277296806,4.485175366657317,1563674.8277296806,4.485175366657317,0.85,0.1010951637878349,4.028046144702076,101325.0,128455.54618445032,1.2677576726814737,1.0,0.0,4.028046144702752,1.2862316069699113,1.2865318706876518,3.131664719537796,22750.241866390355,2319.879048032749,19337.705694785713,1971.8972018768604,0.85,0.8500000047627586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5272.210189170444,4632.441516551485,5.1796431611308345,3.485024351802505,-2.7727586542719482,6.257783006074453,4.342161735937607,3.5,1.2406176388393162,0.6,0.0002334323654385558,0.9797494535832845,0.000238257204007425,198.76140235952295,0.0,0.0,0.0,0.0,7.961161120038331e-05,0.0001538207542381725,0.0006195970960842362,0.10109516380483113,0.07189571472909696,0.02919944907573417,0.10109516536054199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537166.7106001226,579.2679852408659,0.0,0.10109516380483113,0.07189571471700992,0.029199449070824977,0.3742348810101271,0.3742348810101271,0.15199025735214744,0.0,4.553157850750722e-11,6.363483651263778,4.553157850750722e-11,4.553157850750722e-11,6.422501252603695,4.553157850750722e-11,24886.15345996282,21153.230440968397,0.85,1.0978437903208973,0.6696327644202864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273491927353524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.532947717853,1584.2297418113374,0.3742348810101271,0.15199025735214744,6.112871282664199,4.342161735937607
1249.0,-29.8055253738299,3.4724754746302535,35.152018207695285,23.806284949556016,4.614055280901355,-26.36356736265001,-39.91832044031469,1.172097269721543,-5.444655784666736,-5.44465578472353,40.20547086405987,42706.22165807925,27255.8652606706,27255.8652606706,69962.08691874985,77703.51623063868,77703.51623063868,27255.8652606706,104959.38149130928,104959.38149130928,104959.38149130928,129825.60827418754,129825.60827418754,0.0,0.0,91638.9601523568,56641.66557979761,38885.88285839909,24866.226782878268,63752.10964127736,21136.292765446527,1583.9083372111643,0.0,0.8838823919936208,2.8961212715235223,0.0014959128700940735,0.0,-5.444655784666736,348550.9403982067,1563411.6344309812,4.4854609562804235,1563411.6344309812,4.4854609562804235,0.85,0.10108723382460583,4.028046144702076,101325.0,128456.10957083867,1.2677632328728219,1.0,0.0,4.028046144700345,1.2862569443177228,1.286557213950328,3.1316030304028386,22750.22600545075,2319.877430667022,19337.691403244964,1971.8957445452795,0.85,0.8499999691700569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5267.531468996527,4632.441516551485,5.174314652146328,3.4724754746302535,-2.7825710565848674,6.255046531215121,4.335741357897992,3.5,1.238783245113712,0.6,0.0002334323654385558,0.9799782178972417,0.00023820158568364525,198.76323745515634,0.0,0.0,0.0,0.0,7.958768144005888e-05,0.00015384468399849693,0.0006196934862630547,0.10108723384768002,0.07189293017213069,0.029194303675549333,0.10108723528458297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537136.6687469179,579.2778188781476,0.0,0.10108723384768002,0.07189293015572028,0.029194303668885542,0.3742452894375432,0.3742452894375432,0.15197358679380377,0.0,5.678657544194721e-11,6.380595168934633,5.678657544194721e-11,5.678657544194721e-11,6.4374722097816175,5.678657544194721e-11,24866.226782878268,21136.292765446527,0.85,1.0974081848022756,0.6698793482816512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735539290198763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.49476212779,1583.9083372111643,0.3742452894375432,0.15197358679380377,6.112871282664199,4.335741357897992
1250.0,-29.80777702756658,3.460351200623027,35.148428037498356,23.801010357588552,4.608464607020699,-26.366152917197795,-39.92095441846175,1.1668404966551618,-5.450412743621996,-5.450412743627088,40.19951848657841,42708.04162054868,27204.91288086754,27204.91288086754,69912.95450141623,77704.7959734512,77704.7959734512,27204.91288086754,104909.70885431874,104909.70885431874,104909.70885431874,129756.53074021601,129756.53074021601,0.0,0.0,91638.88803205609,56642.13367916655,38885.2826143217,24846.821885897272,63732.10450021898,21119.79860301268,1583.5923863146472,0.0,0.8838743696836348,2.896500551025193,0.0014959128700940735,0.0,-5.450412743621996,348472.4430588229,1563153.8942023395,4.485731728113938,1563153.8942023395,4.485731728113938,0.85,0.1010793879047053,4.028046144702076,101325.0,128456.64634405439,1.2677685304125772,1.0,0.0,4.028046144701227,1.2862815930445348,1.2865818684312504,3.1315430201935675,22750.20810091388,2319.8756049123685,19337.677565014696,1971.894333438503,0.85,0.8500000298563378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5262.930091626058,4632.441516551485,5.169157181881204,3.460351200623027,-2.792102338345805,6.252453538968831,4.329430820537367,3.5,1.2369802344392478,0.6,0.0002334323654385558,0.9802075428131966,0.00023814585711981432,198.76507661804743,0.0,0.0,0.0,0.0,7.956397829905403e-05,0.00015386838713950176,0.0006197889636087965,0.10107938792868341,0.07189019743272272,0.02918919049596069,0.10107938929584555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537107.2460316676,579.2874496753761,0.0,0.10107938792868341,0.07189019741566892,0.029189190489036378,0.3742555632673156,0.3742555632673156,0.1519569170137962,0.0,5.115907697472721e-12,6.397099134988991,5.115907697472721e-12,5.115907697472721e-12,6.451879917089116,5.115907697472721e-12,24846.821885897272,21119.79860301268,0.85,1.0969817339262038,0.6701181760034606,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736138533242012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.45631029936,1583.5923863146472,0.3742555632673156,0.1519569170137962,6.112871282664199,4.329430820537367
1251.0,-29.810036648810723,3.4486405854855713,35.144884299967295,23.795875394158088,4.60303196022611,-26.368729839836206,-39.923575858678646,1.1617251512545803,-5.456000811927538,-5.456000811948186,40.1936892495224,42709.77696624388,27155.27381649421,27155.27381649421,69865.0507827381,77706.00122031891,77706.00122031891,27155.27381649421,104861.27503681312,104861.27503681312,104861.27503681312,129689.19801315581,129689.19801315581,0.0,0.0,91638.80862182789,56642.58436776493,38884.69361562551,24827.922976342685,63712.616591968195,21103.73452989128,1583.2817514943142,0.0,0.8838667713464947,2.896871253484595,0.0014959128700940735,0.0,-5.456000811927538,348396.26185441,1562901.5171227388,4.485988192880938,1562901.5171227388,4.485988192880938,0.85,0.10107162539589754,4.028046144702076,101325.0,128457.17036744479,1.2677737021213402,1.0,0.0,4.0280461447027935,1.2863055795315403,1.2866058605177697,3.131484624492611,22750.188386584563,2319.8735946102456,19337.656372056295,1971.892172358175,0.85,0.8499998348787043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5258.404245337692,4632.441516551485,5.164166265948674,3.4486405854855713,-2.801359725732701,6.2500003112182725,4.323227457002904,3.5,1.2352078448579726,0.6,0.0002334323654385558,0.9804377373982003,0.0002380899434348765,198.76692232305837,0.0,0.0,0.0,0.0,7.95403944664846e-05,0.0001538919709720712,0.0006198839603746552,0.10107162541830418,0.0718875161766044,0.02918410924169979,0.10107162674330786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537078.4323937274,579.296880936619,0.0,0.10107162541830418,0.07188751616066744,0.029184109235230103,0.37426570396852016,0.37426570396852016,0.15194024785645374,0.0,2.063416104647331e-11,6.413008333744642,2.063416104647331e-11,2.063416104647331e-11,6.465735824612068,2.063416104647331e-11,24827.922976342685,21103.73452989128,0.85,1.0965653981874839,0.6703503835004636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736717535964712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.41768465704,1583.2817514943142,0.37426570396852016,0.15194024785645374,6.112871282664199,4.323227457002904
1252.0,-29.812300538791735,3.437332993237429,35.14138795850554,23.790879325848096,4.597756215506116,-26.37129491532302,-39.926180395390816,1.1567505920375738,-5.4614237134364885,-5.461423713438217,40.18798092688124,42711.42503028239,27106.911069776954,27106.911069776954,69818.33610005934,77707.1334922066,77707.1334922066,27106.911069776954,104814.04456198355,104814.04456198355,104814.04456198355,129623.5580550859,129623.5580550859,0.0,0.0,91638.72148497411,56643.01302305049,38884.120513248476,24809.513493102346,63693.634006350825,21088.086469136993,1582.976230502581,0.0,0.8838595859396889,2.897233737964775,0.0014959128700940735,0.0,-5.4614237134364885,348322.34484383074,1562654.4048802112,4.486230722811718,1562654.4048802112,4.486230722811718,0.85,0.10106394498801424,4.028046144702076,101325.0,128457.67807773984,1.2677787128323694,1.0,0.0,4.028046144700952,1.2863289067127444,1.2866291931445764,3.1314278359769427,22750.16675404843,2319.8713887054632,19337.64194894001,1971.8907016096232,0.85,0.8500000091427393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5253.952165421656,4632.441516551485,5.159337241054133,3.437332993237429,-2.8103498663568853,6.247682859594314,4.317128673437477,3.5,1.2334653352678504,0.6,0.0002334323654385558,0.9806684253362562,0.00023803393624967115,198.76877154923667,0.0,0.0,0.0,0.0,7.95169691068732e-05,0.0001539153963316826,0.0006199783188041262,0.10106394501130311,0.07188488558871926,0.029179059422583854,0.1010639462727414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537050.2168056329,579.3061162819389,0.0,0.10106394501130311,0.0718848855721544,0.029179059415859836,0.37427571308696495,0.37427571308696495,0.15192357919724736,0.0,1.7053025658242404e-12,6.428334809532316,1.7053025658242404e-12,1.7053025658242404e-12,6.479050269697552,1.7053025658242404e-12,24809.513493102346,21088.086469136993,0.85,1.0961587792760863,0.6705760425920066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737276817399732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.37882434387,1582.976230502581,0.37427571308696495,0.15192357919724736,6.112871282664199,4.317128673437477
1253.0,-29.81457614010574,3.426418043549567,35.13793984825379,23.786015237588458,4.592630325118134,-26.37385554486935,-39.928772987890966,1.1519097298843846,-5.466686811152329,-5.466686811130347,40.18239171439437,42712.97586382999,27059.793962542128,27059.793962542128,69772.76982637212,77708.19348245046,77708.19348245046,27059.793962542128,104767.98744499258,104767.98744499258,104767.98744499258,129559.56807377984,129559.56807377984,0.0,0.0,91638.62748235413,56643.409863744375,38883.57513178862,24791.580628787247,63675.155760575864,21072.84353446916,1582.675813206116,0.0,0.8838527923324376,2.897588094386013,0.0014959128700940735,0.0,-5.466686811152329,348250.6178178211,1562412.4775045186,4.48646003069507,1562412.4775045186,4.48646003069507,0.85,0.10105634701670041,4.028046144702076,101325.0,128458.16780465667,1.267783546061255,1.0,0.0,4.028046144699544,1.2863516077611155,1.2866518994923828,3.131372573718672,22750.143417021838,2319.8690089910256,19337.618954797075,1971.8883568595877,0.85,0.8499998703449279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5249.5721357708835,4632.441516551485,5.154666563805296,3.426418043549567,-2.8190804541796277,6.245498497729194,4.311131950751763,3.5,1.231751985929075,0.6,0.0002334323654385558,0.9809003656563977,0.0002379776515654042,198.77063037632618,0.0,0.0,0.0,0.0,7.949365750840754e-05,0.00015393870793014826,0.0006200722189984526,0.10105634704099592,0.07188230601726515,0.029174041023730758,0.1010563482352321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537022.5903256425,579.3151586482561,0.0,0.10105634704099592,0.07188230599998338,0.02917404101671703,0.3742855921934744,0.3742855921934744,0.1519069109365478,0.0,-2.1998403099132702e-11,6.4430889492216465,-2.1998403099132702e-11,-2.1998403099132702e-11,6.491823781008634,-2.1998403099132702e-11,24791.580628787247,21072.84353446916,0.85,1.0957612744399687,0.6707949961588552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737816882097817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.339803192954,1582.675813206116,0.3742855921934744,0.1519069109365478,6.112871282664199,4.311131950751763
1254.0,-29.816863527307145,3.415885655879405,35.13454066388897,23.781280090939276,4.587651189106583,-26.37641210670552,-39.9313536361791,1.1471997685076678,-5.47179327932281,-5.471793279315506,40.176919196077314,42714.42939551649,27013.886520419164,27013.886520419164,69728.31591593566,77709.1814004299,77709.1814004299,27013.886520419164,104723.06792084906,104723.06792084906,104723.06792084906,129497.1755890546,129497.1755890546,0.0,0.0,91638.52559388704,56643.77358898467,38883.05778322485,24774.107668205543,63657.165451430395,21057.99151797471,1582.3802509961786,0.0,0.8838463830191108,2.89793474010581,0.0014959128700940735,0.0,-5.47179327932281,348181.0364693721,1562175.6286247822,4.486676369470224,1562175.6286247822,4.486676369470224,0.85,0.10104882954956296,4.028046144702076,101325.0,128458.64372390242,1.2677882430190222,1.0,0.0,4.0280461447028575,1.2863736957240788,1.28667399261166,3.1313188057959738,22750.118122260203,2319.866429643171,19337.603680049822,1971.8867992688454,0.85,0.8500001440049072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5245.262477934203,4632.441516551485,5.150149612924295,3.415885655879405,-2.8275575338892436,6.243443189768648,4.3052348292513205,3.5,1.230067094071806,0.6,0.0002334323654385558,0.9811335668901923,0.00023792108772554245,198.77249886576638,0.0,0.0,0.0,0.0,7.947045958218662e-05,0.00015396190585636918,0.0006201656613157318,0.10104882957264313,0.07187977619028055,0.029169053382362583,0.10104883072082053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536995.5409893771,579.3240119613838,0.0,0.10104882957264313,0.07187977617386301,0.02916905337569994,0.37429534278636284,0.37429534278636284,0.15189024299465337,0.0,-7.275957614183426e-12,6.4572792553908585,-7.275957614183426e-12,-7.275957614183426e-12,6.504061580178302,-7.275957614183426e-12,24774.107668205543,21057.99151797471,0.85,1.0953726170722677,0.6710074049418215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738338222628773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.300471962,1582.3802509961786,0.37429534278636284,0.15189024299465337,6.112871282664199,4.3052348292513205
1255.0,-29.819153337621927,3.4057260204316218,35.13119098959884,23.776672942936443,4.582816653416721,-26.378956388961612,-39.9339173809625,1.142619704753676,-5.476746993717768,-5.476746993727828,40.17156154703097,42715.802858055475,26969.15625373353,26969.15625373353,69684.95911178901,77710.1019335511,77710.1019335511,26969.15625373353,104679.25818728462,104679.25818728462,104679.25818728462,129436.34027840808,129436.34027840808,0.0,0.0,91638.41584733028,56644.116771823385,38882.554528340996,24757.08209112346,63639.63661946445,21043.519777454938,1582.089452486629,0.0,0.8838403446600712,2.8982738607301854,0.0014959128700940735,0.0,-5.476746993717768,348113.5469932311,1561943.7775374954,4.486880189031732,1561943.7775374954,4.486880189031732,0.8499999999999999,0.10104139199468865,4.028046144702076,101325.0,128459.09843055662,1.2677927306247878,1.0,0.0,4.028046144703587,1.286395175243084,1.286695477144941,3.1312665207570567,22750.09087665456,2319.8636513645906,19337.5791599292,1971.8842989123912,0.85,0.8500000841655021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5241.021561417538,4632.441516551485,5.145782351339762,3.4057260204316218,-2.8357875346018147,6.241513555033436,4.299434922376737,3.5,1.228409977821925,0.6,0.0002334323654385558,0.9813670750669923,0.00023786447637100594,198.7743693697507,0.0,0.0,0.0,0.0,7.944741980178575e-05,0.00015398494563677003,0.0006202584666143503,0.10104139202140544,0.07187729578441582,0.029164096236989623,0.10104139309104361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536969.0597550857,579.332679190112,0.0,0.10104139202140544,0.07187729576541048,0.02916409622927816,0.3743049661985473,0.3743049661985473,0.15187357530780538,0.0,1.0061285138363019e-11,6.470917943317659,1.0061285138363019e-11,1.0061285138363019e-11,6.5157893469854,1.0061285138363019e-11,24757.08209112346,21043.519777454938,0.85,1.0949930391412004,0.6712138083609149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273884131746029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.260828767063,1582.089452486629,0.3743049661985473,0.15187357530780538,6.112871282664199,4.299434922376737
1256.0,-29.821453863027642,3.395929569502125,35.127891302665454,23.77218911368402,4.578122068002115,-26.38149631965824,-39.93646918153388,1.1381645246355176,-5.481552565846471,-5.481552565818372,40.16631682549757,42717.08318338819,26925.574111539154,26925.574111539154,69642.65729492734,77710.95524599934,77710.95524599934,26925.574111539154,104636.5293575385,104636.5293575385,104636.5293575385,129377.0208864358,129377.0208864358,0.0,0.0,91638.2998803532,56644.42781775321,38882.08006955554,24740.4915288973,63622.571598452836,21029.417799562703,1581.8033636486828,0.0,0.8838346605097621,2.8986055946349807,0.0014959128700940735,0.0,-5.481552565846471,348048.0856248583,1561716.8385520428,4.487072054277382,1561716.8385520428,4.487072054277382,0.85,0.101034034017851,4.028046144702076,101325.0,128459.54016468106,1.2677970902016389,1.0,0.0,4.028046144704679,1.2864160697728162,1.2867163765523868,3.1312156613633078,22750.0620867716,2319.860715613548,19337.55043412716,1971.881369695784,0.85,0.8499998971594587,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5236.847797909875,4632.441516551485,5.141561326698411,3.395929569502125,-2.843777306028084,6.239706875530209,4.2937299084431215,3.5,1.2267799738408918,0.6,0.0002334323654385558,0.981601736311573,0.00023780761260232874,198.77624866214774,0.0,0.0,0.0,0.0,7.942449349336448e-05,0.00015400787194519132,0.0006203508148425989,0.10103403404607322,0.07187486465320343,0.029159169392869798,0.10103403504613113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536943.1370043254,579.3411634915786,0.0,0.10103403404607322,0.07187486463312635,0.029159169384724636,0.3743144638615327,0.3743144638615327,0.1518569078249947,0.0,-2.808064891723916e-11,6.4840150674031065,-2.808064891723916e-11,-2.808064891723916e-11,6.527007031707058,-2.808064891723916e-11,24740.4915288973,21029.417799562703,0.85,1.0946218542448998,0.6714139669328767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739326632332189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.221060782846,1581.8033636486828,0.3743144638615327,0.1518569078249947,6.112871282664199,4.2937299084431215
1257.0,-29.823760316288325,3.3864870006322163,35.124641976399374,23.767824796400987,4.573562936765935,-26.38402803976883,-39.9390084441751,1.1338306602492385,-5.486213287979979,-5.486213287992377,40.16118296112821,42718.28741073956,26883.108264389186,26883.108264389186,69601.39567512875,77711.74397860191,77711.74397860191,26883.108264389186,104594.8522429911,104594.8522429911,104594.8522429911,129319.1749650895,129319.1749650895,0.0,0.0,91638.17657581157,56644.720007960605,38881.61840872329,24724.32272209842,63605.94113082171,21015.674313783657,1581.5218295805432,0.0,0.8838293211503002,2.898930212048879,0.0014959128700940735,0.0,-5.486213287979979,347984.6066318432,1561494.7204878442,4.487252282799557,1561494.7204878442,4.487252282799557,0.85,0.1010267543056513,4.028046144702076,101325.0,128459.97003979766,1.2678013327391824,1.0,0.0,4.028046144700242,1.2864363959902867,1.2867367075149012,3.131166186884291,22750.031475269843,2319.8575941090835,19337.525582105583,1971.8788354948515,0.85,0.8499999484891357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5232.73963553108,4632.441516551485,5.137482492316049,3.3864870006322163,-2.8515326704892576,6.238019671121474,4.288117522446776,3.5,1.2251764349847931,0.6,0.0002334323654385558,0.9818370629829194,0.0002377506148824377,198.77813283266497,0.0,0.0,0.0,0.0,7.940168590158728e-05,0.0001540306795369685,0.0006204426848747269,0.10102675433680956,0.07187248195710826,0.029154272379701307,0.10102675526606791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536917.7624840075,579.3494682302419,0.0,0.10102675433680956,0.07187248193494154,0.02915427237070976,0.3743238371627444,0.3743238371627444,0.1518402405054105,0.0,1.2391865311656147e-11,6.496581515097944,1.2391865311656147e-11,1.2391865311656147e-11,6.537731417212285,1.2391865311656147e-11,24724.32272209842,21015.674313783657,0.85,1.0942593480690093,0.6716084480674313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739794621613465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.18100181263,1581.5218295805432,0.3743238371627444,0.1518402405054105,6.112871282664199,4.288117522446776
1258.0,-29.826068946618687,3.3773892686104223,35.12144328785521,23.763579816464357,4.569138436774486,-26.38654825701326,-39.94152332944793,1.1296177471692643,-5.490732360677839,-5.490732360691311,40.1561578999873,42719.381664032866,26841.727842614368,26841.727842614368,69561.10950664723,77712.47073143495,77712.47073143495,26841.727842614368,104554.19857404931,104554.19857404931,104554.19857404931,129262.76146719314,129262.76146719314,0.0,0.0,91638.04667742178,56644.957610020494,38881.21007489032,24708.56289314382,63589.772968034136,21002.278459172245,1581.2447005392662,0.0,0.8838243175738287,2.899247973401296,0.0014959128700940735,0.0,-5.490732360677839,347923.06558323523,1561277.332944699,4.487421178378837,1561277.332944699,4.487421178378837,0.85,0.10101955153330926,4.028046144702076,101325.0,128460.37552878533,1.2678053346043456,1.0,0.0,4.028046144702057,1.286456155550854,1.2867564716882298,3.1311180931597993,22749.99922678382,2319.8543056786793,19337.500476892004,1971.8762754755198,0.85,0.8500000498516833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5228.6955644680365,4632.441516551485,5.133541915314249,3.3773892686104223,-2.859059285157813,6.236448553768236,4.282595563453524,3.5,1.2235987324152926,0.6,0.0002334323654385558,0.9820726727270337,0.0002376935759655723,198.78001881742807,0.0,0.0,0.0,0.0,7.937910323467332e-05,0.0001540532622038825,0.0006205336488991269,0.10101955156421866,0.07187014684254654,0.029149404721672108,0.10101955245069731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536892.9260230738,579.3575967433131,0.0,0.10101955156421866,0.07187014682055631,0.029149404712752944,0.37433308751158556,0.37433308751158556,0.15182357331641227,0.0,1.34718902700115e-11,6.50862928585326,1.34718902700115e-11,1.34718902700115e-11,6.547979116109332,1.34718902700115e-11,24708.56289314382,21002.278459172245,0.85,1.0939040392802601,0.6717964174130236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740245727184987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.140747403544,1581.2447005392662,0.37433308751158556,0.15182357331641227,6.112871282664199,4.282595563453524
1259.0,-29.82838202277713,3.3686275452770875,35.118295436348994,23.759449005033844,4.564842908891379,-26.38905957718198,-39.944029378797836,1.1255204632963527,-5.495114216153922,-5.495114216155687,40.15123993433726,42720.42109237247,26801.40679999973,26801.40679999973,69521.8278923722,77713.13766418888,77713.13766418888,26801.40679999973,104514.54446418861,104514.54446418861,104514.54446418861,129207.74661374213,129207.74661374213,0.0,0.0,91637.91098031262,56645.1944084969,38880.79619090635,24693.20214955352,63573.998340459875,20989.22182712049,1580.9719735255583,0.0,0.8838196330814087,2.899558931338978,0.0014959128700940735,0.0,-5.495114216153922,347863.4013287247,1561064.6005740291,4.4875793044375225,1561064.6005740291,4.4875793044375225,0.85,0.10101242566076085,4.028046144702076,101325.0,128460.77366852865,1.2678092639381067,1.0,0.0,4.02804614470092,1.2864753733652998,1.286775693988969,3.131071319433875,22749.96553871167,2319.850870451344,19337.466988071064,1971.8728605661531,0.85,0.8499998364905719,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5224.714115761273,4632.441516551485,5.1297365188170865,3.3686275452770875,-2.866363586020926,6.234991131298013,4.277161892628003,3.5,1.2220462550365723,0.6,0.0002334323654385558,0.9823087973639137,0.00023763643984965415,198.7819084700045,0.0,0.0,0.0,0.0,7.935660581731686e-05,0.00015407575962123895,0.0006206242695343754,0.10101242569039412,0.07186785937878366,0.02914456631161046,0.1010124265438376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536868.6191624143,579.3655518073505,0.0,0.10101242569039412,0.07186785935770061,0.029144566303060247,0.374342216409761,0.374342216409761,0.15180690623188042,0.0,1.7621459846850485e-12,6.520170475659995,1.7621459846850485e-12,1.7621459846850485e-12,6.557760182376626,1.7621459846850485e-12,24693.20214955352,20989.22182712049,0.85,1.0935575818286545,0.6719794602754168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740680378810776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.100372498713,1580.9719735255583,0.374342216409761,0.15180690623188042,6.112871282664199,4.277161892628003
