time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1260.0,-29.830703885541304,3.3601932477486782,35.11519852823208,23.75542918397116,4.560673347458718,-26.391566209668195,-39.94652722086755,1.1215356715832423,-5.499361800201314,-5.49936180026638,40.14642675774938,42721.39067815191,26762.1157034088,26762.1157034088,69483.50638156071,77713.74402959764,77713.74402959764,26762.1157034088,104475.85973300644,104475.85973300644,104475.85973300644,129154.08663859962,129154.08663859962,0.0,0.0,91637.76926917417,56645.41591771888,38880.3926127281,24678.226905593183,63558.619518321284,20976.492869754205,1580.703450834432,0.0,0.8838152609075112,2.8998634109393864,0.0014959128700940735,0.0,-5.499361800201314,347805.57301018585,1560856.422184321,4.487726889122072,1560856.422184321,4.487726889122072,0.85,0.10100537482900426,4.028046144702076,101325.0,128461.15655302248,1.2678130427142609,1.0,0.0,4.028046144702028,1.2864940640996279,1.2867943890865465,3.1310258298946483,22749.930357600686,2319.847282976418,19337.43725530557,1971.86982866785,0.85,0.8499998440146868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5220.793852948139,4632.441516551485,5.12606252175547,3.3601932477486782,-2.8734508719280223,6.2336441196767005,4.2718144215367975,3.5,1.2205184061533707,0.6,0.0002334323654385558,0.9825458805539158,0.00023757909941768518,198.78380533687383,0.0,0.0,0.0,0.0,7.933418794448014e-05,0.00015409817749407567,0.0006207145697606277,0.1010053748579752,0.07186561834458602,0.029139756513389178,0.10100537566731596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536844.8304847403,579.3733371666849,0.0,0.1010053748579752,0.07186561832397322,0.02913975650503105,0.37435122544667354,0.37435122544667354,0.15179023923092091,0.0,6.508571459562518e-11,6.53121416063027,6.508571459562518e-11,6.508571459562518e-11,6.567074504662628,6.508571459562518e-11,24678.226905593183,20976.492869754205,0.85,1.0932192503257805,0.6721573092983419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274109899604829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.05983157479,1580.703450834432,0.37435122544667354,0.15179023923092091,6.112871282664199,4.2718144215367975
1261.0,-29.833030086157798,3.352078017140547,35.112152596559255,23.75151909599083,4.556627968155186,-26.39406432726347,-39.949008683301486,1.1176622092605168,-5.503478542852804,-5.5034785428119255,40.14171645007174,42722.27473425752,26723.827672975636,26723.827672975636,69446.10240723315,77714.2917286139,77714.2917286139,26723.827672975636,104438.11940158953,104438.11940158953,104438.11940158953,129101.74573698548,129101.74573698548,0.0,0.0,91637.62092848343,56645.60393412577,38880.018882619624,24663.626335395955,63543.645218015576,20964.08238508656,1580.4390402321167,0.0,0.8838111903373701,2.9001615832715926,0.0014959128700940735,0.0,-5.503478542852804,347749.53322217526,1560652.7133715162,4.487864293909559,1560652.7133715162,4.487864293909559,0.85,0.10099839807368473,4.028046144702076,101325.0,128461.52607525392,1.2678166896151386,1.0,0.0,4.028046144701535,1.2865122331620888,1.2868125623904756,3.1309816112681914,22749.89353064156,2319.843527671688,19337.412447325984,1971.8672989579504,0.85,0.8500001295074482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5216.933378767322,4632.441516551485,5.122516569166933,3.352078017140547,-2.8803266938706704,6.232404711011217,4.266551121024523,3.5,1.2190146060070064,0.6,0.0002334323654385558,0.9827834685792031,0.000237521664640967,198.78570578389434,0.0,0.0,0.0,0.0,7.931192287444829e-05,0.0001541204425641075,0.000620804254490131,0.10099839810593896,0.07186342314981013,0.029134974956128823,0.10099839885205449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536821.5504827639,579.3809559401988,0.0,0.10099839810593896,0.07186342312686012,0.02913497494682461,0.3743601161067422,0.3743601161067422,0.1517735722968238,0.0,-4.087041816092096e-11,6.5417701272116915,-4.087041816092096e-11,-4.087041816092096e-11,6.575933750446779,-4.087041816092096e-11,24663.626335395955,20964.08238508656,0.85,1.0928882371945534,0.6723296182911633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741501986890458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.019037523318,1580.4390402321167,0.3743601161067422,0.1517735722968238,6.112871282664199,4.266551121024523
1262.0,-29.8353602932513,3.3442737059823617,35.10915761237222,23.74771441044288,4.552701730238735,-26.39655413734077,-39.95147760780526,1.1138955743257237,-5.507468038850902,-5.507468038878008,40.13710727280986,42723.090416659674,26686.517338982052,26686.517338982052,69409.60775564173,77714.78380893864,77714.78380893864,26686.517338982052,104401.30114792069,104401.30114792069,104401.30114792069,129050.69216599589,129050.69216599589,0.0,0.0,91637.46682474847,56645.77343245962,38879.65932476539,24649.391018075206,63529.050342840594,20951.982365363925,1580.1786979417875,0.0,0.8838074091245792,2.9004535491305314,0.0014959128700940735,0.0,-5.507468038850902,347695.2323631474,1560453.397641403,4.487991932002105,1560453.397641403,4.487991932002105,0.85,0.10099149483254594,4.028046144702076,101325.0,128461.88000817916,1.2678201826615263,1.0,0.0,4.028046144703184,1.2865299016266576,1.2868302349796505,3.1309386121605964,22749.855272952984,2319.839626473157,19337.374622883064,1971.8634419381813,0.85,0.8499998963014515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5213.131330950408,4632.441516551485,5.119095538710861,3.3442737059823617,-2.8869966369500526,6.231270342932414,4.261370015203985,3.5,1.2175342900582815,0.6,0.0002334323654385558,0.9830215279452603,0.00023746414376751523,198.7876095405375,0.0,0.0,0.0,0.0,7.928977603487169e-05,0.0001541425894036841,0.0006208934629819048,0.10099149486125901,0.07186127347781827,0.02913022138344074,0.100991495594516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536798.7705477776,579.3884109523555,0.0,0.10099149486125901,0.07186127345738724,0.0291302213751587,0.3743688898395435,0.3743688898395435,0.1517569054162064,0.0,2.7114310796605423e-11,6.551849616113714,2.7114310796605423e-11,2.7114310796605423e-11,6.584354639621438,2.7114310796605423e-11,24649.391018075206,20951.982365363925,0.85,1.092564856251843,0.6724969157590178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741889748773176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.97807917478,1580.1786979417875,0.3743688898395435,0.1517569054162064,6.112871282664199,4.261370015203985
1263.0,-29.837691226226383,3.336772396681816,35.10621347639295,23.74401498762893,4.548894100553474,-26.399032738976224,-39.95392973357809,1.110235613301326,-5.511332802139805,-5.511332802127913,40.13259712160267,42723.833559151724,26650.15711606551,26650.15711606551,69373.99067521724,77715.22186368794,77715.22186368794,26650.15711606551,104365.37897975346,104365.37897975346,104365.37897975346,129000.88822272728,129000.88822272728,0.0,0.0,91637.30701388317,56645.9187093389,38879.320338382524,24635.50924297382,63514.829581356345,20940.182856527746,1579.922248809627,0.0,0.8838039119899262,2.9007395884441722,0.0014959128700940735,0.0,-5.511332802139805,347642.6355844388,1560258.382740217,4.488109981438817,1560258.382740217,4.488109981438817,0.85,0.10098466331356343,4.028046144702076,101325.0,128462.22347399892,1.2678235724056148,1.0,0.0,4.0280461447010305,1.2865470701720216,1.2868474075329173,3.1308968308197955,22749.815598416113,2319.835580796308,19337.341909306902,1971.8601060817816,0.85,0.8499999406875722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5209.386379894302,4632.441516551485,5.11579582941326,3.336772396681816,-2.893465438503872,6.230237835185688,4.2562691780331665,3.5,1.2160769080094762,0.6,0.0002334323654385558,0.9832597237055931,0.00023740661781489786,198.78951392670047,0.0,0.0,0.0,0.0,7.9267785542941e-05,0.0001541645798956148,0.0006209820416981463,0.10098466334431484,0.07185916815656478,0.02912549518775007,0.10098466401980612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536776.4802635988,579.3957056188171,0.0,0.10098466334431484,0.07185916813468256,0.029125495178880877,0.3743775481615294,0.3743775481615294,0.15174023857838326,0.0,-1.1880274541908875e-11,6.561463735858695,-1.1880274541908875e-11,-1.1880274541908875e-11,6.592349858912598,-1.1880274541908875e-11,24635.50924297382,20940.182856527746,0.85,1.092248709986002,0.6726591859059723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742262669168105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.936963023138,1579.922248809627,0.3743775481615294,0.15174023857838326,6.112871282664199,4.2562691780331665
1264.0,-29.84002482945502,3.3295663579933468,35.1033200397437,23.740416287351422,4.545200099589528,-26.401502382059032,-39.95636551463974,1.1066776521936579,-5.515076767985647,-5.515076767988503,40.12818435433099,42724.49765689727,26614.724642616595,26614.724642616595,69339.22229951387,77715.60782640126,77715.60782640126,26614.724642616595,104330.33246901786,104330.33246901786,104330.33246901786,128952.3053084811,128952.3053084811,0.0,0.0,91637.14219248405,56646.03202298052,38879.01129944837,24621.972839463248,63500.98413891162,20928.67691354376,1579.669697866784,0.0,0.8838006845492961,2.901019731109705,0.0014959128700940735,0.0,-5.515076767985647,347591.6887336776,1560067.5964588728,4.488218927622824,1560067.5964588728,4.488218927622824,0.85,0.10097790332891912,4.028046144702076,101325.0,128462.55040401888,1.2678267989540477,1.0,0.0,4.0280461447012135,1.2865637606842748,1.286864101941479,3.1308562138884666,22749.774679967515,2319.8314082757634,19337.310018020344,1971.856854075586,0.85,0.8500000676950861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5205.697233187089,4632.441516551485,5.112614785382408,3.3295663579933468,-2.8997387615632904,6.229305119556637,4.251246739237472,3.5,1.2146419254964207,0.6,0.0002334323654385558,0.9834982547072038,0.00023734903882269797,198.79142053102768,0.0,0.0,0.0,0.0,7.9245947211382e-05,0.0001541864182271738,0.0006210700075053893,0.10097790335817716,0.07185710714262936,0.029120796215547813,0.1009779040141572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536754.6714993061,579.402842607055,0.0,0.10097790335817716,0.07185710712180896,0.029120796207110163,0.37438609264212674,0.37438609264212674,0.15172357177478904,0.0,2.8421709430404007e-12,6.570623809249696,2.8421709430404007e-12,2.8421709430404007e-12,6.599928788788873,2.8421709430404007e-12,24621.972839463248,20928.67691354376,0.85,1.0919393335358523,0.6728163072785655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742621124692284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.895754656096,1579.669697866784,0.37438609264212674,0.15172357177478904,6.112871282664199,4.251246739237472
1265.0,-29.842362255979285,3.32264807363471,35.10047709028267,23.73691638875755,4.541617680992488,-26.403964306753206,-39.958792564552255,1.1032197317662873,-5.518702415029338,-5.518702415040184,40.12386683192817,42725.11017004633,26580.194123036894,26580.194123036894,69305.30429308323,77715.94183477534,77715.94183477534,26580.194123036894,104296.13595781224,104296.13595781224,104296.13595781224,128904.90636832034,128904.90636832034,0.0,0.0,91636.97214553379,56646.140480804206,38878.70184969953,24608.770410508114,63487.47226020764,20917.454848931895,1579.4208711836905,0.0,0.8837977218257735,2.9012942547958542,0.0014959128700940735,0.0,-5.518702415029338,347542.357519957,1559880.9451615217,4.4883189384245,1559880.9451615217,4.4883189384245,0.85,0.10097121304210899,4.028046144702076,101325.0,128462.8729356275,1.2678299820935357,1.0,0.0,4.028046144702039,1.2865799823173827,1.2868803273614382,3.130816739000381,22749.732464227138,2319.827103468273,19337.27642503779,1971.8534285446908,0.85,0.8500001683731767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5202.062626416803,4632.441516551485,5.109549044653739,3.32264807363471,-2.905821163769644,6.228469237404354,4.24630087156092,3.5,1.2132288204459771,0.6,0.0002334323654385558,0.9837372390872063,0.00023729137839201235,198.7933302957332,0.0,0.0,0.0,0.0,7.922419269245844e-05,0.00015420817274609735,0.0006211576357114691,0.10097121306807631,0.0718550892301722,0.029116123837904115,0.10097121371758097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536733.3336686592,579.4098253877534,0.0,0.10097121306807631,0.07185508921169302,0.029116123830415973,0.3743945249135476,0.3743945249135476,0.15170690499858122,0.0,1.0857093002414331e-11,6.579339286363734,1.0857093002414331e-11,1.0857093002414331e-11,6.607096231086928,1.0857093002414331e-11,24608.770410508114,20917.454848931895,0.85,1.0916374809983111,0.672969148857189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27429654831806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.854415097205,1579.4208711836905,0.3743945249135476,0.15170690499858122,6.112871282664199,4.24630087156092
1266.0,-29.844701641518718,3.31601021657699,35.09768436999736,23.733512742351763,4.538143903798775,-26.40641713115346,-39.96120697176082,1.0998593934354577,-5.5222129416789585,-5.5222129416698715,40.11964279489194,42725.66212065514,26546.542846926033,26546.542846926033,69272.20496758117,77716.22576813988,77716.22576813988,26546.542846926033,104262.76861506591,104262.76861506591,104262.76861506591,128858.66186961507,128858.66186961507,0.0,0.0,91636.79679935233,56646.233151875545,38878.40405275199,24595.893254549155,63474.297307301145,20906.509266366782,1579.1757117022516,0.0,0.8837950136941399,2.901563268276471,0.0014959128700940735,0.0,-5.5222129416789585,347494.5978936215,1559698.3516720135,4.488410355517193,1559698.3516720135,4.488410355517193,0.85,0.10096459163857602,4.028046144702076,101325.0,128463.17720547756,1.2678329850034795,1.0,0.0,4.028046144702054,1.286595746569878,1.286896095294012,3.1307783780888654,22749.68893290323,2319.822664508597,19337.239108280977,1971.849623294497,0.85,0.8500001545213757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5198.481329901067,4632.441516551485,5.106595784856124,3.31601021657699,-2.9117176350695524,6.227727851646542,4.241429799709387,3.5,1.2118370856312535,0.6,0.0002334323654385558,0.9839764864867875,0.00023723368255679374,198.7952416977675,0.0,0.0,0.0,0.0,7.920255697265901e-05,0.0001542298084658968,0.0006212447853891952,0.10096459166596769,0.07185311394047753,0.02911147772549016,0.10096459226423159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536712.4580619881,579.4166568171748,0.0,0.10096459166596769,0.07185311392098365,0.029111477717592368,0.37440284655216866,0.37440284655216866,0.15169023824428213,0.0,-9.094947017729282e-12,6.58762024357344,-9.094947017729282e-12,-9.094947017729282e-12,6.613863345791685,-9.094947017729282e-12,24595.893254549155,20906.509266366782,0.85,1.091342604900537,0.6731175284037467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743296102311117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.81292115819,1579.1757117022516,0.37440284655216866,0.15169023824428213,6.112871282664199,4.241429799709387
1267.0,-29.84704677805848,3.309645647211782,35.094941572793076,23.730202414467954,4.534775799088601,-26.40886456423813,-39.96360545335335,1.0965935852680933,-5.5256113306379575,-5.525611330594139,40.11551032754671,42726.124722302884,26513.748323825,26513.748323825,69239.87304612788,77716.459702476,77716.459702476,26513.748323825,104230.208026301,104230.208026301,104230.208026301,128813.53995434493,128813.53995434493,0.0,0.0,91636.6165660169,56646.28158584312,38878.149977970876,24583.331928043932,63461.48190601481,20895.83213883734,1578.9341259264584,0.0,0.883792551722965,2.9018269343048435,0.0014959128700940735,0.0,-5.5256113306379575,347448.368774953,1559519.7321199642,4.488493463413225,1559519.7321199642,4.488493463413225,0.85,0.1009580379344547,4.028046144702076,101325.0,128463.46822441736,1.267835857137107,1.0,0.0,4.028046144703136,1.2866110677260767,1.2869114200268505,3.130741096313699,22749.644188297792,2319.818101828636,19337.201135329306,1971.8457511310496,0.85,0.8500001571574549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5194.952143407983,4632.441516551485,5.103752179405353,3.309645647211782,-2.917432941979306,6.227078589191088,4.236631792953033,3.5,1.2104662265580095,0.6,0.0002334323654385558,0.9842163850378266,0.00023717585785729858,198.7971578355663,0.0,0.0,0.0,0.0,7.918106937227363e-05,0.00015425129606628217,0.0006213313384350864,0.10095803796251687,0.07185118052312726,0.029106857439389608,0.10095803852384418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536692.0351984618,579.4233400036647,0.0,0.10095803796251687,0.07185118050315548,0.029106857431299222,0.3744110591339938,0.3744110591339938,0.15167357150750832,0.0,-4.382627594168298e-11,6.595475146437934,-4.382627594168298e-11,-4.382627594168298e-11,6.620232566460402,-4.382627594168298e-11,24583.331928043932,20895.83213883734,0.85,1.091053517292123,0.6732607471344496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743613330826786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.771310059346,1578.9341259264584,0.3744110591339938,0.15167357150750832,6.112871282664199,4.236631792953033
1268.0,-29.849393951974406,3.3035474150055153,35.09224835156701,23.726983204856538,4.53151063159529,-26.41130353712243,-39.965995168872155,1.093420216744782,-5.52890020888168,-5.528900208859453,40.11146762385656,42726.54252140602,26481.7878647522,26481.7878647522,69208.33038615822,77716.64575580391,77716.64575580391,26481.7878647522,104198.43362055611,104198.43362055611,104198.43362055611,128769.51124751719,128769.51124751719,0.0,0.0,91636.43095316086,56646.327718769084,38877.89248265753,24571.07762696108,63448.97010961861,20885.41598291692,1578.6960185822934,0.0,0.8837903289250947,2.902085411229012,0.0014959128700940735,0.0,-5.52890020888168,347403.63395561394,1559345.0074237334,4.488568497884404,1559345.0074237334,4.488568497884404,0.85,0.10095155070281175,4.028046144702076,101325.0,128463.7488319277,1.2678386265179147,1.0,0.0,4.028046144700622,1.2866259555620758,1.2869263113383334,3.1307048698099535,22749.59810817622,2319.8134029639295,19337.15562088669,1971.8411099495436,0.85,0.8499998781928769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5191.473896127801,4632.441516551485,5.101015317539079,3.3035474150055153,-2.922971528516838,6.226518943522353,4.231905164888824,3.5,1.2091157613968069,0.6,0.0002334323654385558,0.9844565551825302,0.00023711799592342051,198.7990756750284,0.0,0.0,0.0,0.0,7.915966566558764e-05,0.00015427269977296814,0.0006214175535532851,0.10095155073114694,0.07184928819581599,0.029102262535330947,0.10095155125628512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536672.0561397348,579.429877877763,0.0,0.10095155073114694,0.0718492881756492,0.02910226252716256,0.37441916414372345,0.37441916414372345,0.15165690478475383,0.0,-2.2225776774575934e-11,6.602913407961694,-2.2225776774575934e-11,-2.2225776774575934e-11,6.62621778401757,-2.2225776774575934e-11,24571.07762696108,20885.41598291692,0.85,1.0907715328805079,0.6734000953457375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743917508616605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.729505769286,1578.6960185822934,0.37441916414372345,0.15165690478475383,6.112871282664199,4.231905164888824
1269.0,-29.851740376664626,3.2977087523189508,35.089604322579184,23.72385444995018,4.528347209662627,-26.413731660649738,-39.968371962290234,1.0903384936459835,-5.532082166729992,-5.5320821667209055,40.10751292292033,42726.90966273579,26450.639522387755,26450.639522387755,69177.54918512354,77716.78613657445,77716.78613657445,26450.639522387755,104167.4256589622,104167.4256589622,104167.4256589622,128726.5476267256,128726.5476267256,0.0,0.0,91636.24056013538,56646.36408628948,38877.640526495445,24559.121967763414,63436.76249425886,20875.2536725989,1578.4613031340266,0.0,0.8837883383347845,2.902338843965247,0.0014959128700940735,0.0,-5.532082166729992,347360.3577556142,1559174.1004996318,4.488635693991859,1559174.1004996318,4.488635693991859,0.85,0.1009451287705728,4.028046144702076,101325.0,128464.02097667183,1.2678413123777137,1.0,0.0,4.028046144701099,1.2866404137739806,1.2869407729254285,3.130669689510987,22749.55084133303,2319.808583087296,19337.12133631019,1971.8376138956921,0.85,0.850000137197307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5188.0454474122835,4632.441516551485,5.098382385139074,3.2977087523189508,-2.928337742558552,6.226046494877503,4.227248274251952,3.5,1.2077852212148434,0.6,0.0002334323654385558,0.9846967118569181,0.00023706016545780323,198.80099293929604,0.0,0.0,0.0,0.0,7.913838300243843e-05,0.00015429398243611738,0.0006215032811025324,0.10094512879740006,0.07184743621247888,0.029097692584921172,0.10094512930786759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536652.5121711278,579.4362732965537,0.0,0.10094512879740006,0.0718474361933846,0.029097692577188188,0.3744271630561372,0.3744271630561372,0.1516402380732182,0.0,-9.094947017729282e-12,6.609945394728072,-9.094947017729282e-12,-9.094947017729282e-12,6.631833242993878,-9.094947017729282e-12,24559.121967763414,20875.2536725989,0.85,1.0904962117413264,0.6735354703292534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744208966630395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.68758249257,1578.4613031340266,0.3744271630561372,0.1516402380732182,6.112871282664199,4.227248274251952
1270.0,-29.85409071473543,3.2921230515386823,35.08700907131124,23.720811679400526,4.5252809094072814,-26.416153594684236,-39.9707327253185,1.0873437893579372,-5.535160453743117,-5.535160453703517,40.10364456102499,42727.19441268614,26420.284093632086,26420.284093632086,69147.47850631824,77716.881453496,77716.881453496,26420.284093632086,104137.16554712808,104137.16554712808,104137.16554712808,128684.62310812381,128684.62310812381,0.0,0.0,91636.04600670285,56646.358965900465,38877.43004533598,24547.457560995725,63424.88760633171,20865.338926846365,1578.229954525534,0.0,0.8837865691926381,2.902587290974093,0.0014959128700940735,0.0,-5.535160453743117,347318.49555862957,1559006.9385136664,4.4886954148702864,1559006.9385136664,4.4886954148702864,0.85,0.10093877150468193,4.028046144702076,101325.0,128464.27842292741,1.2678438531747092,1.0,0.0,4.028046144702423,1.2866544640397506,1.2869548264711559,3.130635502600356,22749.502541630012,2319.803657888271,19337.07597233411,1971.832988057503,0.85,0.8499999477768185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5184.665685772418,4632.441516551485,5.095851052871881,3.2921230515386823,-2.9335363341374103,6.225659385676092,4.222659523366515,3.5,1.20647414953329,0.6,0.0002334323654385558,0.9849373324247108,0.00023700225156852758,198.8029134382621,0.0,0.0,0.0,0.0,7.911724911773243e-05,0.00015431511632082336,0.000621588409365345,0.10093877153232088,0.07184562421815492,0.029093147314165957,0.10093877201016296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536633.3950588469,579.4425289595091,0.0,0.10093877153232088,0.07184562419848238,0.02909314730619955,0.374435057402204,0.374435057402204,0.15162357137065713,0.0,-3.9619862945983186e-11,6.616580400050623,-3.9619862945983186e-11,-3.9619862945983186e-11,6.637082640646099,-3.9619862945983186e-11,24547.457560995725,20865.338926846365,0.85,1.0902262678888097,0.6736660643040806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744488027168377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.64559598621,1578.229954525534,0.374435057402204,0.15162357137065713,6.112871282664199,4.222659523366515
1271.0,-29.85644222531587,3.2867838917748835,35.08446214391366,23.717854369338625,4.522310985617129,-26.418566946092287,-39.97308472227303,1.084435706395079,-5.538136978298269,-5.5381369782682075,40.09986056392316,42727.43778920137,26390.699171656124,26390.699171656124,69118.13696085749,77716.93241842197,77716.93241842197,26390.699171656124,104107.63159007809,104107.63159007809,104107.63159007809,128643.70643102388,128643.70643102388,0.0,0.0,91635.84659687757,56646.35196766318,38877.21625468266,24536.074840945792,63413.29109562845,20855.66361480392,1578.0018093840772,0.0,0.8837850188635417,2.902831003946011,0.0014959128700940735,0.0,-5.538136978298269,347278.02101538767,1558843.4352536965,4.488747749413791,1558843.4352536965,4.488747749413791,0.85,0.10093247700336713,4.028046144702076,101325.0,128464.5261258666,1.2678462978126483,1.0,0.0,4.028046144701414,1.2866681081975906,1.2869684738141498,3.130602304540448,22749.45303628223,2319.7986097476946,19337.033408281117,1971.8286477320103,0.85,0.8499999264791652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5181.33352415131,4632.441516551485,5.09341833499878,3.2867838917748835,-2.9385710391621567,6.225354930937041,4.218137351551665,3.5,1.2051821004433327,0.6,0.0002334323654385558,0.9851781365073881,0.0002369443218321007,198.80483493243827,0.0,0.0,0.0,0.0,7.909619889680312e-05,0.00015433616654175267,0.0006216732006266044,0.10093247702928546,0.0718438509474994,0.02908862608178605,0.10093247749059385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536614.6950350315,579.4486480678405,0.0,0.10093247702928546,0.07184385092905059,0.029088626074316552,0.3744428486996435,0.3744428486996435,0.15160690467527307,0.0,-3.007016857736744e-11,6.622827008178433,-3.007016857736744e-11,-3.007016857736744e-11,6.641974347037149,-3.007016857736744e-11,24536.074840945792,20855.66361480392,0.85,1.0899629362656171,0.6737930968567392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744755004968662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.603452867632,1578.0018093840772,0.3744428486996435,0.15160690467527307,6.112871282664199,4.218137351551665
1272.0,-29.858791635179536,3.281685007344911,35.08196306715174,23.714980284590297,4.519434551765561,-26.420969058330854,-39.975419955421216,1.0816119749169708,-5.541014659280677,-5.5410146592780585,40.09615945918488,42727.62005844725,26361.86613159686,26361.86613159686,69089.48619004412,77716.94204133864,77716.94204133864,26361.86613159686,104078.8081729355,104078.8081729355,104078.8081729355,128603.77580931658,128603.77580931658,0.0,0.0,91635.64284387052,56646.32086097948,38877.02442543449,24524.96763638108,63401.99206181557,20846.222490923916,1577.7768593181638,0.0,0.8837836775991822,2.9030700115322126,0.0014959128700940735,0.0,-5.541014659280677,347238.89406032045,1558683.5262382613,4.488793026646074,1558683.5262382613,4.488793026646074,0.85,0.10092624475183049,4.028046144702076,101325.0,128464.76776011162,1.2678486825572328,1.0,0.0,4.028046144703269,1.2866813568716322,1.2869817255810216,3.1305700694192464,22749.40245269909,2319.793451657711,19336.991432361967,1971.824367379479,0.85,0.8499999713209057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5178.047906177614,4632.441516551485,5.09108193073033,3.281685007344911,-2.9434462445047216,6.225131251849632,4.21368024344215,3.5,1.2039086409834714,0.6,0.0002334323654385558,0.9854187888938047,0.00023688645687444063,198.80675474714621,0.0,0.0,0.0,0.0,7.907530383346102e-05,0.00015435706160509476,0.0006217573669059428,0.10092624477752735,0.07184211612582712,0.02908412865170022,0.10092624521347149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536596.4048122973,579.4546330108469,0.0,0.10092624477752735,0.07184211610753544,0.02908412864429504,0.37445053841875486,0.37445053841875486,0.15159023798563306,0.0,-2.6147972675971687e-12,6.628695807384133,-2.6147972675971687e-12,-2.6147972675971687e-12,6.646524977225113,-2.6147972675971687e-12,24524.96763638108,20846.222490923916,0.85,1.0897052906899733,0.6739160500949047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745010205926055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.56120791518,1577.7768593181638,0.37445053841875486,0.15159023798563306,6.112871282664199,4.21368024344215
1273.0,-29.861142420526384,3.2768202938871234,35.07951133867667,23.71218743445354,4.516649508895844,-26.42336326862468,-39.97774642249567,1.0788703569941631,-5.543795928366308,-5.543795928367309,40.092539452417704,42727.760547093225,26333.76561493431,26333.76561493431,69061.52616202753,77716.91035372013,77716.91035372013,26333.76561493431,104050.67596865444,104050.67596865444,104050.67596865444,128564.80384992539,128564.80384992539,0.0,0.0,91635.43534181429,56646.28553518749,38876.83311847422,24514.127881270953,63390.96099974518,20837.00869908031,1577.5550096422712,0.0,0.8837825393719607,2.903304466927335,0.0014959128700940735,0.0,-5.543795928366308,347201.081278059,1558527.133114751,4.488831449999405,1558527.133114751,4.488831449999405,0.85,0.10092007344614927,4.028046144702076,101325.0,128464.99386072664,1.2678509139968086,1.0,0.0,4.028046144698946,1.2866942205378988,1.2869945922502408,3.1305387716890207,22749.350938379546,2319.788198659027,19336.952293979317,1971.8203763751453,0.85,0.8500001756690427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5174.807799510152,4632.441516551485,5.088839360841009,3.2768202938871234,-2.948165932983734,6.224986226870858,4.209286719792067,3.5,1.2026533485120192,0.6,0.0002334323654385558,0.9856596456431144,0.0002368285710695277,198.80867572293843,0.0,0.0,0.0,0.0,7.905449228112573e-05,0.00015437787315743007,0.0006218411967990923,0.10092007347324017,0.07184041891869823,0.029079654554541944,0.1009200738743012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536578.5155126879,579.4604866980776,0.0,0.10092007347324017,0.0718404188994134,0.029079654546735875,0.37445812811920126,0.37445812811920126,0.15157357130058935,0.0,1.0231815394945443e-12,6.634195623927781,1.0231815394945443e-12,1.0231815394945443e-12,6.65073725705895,1.0231815394945443e-12,24514.127881270953,20837.00869908031,0.85,1.0894538444101698,0.674035538714502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745253928593465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.518926663404,1577.5550096422712,0.37445812811920126,0.15157357130058935,6.112871282664199,4.209286719792067
1274.0,-29.863491509070712,3.272183803530472,35.07710643531334,23.70947344405579,4.513953059860937,-26.425747092775044,-39.98005252853034,1.0762086435651619,-5.546483170854742,-5.546483170851199,40.08899893218468,42727.823126231146,26306.378842798138,26306.378842798138,69034.20196902928,77716.83929824838,77716.83929824838,26306.378842798138,104023.21814104651,104023.21814104651,104023.21814104651,128526.76677263624,128526.76677263624,0.0,0.0,91635.22365241061,56646.207480393015,38876.684635575104,24503.548631589725,63380.23326716483,20828.016336851266,1577.3361967072371,0.0,0.8837815977192047,2.9035344763608593,0.0014959128700940735,0.0,-5.546483170854742,347164.54990683723,1558374.1854750097,4.488863237600742,1558374.1854750097,4.488863237600742,0.85,0.1009139620579105,4.028046144702076,101325.0,128465.2074342206,1.2678530218033122,1.0,0.0,4.028046144704456,1.2867067095385045,1.2870070841663352,3.1305083861315928,22749.29838451197,2319.782839655945,19336.900240454073,1971.815068392782,0.85,0.8499998511434926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5171.612197500136,4632.441516551485,5.086688219877384,3.272183803530472,-2.95273399517919,6.2249177987096616,4.204955339577876,3.5,1.2014158113079645,0.6,0.0002334323654385558,0.9859003919799735,0.0002367707400640708,198.81059534924879,0.0,0.0,0.0,0.0,7.903386786719674e-05,0.00015439849757135904,0.0006219242728901056,0.10091396208434356,0.07183875868329885,0.029075203401044712,0.10091396246559935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536561.0191628817,579.4662117428451,0.0,0.10091396208434356,0.07183875866448163,0.029075203393428877,0.37446561933230027,0.37446561933230027,0.15155690461922128,0.0,-3.524291969370097e-12,6.639335981096792,-3.524291969370097e-12,-3.524291969370097e-12,6.654623581873921,-3.524291969370097e-12,24503.548631589725,20828.016336851266,0.85,1.0892071298953956,0.6741506132696263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745486463885098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.476539542447,1577.3361967072371,0.37446561933230027,0.15155690461922128,6.112871282664199,4.204955339577876
1275.0,-29.865844939067216,3.267769738807584,35.07474780851027,23.70683562420311,4.511342741672168,-26.428126211148648,-39.98235793607307,1.0736240137523043,-5.549078785482834,-5.549078785508479,40.08553611293224,42727.86523169673,26279.68776674679,26279.68776674679,69007.55299844351,77716.72801384715,77716.72801384715,26279.68776674679,103996.41578059395,103996.41578059395,103996.41578059395,128489.63787262002,128489.63787262002,0.0,0.0,91635.00836356776,56646.14558141194,38876.51420239535,24493.22209202607,63369.736294421426,20819.23877822216,1577.120328314699,0.0,0.8837808467480238,2.903760188160484,0.0014959128700940735,0.0,-5.549078785482834,347129.2670242966,1558224.605427665,4.488888588349999,1558224.605427665,4.488888588349999,0.85,0.10090790927780918,4.028046144702076,101325.0,128465.41800120557,1.2678550999378788,1.0,0.0,4.028046144700718,1.2867188370878133,1.2870192145467538,3.13047888054442,22749.244937050073,2319.777389531601,19336.86057345779,1971.8110234848589,0.85,0.8500001044854559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5168.460118424356,4632.441516551485,5.084626206762404,3.267769738807584,-2.9571542739126264,6.22492401272021,4.200684698810098,3.5,1.2001956282314565,0.6,0.0002334323654385558,0.9861416468600368,0.00023671281522469448,198.81251856047723,0.0,0.0,0.0,0.0,7.901325467232198e-05,0.00015441911076623382,0.0006220073037902509,0.10090790930237331,0.07183713458125747,0.029070774721115845,0.10090790967631488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536543.9069296091,579.4718110396385,0.0,0.10090790930237331,0.07183713456377006,0.029070774714039134,0.3744730136148637,0.3744730136148637,0.15154023794079322,0.0,2.5636381906224415e-11,6.644124078320488,2.5636381906224415e-11,2.5636381906224415e-11,6.658181821685218,2.5636381906224415e-11,24493.22209202607,20819.23877822216,0.85,1.08896702169989,0.674262948376166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745708095302921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.434108054593,1577.120328314699,0.3744730136148637,0.15154023794079322,6.112871282664199,4.200684698810098
1276.0,-29.86819625098853,3.2635724549782195,35.072434892524754,23.704273590724938,4.508817632143549,-26.430494902430514,-39.98464671950785,1.071116283586742,-5.5515848472485345,-5.551584847314613,40.082149396567324,42727.846796237056,26253.674059523633,26253.674059523633,68981.5208557607,77716.57857392628,77716.57857392628,26253.674059523633,103970.25263344991,103970.25263344991,103970.25263344991,128453.39409644845,128453.39409644845,0.0,0.0,91634.78855987769,56646.05678219306,38876.36864187181,24483.14146299854,63359.51010487035,20810.67024354876,1576.9073250852975,0.0,0.883780281558149,2.9039817262890937,0.0014959128700940735,0.0,-5.5515848472485345,347095.2041293802,1558078.323219311,4.488907667645374,1558078.323219311,4.488907667645374,0.85,0.10090191390015858,4.028046144702076,101325.0,128465.62094056571,1.2678571027936414,1.0,0.0,4.02804614470223,1.286730604028617,1.2870309842344854,3.130450252827352,22749.190368735268,2319.7718251120687,19336.815504836766,1971.8064277645035,0.85,0.8500001622656336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5165.350604427246,4632.441516551485,5.082650931191675,3.2635724549782195,-2.961430326031206,6.225002781009426,4.196473428957911,3.5,1.198992408273689,0.6,0.0002334323654385558,0.9863827482121519,0.00023665495555519288,198.81444007798405,0.0,0.0,0.0,0.0,7.899279503421899e-05,0.0001544395704043368,0.0006220897161566337,0.10090191392463906,0.07183554584296328,0.029066368081675772,0.10090191427623951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536527.1709064614,579.4772871794555,0.0,0.10090191392463906,0.07183554582553471,0.02906636807462387,0.3744803124094667,0.3744803124094667,0.1515235712647192,0.0,6.605205271625891e-11,6.6485683049616,6.605205271625891e-11,6.605205271625891e-11,6.661425755591608,6.605205271625891e-11,24483.14146299854,20810.67024354876,0.85,1.0887319163545457,0.6743714830735825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274591909922347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.391511290025,1576.9073250852975,0.3744803124094667,0.1515235712647192,6.112871282664199,4.196473428957911
1277.0,-29.8705472514552,3.2595864420631444,35.070167110893394,23.701784514728956,4.506374474125745,-26.43285511864048,-39.98692293008787,1.068682341312597,-5.554003941900191,-5.554003941896352,40.07883733893788,42727.777378023566,26228.321549809327,26228.321549809327,68956.09892783289,77716.39268449204,77716.39268449204,26228.321549809327,103944.71423430135,103944.71423430135,103944.71423430135,128418.01535454097,128418.01535454097,0.0,0.0,91634.5653586926,56645.95005223057,38876.239229402265,24473.301120239612,63349.54034964187,20802.30595220367,1576.6971690668513,0.0,0.8837798940206918,2.9041991289754145,0.0014959128700940735,0.0,-5.554003941900191,347062.32579851453,1557935.2757787881,4.488920749880644,1557935.2757787881,4.488920749880644,0.8500000000000001,0.10089597526498566,4.028046144702076,101325.0,128465.80829061978,1.2678589517949153,1.0,0.0,4.028046144701517,1.2867420249427057,1.2870424078147238,3.1304224674572443,22749.134956960657,2319.766174683573,19336.763669033426,1971.8011419835955,0.85,0.8499999540913035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5162.282722324239,4632.441516551485,5.080760384623109,3.2595864420631444,-2.965566016696624,6.225152458759768,4.192320197900732,3.5,1.1978057708287806,0.6,0.0002334323654385558,0.9866238812049138,0.00023659711657645735,198.81636137810258,0.0,0.0,0.0,0.0,7.897245264351798e-05,0.00015445991279503782,0.0006221716562450709,0.10089597529011826,0.07183399208344615,0.029061983206672113,0.10089597561358443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536510.8039481903,579.4826425040543,0.0,0.10089597529011826,0.0718339920655527,0.029061983199432952,0.37448751714428424,0.37448751714428424,0.1515069045905291,0.0,-3.865352482534945e-12,6.652677578363523,-3.865352482534945e-12,-3.865352482534945e-12,6.66436540463161,-3.865352482534945e-12,24473.301120239612,20802.30595220367,0.85,1.088501961454606,0.674476517780529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746119744782876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.3488785099,1576.6971690668513,0.37448751714428424,0.1515069045905291,6.112871282664199,4.192320197900732
1278.0,-29.872895069445978,3.255806341249046,35.06794386975027,23.69936752310025,4.504012041066594,-26.435204397502503,-39.98918618364257,1.0663213691229014,-5.556337773825362,-5.556337773826271,40.07559827994838,42727.66710626908,26203.61209769184,26203.61209769184,68931.27920396092,77716.17175892137,77716.17175892137,26203.61209769184,103919.78385661321,103919.78385661321,103919.78385661321,128383.47777363069,128383.47777363069,0.0,0.0,91634.3385185047,56645.833865851484,38876.116280725786,24463.69391701747,63339.81019774325,20794.13982946485,1576.4897481848338,0.0,0.8837796813905181,2.904412566533883,0.0014959128700940735,0.0,-5.556337773825362,347030.6086057283,1557795.3907417723,4.488927927713804,1557795.3907417723,4.488927927713804,0.85,0.10089009186345788,4.028046144702076,101325.0,128465.9898503601,1.2678607436502354,1.0,0.0,4.028046144700855,1.2867531036491848,1.2870534891074663,3.1303955150981833,22749.07864176968,2319.760432132245,19336.719367846672,1971.7966245197567,0.85,0.8500001108766858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5159.255559882965,4632.441516551485,5.078952146011983,3.255806341249046,-2.969564533448685,6.225370874697731,4.188223704762981,3.5,1.1966353442179947,0.6,0.0002334323654385558,0.9868647512450749,0.00023653936888924908,198.8182801144762,0.0,0.0,0.0,0.0,7.89522308509939e-05,0.00015448013458756188,0.0006222531105584864,0.10089009188552137,0.07183247231222765,0.029057619573293704,0.10089009221352388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536494.7978428575,579.4878797040242,0.0,0.10089009188552137,0.07183247229651879,0.029057619566939082,0.3744946292735946,0.3744946292735946,0.1514902379178395,0.0,9.094947017729282e-13,6.6564609173051394,9.094947017729282e-13,9.094947017729282e-13,6.667011916910781,9.094947017729282e-13,24463.69391701747,20794.13982946485,0.85,1.0882773249361093,0.6745783887396529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746310294731937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.306173592187,1576.4897481848338,0.3744946292735946,0.1514902379178395,6.112871282664199,4.188223704762981
1279.0,-29.87524654174401,3.2522269163463036,35.065764562846894,23.697019332926743,4.5017272791931395,-26.437549198321847,-39.99144126484168,1.064029935771084,-5.5585889994507625,-5.558588999446039,40.07243067079854,42727.50791046119,26179.53098832913,26179.53098832913,68907.03889879031,77715.91485225204,77715.91485225204,26179.53098832913,103895.44584058117,103895.44584058117,103895.44584058117,128349.75966739535,128349.75966739535,0.0,0.0,91634.10862262743,56645.70168083716,38876.0077131003,24454.313826814174,63330.32153991447,20786.166752792047,1576.2850313160382,0.0,0.883779635553084,2.9046220959765527,0.0014959128700940735,0.0,-5.5585889994507625,347000.0162039301,1557658.600585797,4.488929475064835,1557658.600585797,4.488929475064835,0.85,0.10088426290453557,4.028046144702076,101325.0,128466.16272462986,1.2678624497866258,1.0,0.0,4.028046144699414,1.2867638562316763,1.2870642442000892,3.130369356579785,22749.02156797534,2319.7546122249023,19336.672570314677,1971.7918524995466,0.85,0.8500001862733141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5156.268229737191,4632.441516551485,5.0772244231490395,3.2522269163463036,-2.9734296875925565,6.225656603938861,4.1841826850874995,3.5,1.195480767167857,0.6,0.0002334323654385558,0.9871060597767999,0.00023648154433510266,198.8202018744262,0.0,0.0,0.0,0.0,7.893208683829157e-05,0.00015450027860026424,0.000622334251571191,0.10088426292760397,0.0718309860602166,0.02905327686738737,0.10088426322746259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536479.1449289296,579.4930012896921,0.0,0.10088426292760397,0.07183098604379172,0.029053276860743858,0.3745016502846576,0.3745016502846576,0.15147357124635477,0.0,-4.718003765447065e-12,6.659925082885593,-4.718003765447065e-12,-4.718003765447065e-12,6.669361148573159,-4.718003765447065e-12,24454.313826814174,20786.166752792047,0.85,1.0880576195300236,0.6746769457586255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746491004648448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.263454063388,1576.2850313160382,0.3745016502846576,0.15147357124635477,6.112871282664199,4.1841826850874995
1280.0,-29.877595142967994,3.248843075458742,35.06362857129059,23.69473980451005,4.499519672856597,-26.439883699469775,-39.993679721932835,1.061808229356956,-5.56075919441696,-5.560759194435123,40.06933293029952,42727.29130274119,26156.06090650755,26156.06090650755,68883.35220924874,77715.62376070778,77715.62376070778,26156.06090650755,103871.68466721533,103871.68466721533,103871.68466721533,128316.83890340388,128316.83890340388,0.0,0.0,91633.87461802026,56645.54216004812,38875.924953302376,24445.15423618855,63321.07918949093,20778.381100760267,1576.0829135698095,0.0,0.8837797541400921,2.9048278753077463,0.0014959128700940735,0.0,-5.56075919441696,346970.5269503312,1557524.836418982,4.488925471880041,1557524.836418982,4.488925471880041,0.85,0.1008784869265257,4.028046144702076,101325.0,128466.32613396377,1.2678640625113622,1.0,0.0,4.02804614470189,1.2867742817911418,1.2870746721933444,3.130343994049357,22748.9634741505,2319.748688303396,19336.623087373348,1971.7868066437925,0.85,0.8500001817377494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5153.319863298021,4632.441516551485,5.075574891593901,3.248843075458742,-2.977164474769434,6.226007550228176,4.180195902477254,3.5,1.1943416864220726,0.6,0.0002334323654385558,0.9873471372139191,0.00023642380338211304,198.8221213250509,0.0,0.0,0.0,0.0,7.891209602325844e-05,0.00015452026941529737,0.0006224147754966147,0.10087848694728764,0.07182953236405039,0.029048954583237252,0.10087848724564916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536463.8373852232,579.4980098234295,0.0,0.10087848694728764,0.07182953234926709,0.029048954577258625,0.37450858156016475,0.37450858156016475,0.15145690457583333,0.0,1.8189894035458565e-11,6.6630776955987585,1.8189894035458565e-11,1.8189894035458565e-11,6.671426274891985,1.8189894035458565e-11,24445.15423618855,20778.381100760267,0.85,1.0878423597790001,0.6747720008826448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746662124298285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.22058306604,1576.0829135698095,0.37450858156016475,0.15145690457583333,6.112871282664199,4.180195902477254
