time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1281.0,-29.879944229734274,3.2456498431146246,35.06153527255038,23.692526074033253,4.497386018541191,-26.44221124292646,-39.99590958757324,1.0596530317319033,-5.5628508709974085,-5.56285087099338,40.066303714115996,42727.0370956095,26133.187881293943,26133.187881293943,68860.22497690344,77715.2995573951,77715.2995573951,26133.187881293943,103848.48743868904,103848.48743868904,103848.48743868904,128284.69775278139,128284.69775278139,0.0,0.0,91633.63763703365,56645.37517524195,38875.847179768556,24436.21031409234,63312.05749386089,20770.77876697849,1575.8833914658715,0.0,0.8837800290311223,2.9050299180513406,0.0014959128700940735,0.0,-5.5628508709974085,346942.1064902313,1557394.0396098914,4.488916192286226,1557394.0396098914,4.488916192286226,0.85,0.10087276337218117,4.028046144702076,101325.0,128466.47634806357,1.267865545009263,1.0,0.0,4.028046144700421,1.2867843954134943,1.2870847881766667,3.1303193907691944,22748.904641411722,2319.742689033638,19336.56516713693,1971.7809004233793,0.85,0.849999833923299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5150.409615821585,4632.441516551485,5.074001842691344,3.2456498431146246,-2.980772506344244,6.226422349458868,4.17626215533675,3.5,1.193217758667643,0.6,0.0002334323654385558,0.9875883280249692,0.0002363660634845554,198.82404120957003,0.0,0.0,0.0,0.0,7.889218658906473e-05,0.00015454017884949107,0.0006224949716162618,0.10087276339352552,0.07182811091235203,0.02904465248117349,0.10087276367029967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536448.8685613497,579.5029074843817,0.0,0.10087276339352552,0.07182811089715348,0.029044652475027685,0.374515424455797,0.374515424455797,0.1514402379060842,0.0,-4.035882739117369e-12,6.665926484873864,-4.035882739117369e-12,-4.035882739117369e-12,6.6732136173234835,-4.035882739117369e-12,24436.21031409234,20770.77876697849,0.85,1.0876320830922377,0.6748641378421885,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746823896596375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.17769120346,1575.8833914658715,0.374515424455797,0.1514402379060842,6.112871282664199,4.17626215533675
1282.0,-29.88229188119114,3.2426423805299893,35.05948403219354,23.690376988984667,4.495324975859247,-26.44453023354972,-39.99813445899633,1.0575633282194612,-5.564865527436552,-5.564865527439158,40.0633414300976,42726.767783616146,26110.895510156082,26110.895510156082,68837.66329377223,77714.94309075114,77714.94309075114,26110.895510156082,103825.83860090723,103825.83860090723,103825.83860090723,128253.3140558373,128253.3140558373,0.0,0.0,91633.39720939848,56645.221902270154,38875.75034125369,24427.475454930067,63303.22579618376,20763.354136690556,1575.6863532973755,0.0,0.8837804582986641,2.9052283908967986,0.0014959128700940735,0.0,-5.564865527436552,346914.7342623419,1557266.1408562236,4.488901701357535,1557266.1408562236,4.488901701357535,0.85,0.1008670907080641,4.028046144702076,101325.0,128466.62878920711,1.2678670494863766,1.0,0.0,4.028046144700867,1.2867942018456662,1.2870945968980962,3.130295535155968,22748.844953010317,2319.736602510574,19336.51780254939,1971.7760705795959,0.85,0.8499999820865903,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5147.536660450363,4632.441516551485,5.072503069433528,3.2426423805299893,-2.9842566277501796,6.226899008280169,4.172380268705373,3.5,1.192108648201535,0.6,0.0002334323654385558,0.9878294349672543,0.00023630837184588843,198.82595995806983,0.0,0.0,0.0,0.0,7.887232637422655e-05,0.00015456003906432923,0.0006225749694780736,0.10086709072832277,0.07182672069027689,0.029040370038045885,0.10086709099878988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536434.2305827141,579.5076968520783,0.0,0.10086709072832277,0.07182672067585084,0.029040370032213256,0.3745221803173159,0.3745221803173159,0.15142357123695024,0.0,2.6147972675971687e-12,6.668478885614661,2.6147972675971687e-12,2.6147972675971687e-12,6.674731419196348,2.6147972675971687e-12,24427.475454930067,20763.354136690556,0.85,1.0874274166597386,0.6749540366423464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746976558936027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.13471132714,1575.6863532973755,0.3745221803173159,0.15142357123695024,6.112871282664199,4.172380268705373
1283.0,-29.88463620763972,3.2398159684771177,35.05747421289761,23.68829164132478,4.493335232018687,-26.44683910109959,-40.000338934455044,1.055538125478461,-5.566805166627944,-5.56680516666101,40.06044472461664,42726.42732086335,26089.16944634472,26089.16944634472,68815.59676720807,77714.55598946908,77714.55598946908,26089.16944634472,103803.7254358138,103803.7254358138,103803.7254358138,128222.670081091,128222.670081091,0.0,0.0,91633.15367044852,56645.0250018423,38875.69852067357,24418.944645277188,63294.64316595076,20756.102948485608,1575.491761584733,0.0,0.8837810365070587,2.9054233531538967,0.0014959128700940735,0.0,-5.566805166627944,346888.38286215276,1557141.0811798733,4.4888821825972,1557141.0811798733,4.4888821825972,0.85,0.100861468071186,4.028046144702076,101325.0,128466.7666432142,1.2678684099996467,1.0,0.0,4.028046144704501,1.2868037057352029,1.287104103006264,3.130272415869902,22748.784492196013,2319.7304372233143,19336.468512245305,1971.7710443673739,0.85,0.8500000744601847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5144.700192956403,4632.441516551485,5.071076732918925,3.2398159684771177,-2.9876199947730377,6.227435963250155,4.168549100564199,3.5,1.1910140287326283,0.6,0.0002334323654385558,0.9880702637909833,0.00023625077486183328,198.82787602597742,0.0,0.0,0.0,0.0,7.885265278182059e-05,0.0001545797126567352,0.0006226542156161169,0.10086146809090112,0.07182536116387493,0.029036106927026187,0.10086146834643671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536419.9167537227,579.512380120144,0.0,0.10086146809090112,0.0718253611498354,0.0290361069213506,0.37452885046983253,0.37452885046983253,0.15140690456831016,0.0,3.3082869776990265e-11,6.670743127737637,3.3082869776990265e-11,3.3082869776990265e-11,6.675990095555846,3.3082869776990265e-11,24418.944645277188,20756.102948485608,0.85,1.0872262378789632,0.6750401800803256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747120342217406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.091681901966,1575.491761584733,0.37452885046983253,0.15140690456831016,6.112871282664199,4.168549100564199
1284.0,-29.88697872878917,3.237166001278998,35.05550517385549,23.686268145125382,4.491414765306048,-26.449139416585307,-40.00253838077185,1.0535754531033406,-5.568671862115991,-5.568671862142249,40.057612220955924,42726.07325270607,26067.996063774284,26067.996063774284,68794.06931648035,77714.13883351928,77714.13883351928,26067.996063774284,103782.13489729355,103782.13489729355,103782.13489729355,128192.74771301817,128192.74771301817,0.0,0.0,91632.90739242353,56644.841811615035,38875.62842312054,24410.612815724613,63286.241238845156,20749.02089336592,1575.2995796604482,0.0,0.8837817579366702,2.905614864786386,0.0014959128700940735,0.0,-5.568671862115991,346863.0239390882,1557018.8006334368,4.488857829097578,1557018.8006334368,4.488857829097578,0.85,0.10085589460950371,4.028046144702076,101325.0,128466.90260423411,1.267869751830586,1.0,0.0,4.0280461447007845,1.2868129163156312,1.2871133157368517,3.130250010417265,22748.723351380802,2319.7242025952596,19336.419276731758,1971.766023742232,0.85,0.8500001946508385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5141.8994281613195,4632.441516551485,5.069721107535524,3.237166001278998,-2.990865770309867,6.228031771588865,4.164767536895799,3.5,1.1899335819702284,0.6,0.0002334323654385558,0.9883109704233196,0.0002361932351500364,198.82979065526328,0.0,0.0,0.0,0.0,7.883302859273218e-05,0.00015459933684582362,0.0006227332627553174,0.100855894629273,0.07182403180733088,0.02903186282194211,0.10085589486820706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536405.920265021,579.5169595192755,0.0,0.100855894629273,0.07182403179325232,0.02903186281625139,0.37453543627512503,0.37453543627512503,0.1513902379000666,0.0,2.6261659513693303e-11,6.672726743115561,2.6261659513693303e-11,2.6261659513693303e-11,6.676994243376214,2.6261659513693303e-11,24410.612815724613,20749.02089336592,0.85,1.0870304187737805,0.6751242041924392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274725547166391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.048640832738,1575.2995796604482,0.37453543627512503,0.1513902379000666,6.112871282664199,4.164767536895799
1285.0,-29.889319225879195,3.234687990978252,35.053576269741505,23.684304614458256,4.489561493670425,-26.451431190533107,-40.00471771052105,1.0516734583241683,-5.570467344821111,-5.570467344817982,40.05484250533437,42725.64372868963,26047.361236089353,26047.361236089353,68773.00496477899,77713.69239723266,77713.69239723266,26047.361236089353,103761.05363332201,103761.05363332201,103761.05363332201,128163.52820358162,128163.52820358162,0.0,0.0,91632.65822136574,56644.60955282212,38875.60963171513,24402.474570259612,63278.08420197474,20742.10338472067,1575.1097420508995,0.0,0.8837826187880483,2.905803025379099,0.0014959128700940735,0.0,-5.570467344821111,346838.6338099874,1556899.2376931466,4.488828769133258,1556899.2376931466,4.488828769133258,0.85,0.10085036921579532,4.028046144702076,101325.0,128467.02119431284,1.2678709222236648,1.0,0.0,4.028046144701374,1.2868218422693565,1.287122243774292,3.1302282976472267,22748.66149234323,2319.7178947289067,19336.358478478076,1971.7598240457319,0.85,0.8499998333961902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5139.133598812254,4632.441516551485,5.0684343450634115,3.234687990978252,-2.9939968315238716,6.228684822502124,4.161034490071828,3.5,1.1888669971633796,0.6,0.0002334323654385558,0.9885515322481785,0.000236135758049639,198.83170366703717,0.0,0.0,0.0,0.0,7.881358834376834e-05,0.00015461877709478747,0.0006228115689752083,0.10085036923452576,0.07182273191129168,0.029027637323234073,0.1008503694663425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536392.2341244218,579.5214373398517,0.0,0.10085036923452576,0.07182273189795245,0.029027637317842872,0.37454193908744376,0.37454193908744376,0.15137357123213802,0.0,-3.126388037344441e-12,6.674436925239718,-3.126388037344441e-12,-3.126388037344441e-12,6.6777503716045885,-3.126388037344441e-12,24402.474570259612,20742.10338472067,0.85,1.086837660022469,0.6752044450700402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274738216710677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.00555778546,1575.1097420508995,0.37454193908744376,0.15137357123213802,6.112871282664199,4.161034490071828
1286.0,-29.89165680760066,3.2323775657157445,35.05168685189097,23.68239996666091,4.487774137229507,-26.45371374964922,-40.006891906354554,1.049831079277873,-5.572193236884175,-5.572193236862079,40.05213418927362,42725.20469210235,26027.251031501117,26027.251031501117,68752.45572360346,77713.21764175434,77713.21764175434,26027.251031501117,103740.46867325545,103740.46867325545,103740.46867325545,128134.9933085028,128134.9933085028,0.0,0.0,91632.40623572645,56644.393286073624,38875.56994405869,24394.52463524734,63270.09457930603,20735.34593996024,1574.9221804062902,0.0,0.8837836157337594,2.9059879372015742,0.0014959128700940735,0.0,-5.572193236884175,346815.19028089516,1556782.331957066,4.488795115047254,1556782.331957066,4.488795115047254,0.85,0.10084489075651644,4.028046144702076,101325.0,128467.13800275665,1.2678720750333743,1.0,0.0,4.028046144702357,1.286830488567894,1.2871308920912605,3.1302072654377846,22748.598934559574,2319.7115156102823,19336.305157856812,1971.754386855533,0.85,0.8499998269555484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5136.40195672124,4632.441516551485,5.067214608748279,3.2323775657157445,-2.9970159351595163,6.229393500875261,4.157348900299902,3.5,1.1878139715142577,0.6,0.0002334323654385558,0.9887918574725185,0.00023607836540567748,198.8336143326696,0.0,0.0,0.0,0.0,7.879419830721614e-05,0.00015463816713133966,0.000622889672937188,0.10084489077423373,0.07182146074829683,0.0290234300259369,0.10084489100225821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536378.8514650947,579.5258158311051,0.0,0.10084489077423373,0.07182146073567865,0.02902343002083779,0.3745483602395097,0.3745483602395097,0.15135690456446005,0.0,-2.2112089936854318e-11,6.6758809174514795,-2.2112089936854318e-11,-2.2112089936854318e-11,6.678266133171633,-2.2112089936854318e-11,24394.52463524734,20735.34593996024,0.85,1.0866501177333558,0.6752827694693637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747500642783414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.96243720279,1574.9221804062902,0.3745483602395097,0.15135690456446005,6.112871282664199,4.157348900299902
1287.0,-29.89399270349765,3.230230458875902,35.049836271263835,23.680552385654323,4.486050670514863,-26.455988401892473,-40.009053599182494,1.0480463689107098,-5.57385143849956,-5.573851438491796,40.049485963898164,42724.72058833719,26007.652820780924,26007.652820780924,68732.37340911812,77712.71510320617,77712.71510320617,26007.652820780924,103720.3679239871,103720.3679239871,103720.3679239871,128107.12625493424,128107.12625493424,0.0,0.0,91632.15165414994,56644.15713928499,38875.54946096106,24386.758330947134,63262.3077919082,20728.74458130506,1574.736858179149,0.0,0.883784743704489,2.906169657870042,0.0014959128700940735,0.0,-5.57385143849956,346792.66739211103,1556668.0264781462,4.488757037985624,1556668.0264781462,4.488757037985624,0.8499999999999999,0.10083945838626117,4.028046144702076,101325.0,128467.24718357569,1.2678731525642801,1.0,0.0,4.0280461447011175,1.2868388643376858,1.2871392698163298,3.130186891561783,22748.535732310305,2319.7050707744547,19336.25677863718,1971.74945354807,0.85,0.8500000618137993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5133.703772614903,4632.441516551485,5.066060289554587,3.230230458875902,-2.999925994546738,6.23015645342264,4.153709735330676,3.5,1.1867742100944787,0.6,0.0002334323654385558,0.9890320723365649,0.0002360210269896277,198.8355236570438,0.0,0.0,0.0,0.0,7.877492414798653e-05,0.00015465744129056927,0.0006229673101399651,0.10083945840338326,0.07182021779489461,0.029019240608488647,0.1008394586220166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536365.7658138414,579.5300971133471,0.0,0.10083945840338326,0.07182021778269983,0.029019240603561338,0.37455470105464017,0.37455470105464017,0.1513402378969832,0.0,-7.787548383930698e-12,6.677065504545908,-7.787548383930698e-12,-7.787548383930698e-12,6.678545929139659,-7.787548383930698e-12,24386.758330947134,20728.74458130506,0.85,1.0864664253982463,0.6753582358846868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274761110741273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.91929700811,1574.736858179149,0.37455470105464017,0.1513402378969832,6.112871282664199,4.153709735330676
1288.0,-29.896327446953592,3.228242512020964,35.0480238761003,23.678760684002214,4.484389910240162,-26.458255747003367,-40.01121047241611,1.0463182102899224,-5.575443571394885,-5.575443571378649,40.04689645134197,42724.22099370778,25988.553622592583,25988.553622592583,68712.77461630036,77712.18490961319,77712.18490961319,25988.553622592583,103700.73853220578,103700.73853220578,103700.73853220578,128079.90902992208,128079.90902992208,0.0,0.0,91631.89433601592,56643.9304201105,38875.51546211713,24379.170497716306,63254.68595983344,20722.29492305886,1574.5537085484555,0.0,0.8837859993343736,2.906348287829733,0.0014959128700940735,0.0,-5.575443571394885,346771.04297709046,1556556.261359273,4.488714651592484,1556556.261359273,4.488714651592484,0.85,0.10083407098292435,4.028046144702076,101325.0,128467.35474978799,1.2678742141602566,1.0,0.0,4.028046144701908,1.2868469748101075,1.287147382182097,3.1301671632685553,22748.471850685124,2319.698556661564,19336.2009836789,1971.743764045714,0.85,0.8499999960699138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5131.03833391368,4632.441516551485,5.064969686704701,3.228242512020964,-3.0027296860013366,6.2309721980223,4.15011598737685,3.5,1.1857474249648143,0.6,0.0002334323654385558,0.9892722315944142,0.00023596372968271015,198.83743207607318,0.0,0.0,0.0,0.0,7.875569730562101e-05,0.0001546766681329348,0.0006230447567482305,0.10083407099934247,0.07181900232807428,0.029015068671268185,0.10083407121092053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536352.9703568505,579.5342834182086,0.0,0.10083407099934247,0.07181900231638054,0.02901506866654381,0.3745609628256399,0.3745609628256399,0.15132357122966925,0.0,-1.6257217794191092e-11,6.677996620342242,-1.6257217794191092e-11,-1.6257217794191092e-11,6.678592833766118,-1.6257217794191092e-11,24379.170497716306,20722.29492305886,0.85,1.0862874990784523,0.6754317145900866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747713764711945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.87611266672,1574.5537085484555,0.3745609628256399,0.15132357122966925,6.112871282664199,4.15011598737685
1289.0,-29.898658026691866,3.2264096700292737,35.0462490182144,23.677023813966684,4.482790400018237,-26.46051321966161,-40.01334698460994,1.0446455929878666,-5.576971298561887,-5.5769712985541435,40.04436445152326,42723.65380059176,25969.941039002984,25969.941039002984,68693.59483959475,77711.62882765278,77711.62882765278,25969.941039002984,103681.56986665576,103681.56986665576,103681.56986665576,128053.32685759284,128053.32685759284,0.0,0.0,91631.63424244705,56643.65921538559,38875.52780784607,24371.75699093708,63247.28479878315,20715.993442296516,1574.3726981175207,0.0,0.8837873783871921,2.90652387723582,0.0014959128700940735,0.0,-5.576971298561887,346750.29431878036,1556446.9843909023,4.4886680988942524,1556446.9843909023,4.4886680988942524,0.85,0.10082872772839074,4.028046144702076,101325.0,128467.44873103354,1.2678751416830352,1.0,0.0,4.028046144702449,1.2868548247172802,1.2871552339217873,3.130148069023272,22748.40728003238,2319.6919722874154,19336.14777512259,1971.7383382829603,0.85,0.8500000697673049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5128.404945577957,4632.441516551485,5.063941189237785,3.2264096700292737,-3.0054296762875,6.231839346316773,4.146566674173736,3.5,1.1847333354782104,0.6,0.0002334323654385558,0.9895120252992959,0.00023590654733877532,198.83933712821656,0.0,0.0,0.0,0.0,7.87366562432923e-05,0.0001546957091952635,0.0006231214550259346,0.10082872774362707,0.07181781383734848,0.029010913906278597,0.10082872794753596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536340.4591590621,579.5383766896906,0.0,0.10082872774362707,0.07181781382649607,0.029010913901894676,0.374567146773801,0.374567146773801,0.15130690456248422,0.0,-7.73070496506989e-12,6.678681263794147,-7.73070496506989e-12,-7.73070496506989e-12,6.678418022273604,-7.73070496506989e-12,24371.75699093708,20715.993442296516,0.85,1.0861113652252212,0.6755017853574917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274780881325432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.83287354937,1574.3726981175207,0.374567146773801,0.15130690456248422,6.112871282664199,4.146566674173736
1290.0,-29.90098704193494,3.2247279768618697,35.044511050358174,23.675339854694926,4.481250090202361,-26.462763363821356,-40.01548244906587,1.0430264120886346,-5.578436306035712,-5.578436306031098,40.04188869478843,42723.088458242004,25951.803180088427,25951.803180088427,68674.89163833043,77711.04718313373,77711.04718313373,25951.803180088427,103662.85036322215,103662.85036322215,103662.85036322215,128027.3636691971,128027.3636691971,0.0,0.0,91631.37192302021,56643.41319812789,38875.5096943248,24364.513305974946,63240.02300029974,20709.836310078703,1574.1937822419811,0.0,0.8837888767619468,2.9066964938809234,0.0014959128700940735,0.0,-5.578436306035712,346730.39839671494,1556340.1403892932,4.488617518353818,1556340.1403892932,4.488617518353818,0.85,0.10082342770301672,4.028046144702076,101325.0,128467.54198848981,1.267876062062569,1.0,0.0,4.028046144704165,1.2868624239286077,1.2871628349071091,3.1301295847966597,22748.34215678964,2319.685331564769,19336.090282142544,1971.7324756305716,0.85,0.8499999757727994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5125.802929212132,4632.441516551485,5.062973262625487,3.2247279768618697,-3.0080286113350314,6.232756588196901,4.1430608376929445,3.5,1.1837316679122698,0.6,0.0002334323654385558,0.9897517206719458,0.00023584941613446022,198.84124093798525,0.0,0.0,0.0,0.0,7.8717628771594e-05,0.0001547147366669618,0.0006231980985599523,0.10082342771799954,0.07181665174166785,0.0290067759763317,0.1008234279151939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536328.225941908,579.542378984081,0.0,0.10082342771799954,0.07181665173099565,0.029006775972021073,0.37457325413177955,0.37457325413177955,0.15129023789540338,0.0,-4.604316927725449e-12,6.679125758209523,-4.604316927725449e-12,-4.604316927725449e-12,6.678025067626493,-4.604316927725449e-12,24364.513305974946,20709.836310078703,0.85,1.0859403330388562,0.6755704130284631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747896446699785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.78964002038,1574.1937822419811,0.37457325413177955,0.15129023789540338,6.112871282664199,4.1430608376929445
1291.0,-29.903311659271697,3.2231935811804533,35.042809326372854,23.673707933072023,4.479767871757803,-26.465003740779625,-40.01759758740661,1.0414599532657978,-5.579839898456385,-5.579839898467836,40.0394679177699,42722.456530868694,25934.12748176994,25934.12748176994,68656.58401263863,77710.44120721081,77710.44120721081,25934.12748176994,103644.56868898075,103644.56868898075,103644.56868898075,128002.00349793764,128002.00349793764,0.0,0.0,91631.10701083587,56643.12233449411,38875.53852926862,24357.43480895689,63232.97333822551,20703.819587613354,1574.0168920916133,0.0,0.8837904923206923,2.9068662376361645,0.0014959128700940735,0.0,-5.579839898456385,346711.3373788974,1556235.6744571028,4.488562982168644,1556235.6744571028,4.488562982168644,0.85,0.10081816977906953,4.028046144702076,101325.0,128467.62210638812,1.2678768527647484,1.0,0.0,4.02804614470539,1.2868697757877723,1.2871701884825248,3.1301117024341183,22748.276389870683,2319.6786252054153,19336.038209260136,1971.727165674327,0.85,0.8500001440931172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5123.2316222999225,4632.441516551485,5.06206421917102,3.2231935811804533,-3.0105288286979475,6.233722409878401,4.139597543037493,3.5,1.1827421551535695,0.6,0.0002334323654385558,0.9899910258831581,0.00023579240552237715,198.84314118912167,0.0,0.0,0.0,0.0,7.869878660073452e-05,0.00015473357883782126,0.0006232739956936406,0.10081816979340713,0.07181551530816818,0.02900265448523895,0.10081816998212945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536316.2644581253,579.5462923473057,0.0,0.10081816979340713,0.0718155152979551,0.029002654481114425,0.37457928610499946,0.37457928610499946,0.15127357122840557,0.0,1.1425527191022411e-11,6.679336864721847,1.1425527191022411e-11,1.1425527191022411e-11,6.677423228988516,1.1425527191022411e-11,24357.43480895689,20703.819587613354,0.85,1.085771874831868,0.6756357367911747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747976853995509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.746360147456,1574.0168920916133,0.37457928610499946,0.15127357122840557,6.112871282664199,4.139597543037493
1292.0,-29.905633050612217,3.2218027235557125,35.04114320370328,23.672127175983064,4.478342657187046,-26.467235514170117,-40.01970769660545,1.0399451207445727,-5.581183758523707,-5.581183758514467,40.03710093249225,42721.81672230617,25916.90291496883,25916.90291496883,68638.719637275,77709.81134652116,77709.81134652116,25916.90291496883,103626.71426149,103626.71426149,103626.71426149,127977.2317275019,127977.2317275019,0.0,0.0,91630.83998604352,56642.84536182692,38875.54958246288,24350.51746601191,63226.06704847479,20697.939846110123,1573.8419962142216,0.0,0.8837922206778568,2.9070331567435344,0.0014959128700940735,0.0,-5.581183758523707,346693.08830736915,1556133.5349723548,4.4885046384101175,1556133.5349723548,4.4885046384101175,0.85,0.10081295316751405,4.028046144702076,101325.0,128467.69493071818,1.2678775714850055,1.0,0.0,4.028046144699614,1.2868768854291786,1.287177299783638,3.1300944094265137,22748.210098477102,2319.6718653645335,19335.974684802215,1971.7206879823605,0.85,0.8499998286061494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5120.690379638896,4632.441516551485,5.06121264781419,3.2218027235557125,-3.0129328983710884,6.2347356219268,4.136175880301703,3.5,1.1817645372290582,0.6,0.0002334323654385558,0.9902300612843195,0.00023573548669669363,198.84503883942233,0.0,0.0,0.0,0.0,7.867999338550918e-05,0.0001547523720530466,0.0006233496956317756,0.10081295318166188,0.07181440404713323,0.028998549134528647,0.10081295336070523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536304.5688332238,579.5501187032346,0.0,0.10081295318166188,0.0718144040370549,0.028998549130459152,0.3745852439078759,0.3745852439078759,0.15125690456147495,0.0,-9.265477274311706e-12,6.6793209119820744,-9.265477274311706e-12,-9.265477274311706e-12,6.67661636010024,-9.265477274311706e-12,24350.51746601191,20697.939846110123,0.85,1.0856079278923105,0.6756994182407674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274805021910566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.70309074541,1573.8419962142216,0.3745852439078759,0.15125690456147495,6.112871282664199,4.136175880301703
1293.0,-29.907951103855492,3.220551735220038,35.039512044449275,23.67059562765064,4.476972404156885,-26.46945878697152,-40.021805198024936,1.0384800872736848,-5.582469485294155,-5.582469485260127,40.03478658880964,42721.13817888224,25900.118600280846,25900.118600280846,68621.25677916309,77709.15837023775,77709.15837023775,25900.118600280846,103609.27697051861,103609.27697051861,103609.27697051861,127953.03438623206,127953.03438623206,0.0,0.0,91630.57074701428,56642.55055566188,38875.57799039155,24343.757415713448,63219.335406105005,20692.19380335643,1573.669063777433,0.0,0.8837940577438411,2.9071972979518312,0.0014959128700940735,0.0,-5.582469485294155,346675.6293683239,1556033.6719606235,4.488442625159044,1556033.6719606235,4.488442625159044,0.85,0.10080777709389806,4.028046144702076,101325.0,128467.76836748532,1.2678782962495467,1.0,0.0,4.028046144701792,1.2868837614208666,1.2871841773804886,3.1300776849143337,22748.14325737857,2319.665049469347,19335.92401171983,1971.7155207659937,0.85,0.85000009859917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5118.178570656665,4632.441516551485,5.060417146984742,3.220551735220038,-3.0152432976180528,6.235795032838091,4.132794960886874,3.5,1.1807985602533926,0.6,0.0002334323654385558,0.9904688150856135,0.00023567866234978688,198.8469337970963,0.0,0.0,0.0,0.0,7.8661316570561e-05,0.0001547710488679948,0.000623424926704223,0.1008077771070863,0.07181331747682995,0.028994459630256344,0.10080777728313971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536293.1333798615,579.553859914409,0.0,0.1008077771070863,0.07181331746743497,0.028994459626463093,0.3745911287402873,0.3745911287402873,0.15124023789459587,0.0,-3.4049207897624e-11,6.679084051067605,-3.4049207897624e-11,-3.4049207897624e-11,6.675610063537761,-3.4049207897624e-11,24343.757415713448,20692.19380335643,0.85,1.0854472977034242,0.6757606340600144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274811672162144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.65980848358,1573.669063777433,0.3745911287402873,0.15124023789459587,6.112871282664199,4.132794960886874
1294.0,-29.91026562890948,3.2194370437723254,35.03791521238705,23.669112345110648,4.4756559734767,-26.471673502668537,-40.02389016151426,1.037063847235155,-5.583698305435917,-5.583698305421718,40.03252365918356,42720.421636511215,25883.762973725665,25883.762973725665,68604.18461023687,77708.48287935226,77708.48287935226,25883.762973725665,103592.24585307793,103592.24585307793,103592.24585307793,127929.39605504001,127929.39605504001,0.0,0.0,91630.29935394507,56642.238111101724,38875.62360315927,24337.15020196209,63212.77380512136,20686.577671667776,1573.4980253015947,0.0,0.8837960016530821,2.9073587617852885,0.0014959128700940735,0.0,-5.583698305435917,346658.94381206186,1555936.032129518,4.488377005420795,1555936.032129518,4.488377005420795,0.85,0.10080264043896983,4.028046144702076,101325.0,128467.8302793011,1.2678789072716614,1.0,0.0,4.028046144699995,1.2868904084751889,1.2871908259865292,3.1300615174176554,22748.075881519544,2319.658179043766,19335.864734454364,1971.709476167128,0.85,0.8500000103376986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5115.69557929311,4632.441516551485,5.0596761618294535,3.2194370437723254,-3.017462204768857,6.2368992485411825,4.129453917278204,3.5,1.1798439763652013,0.6,0.0002334323654385558,0.9907072674494426,0.00023562193708291155,198.84882590658813,0.0,0.0,0.0,0.0,7.864275545939186e-05,0.00015478960997916392,0.0006234996917165092,0.10080264045169364,0.07181225487053457,0.028990385581159076,0.10080264062217387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536281.9520285078,579.5575179683128,0.0,0.10080264045169364,0.07181225486147001,0.028990385577499812,0.374596941783929,0.374596941783929,0.15122357122775776,0.0,-1.4210854715202004e-11,6.678632219621875,-1.4210854715202004e-11,-1.4210854715202004e-11,6.674410152860389,-1.4210854715202004e-11,24337.15020196209,20686.577671667776,0.85,1.0852898944402707,0.675819443839215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748176536819225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.616515715254,1573.4980253015947,0.374596941783929,0.15122357122775776,6.112871282664199,4.129453917278204
1295.0,-29.91257758757606,3.2184551617964052,35.03635207572059,23.667676315549784,4.474392314923218,-26.47388063086657,-40.02597023556007,1.0356953582135255,-5.584871778654929,-5.584871778652808,40.03031099954227,42719.69516062012,25867.825837110322,25867.825837110322,68587.52099773043,77707.78497913812,77707.78497913812,25867.825837110322,103575.61081624843,103575.61081624843,103575.61081624843,127906.30280398844,127906.30280398844,0.0,0.0,91630.02588049778,56641.936061978966,38875.65535390979,24330.691987740003,63206.34734164979,20681.088189579,1573.3288471796043,0.0,0.8837980484978236,2.9075175988682385,0.0014959128700940735,0.0,-5.584871778654929,346643.0103736272,1555840.565800961,4.488307911138919,1555840.565800961,4.488307911138919,0.8499999999999999,0.10079754240763933,4.028046144702076,101325.0,128467.89130029932,1.2678795095020905,1.0,0.0,4.028046144702484,1.2868968314776499,1.287197250488405,3.130045895036484,22748.007989187263,2319.6512559525695,19335.806887298317,1971.7035773988384,0.85,0.8500000042416525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5113.240805438873,4632.441516551485,5.058988383569797,3.2184551617964052,-3.0195920015927857,6.238047163389191,4.126151904916844,3.5,1.1789005442619553,0.6,0.0002334323654385558,0.9909455172374095,0.00023556528727162137,198.85071595402337,0.0,0.0,0.0,0.0,7.86242419107174e-05,0.0001548081235278384,0.0006235742651448721,0.10079754241975608,0.07181121572966102,0.028986326690095064,0.10079754258280228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536271.0191222664,579.5610947173373,0.0,0.10079754241975608,0.07181121572102869,0.02898632668661063,0.37460268419710196,0.37460268419710196,0.15120690456095512,0.0,-2.1032064978498966e-12,6.677970710498471,-2.1032064978498966e-12,-2.1032064978498966e-12,6.6730186858540605,-2.1032064978498966e-12,24330.691987740003,20681.088189579,0.85,1.0851366022939712,0.6758766636158707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748229835386415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.573216359877,1573.3288471796043,0.37460268419710196,0.15120690456095512,6.112871282664199,4.126151904916844
1296.0,-29.914884637741856,3.2176026884725415,35.034822010005904,23.666286246757977,4.473179776223061,-26.476078229565477,-40.028037562128134,1.0343733680468885,-5.585991272067417,-5.585991272092414,40.028147559820376,42718.9356846513,25852.296798863692,25852.296798863692,68571.23248351499,77707.06619568462,77707.06619568462,25852.296798863692,103559.36299454831,103559.36299454831,103559.36299454831,127883.74235424511,127883.74235424511,0.0,0.0,91629.75023283159,56641.619721799194,38875.70056781377,24324.379359696806,63200.07992751058,20675.722455742285,1573.1614991296701,0.0,0.8838001950262082,2.90767385275903,0.0014959128700940735,0.0,-5.585991272067417,346627.81040987774,1555747.2273710445,4.488235452116253,1555747.2273710445,4.488235452116253,0.85,0.10079248224069279,4.028046144702076,101325.0,128467.94931478862,1.2678800820605836,1.0,0.0,4.028046144702382,1.286903036298646,1.2872034567578825,3.1300308034764046,22747.93955708488,2319.6442778201404,19335.747235566498,1971.6974946150315,0.85,0.8499999389854345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5110.813662548694,4632.441516551485,5.058352447537971,3.2176026884725415,-3.0216349016827313,6.239237590155273,4.122888098927063,3.5,1.177968028264875,0.6,0.0002334323654385558,0.9911833228097887,0.00023550877024123643,198.8526020245298,0.0,0.0,0.0,0.0,7.860584581241654e-05,0.00015482651962613926,0.0006236483654777106,0.10079248225221633,0.07181019957865581,0.02898228267356053,0.1007924824111672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536260.3294689305,579.5645918617652,0.0,0.10079248225221633,0.07181019957044579,0.028982282670246995,0.3746083570842333,0.3746083570842333,0.1511902378941804,0.0,2.5011104298755527e-11,6.6771056453338815,2.5011104298755527e-11,2.5011104298755527e-11,6.671445475581606,2.5011104298755527e-11,24324.379359696806,20675.722455742285,0.85,1.08498648359567,0.6759316718214469,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748276783964292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.52989126696,1573.1614991296701,0.3746083570842333,0.1511902378941804,6.112871282664199,4.122888098927063
1297.0,-29.91718776646026,3.2168763097164907,35.03332439476779,23.66494109099733,4.472017191310422,-26.478267303783976,-40.03009231584144,1.0330967286334343,-5.5870580192378725,-5.587058019219181,40.02603220617448,42718.139823279176,25837.165450726006,25837.165450726006,68555.30527400518,77706.32700925128,77706.32700925128,25837.165450726006,103543.4924599773,103543.4924599773,103543.4924599773,127861.70083502261,127861.70083502261,0.0,0.0,91629.47281847546,56641.28563250037,38875.76353997233,24318.208375045317,63193.971915017646,20670.47711878852,1572.9959264208246,0.0,0.8838024389905226,2.9078276024216194,0.0014959128700940735,0.0,-5.5870580192378725,346613.32709716994,1555655.9676368993,4.488159704259684,1555655.9676368993,4.488159704259684,0.85,0.10078745896583256,4.028046144702076,101325.0,128467.99257511312,1.2678805090067913,1.0,0.0,4.028046144701284,1.2869090283206088,1.28720945017865,3.13001622963093,22747.87068638525,2319.6372549632392,19335.691426513164,1971.69180367538,0.85,0.8500000590422603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5108.413578151035,4632.441516551485,5.057766967270031,3.2168763097164907,-3.0235929918843185,6.240469301600809,4.119661694744025,3.5,1.1770461984982927,0.6,0.0002334323654385558,0.9914207855734553,0.00023545236173713505,198.85448492484346,0.0,0.0,0.0,0.0,7.858756553670278e-05,0.00015484479990185302,0.0006237219992718234,0.10078745897769692,0.07180920579116254,0.028978253186534377,0.10078745912696158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536249.877462536,579.5680112371576,0.0,0.10078745897769692,0.0718092057827094,0.02897825318312317,0.37461396156045873,0.37461396156045873,0.15117357122742894,0.0,-1.8701484805205837e-11,6.6760428181409,-1.8701484805205837e-11,-1.8701484805205837e-11,6.66969526676786,-1.8701484805205837e-11,24318.208375045317,20670.47711878852,0.85,1.084839316101184,0.6759844100435074,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748317545069745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.486587442385,1572.9959264208246,0.37461396156045873,0.15117357122742894,6.112871282664199,4.119661694744025
1298.0,-29.919487836836588,3.2162727905193846,35.03185861460881,23.663639870379143,4.470903581144343,-26.48044872765594,-40.03214214518664,1.031864471963839,-5.588073446302246,-5.588073446337155,40.0239638449976,42717.33598313788,25822.42230365276,25822.42230365276,68539.75828679063,77705.56735517905,77705.56735517905,25822.42230365276,103527.98965883181,103527.98965883181,103527.98965883181,127840.16506120475,127840.16506120475,0.0,0.0,91629.19352810628,56640.96215606578,38875.812635600545,24312.175402372937,63187.98803797348,20665.349092016997,1572.8320935112768,0.0,0.8838047769917338,2.907978900860759,0.0014959128700940735,0.0,-5.588073446302246,346599.5410031523,1555566.7391443131,4.488080782340578,1555566.7391443131,4.488080782340578,0.85,0.10078247178847585,4.028046144702076,101325.0,128468.03572408545,1.2678809348540385,1.0,0.0,4.0280461447037235,1.2869148120810934,1.2872152352893218,3.13000216244947,22747.80134994789,2319.630184614307,19335.63144657747,1971.685687424092,0.85,0.8500000131494801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5106.03999402893,4632.441516551485,5.0572307177088,3.2162727905193846,-3.0254684659048676,6.241741256424252,4.1164719083000705,3.5,1.1761348309428772,0.6,0.0002334323654385558,0.9916579942564128,0.00023539604056093278,198.8563653604266,0.0,0.0,0.0,0.0,7.856933298717581e-05,0.00015486303245138,0.0006237954408226537,0.10078247179909215,0.07180823386445721,0.02897423793463494,0.10078247194607233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536239.6576961149,579.5713546138924,0.0,0.10078247179909215,0.07180823385689307,0.028974237931582787,0.3746194987336863,0.3746194987336863,0.1511569045606918,0.0,3.490185918053612e-11,6.67478717624175,3.490185918053612e-11,3.490185918053612e-11,6.667769239068377,3.490185918053612e-11,24312.175402372937,20665.349092016997,0.85,1.0846960065511335,0.6760357040877207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748352277087447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.4432852758,1572.8320935112768,0.3746194987336863,0.1511569045606918,6.112871282664199,4.1164719083000705
1299.0,-29.921783659659393,3.2157889749142567,35.03042406195518,23.662381152994953,4.4698373065419865,-26.482621595527505,-40.03417940167708,1.0306752424098993,-5.589038865032876,-5.589038865082253,40.02194147279943,42716.49705968708,25808.05787261531,25808.05787261531,68524.55493230239,77704.78830721576,77704.78830721576,25808.05787261531,103512.84617983107,103512.84617983107,103512.84617983107,127819.12341948846,127819.12341948846,0.0,0.0,91628.91228744535,56640.621039915866,38875.87916392164,24306.277239657382,63182.15640357902,20660.335653708775,1572.6699721226657,0.0,0.8838072058937604,2.9081277881170906,0.0014959128700940735,0.0,-5.589038865032876,346586.43425387883,1555479.4983429916,4.487998792253893,1555479.4983429916,4.487998792253893,0.85,0.1007775199826207,4.028046144702076,101325.0,128468.07258165923,1.2678812986100096,1.0,0.0,4.028046144701,1.2869203939373879,1.28722081844867,3.1299885864564603,22747.731529332432,2319.6230648929486,19335.568658337463,1971.67928480546,0.85,0.8499998618941366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5103.692364648675,4632.441516551485,5.056742457946301,3.2157889749142567,-3.027263407115178,6.243052382029434,4.11331797385847,3.5,1.1752337068167056,0.6,0.0002334323654385558,0.9918948259393021,0.00023533983577089495,198.85824235886423,0.0,0.0,0.0,0.0,7.855121614379835e-05,0.00015488114929475743,0.0006238684163037743,0.10077751999390105,0.07180728334591534,0.02897023664798572,0.10077752012884131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536229.6652081413,579.5746236165446,0.0,0.10077751999390105,0.07180728333787777,0.028970236644742936,0.3746249696585385,0.3746249696585385,0.151140237893972,0.0,4.9396930990042165e-11,6.673344087912483,4.9396930990042165e-11,4.9396930990042165e-11,6.665674669047917,4.9396930990042165e-11,24306.277239657382,20660.335653708775,0.85,1.0845554952983647,0.6760848234877174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274838113463502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.399967607045,1572.6699721226657,0.3746249696585385,0.151140237893972,6.112871282664199,4.11331797385847
1300.0,-29.924074244126512,3.215421789739713,35.02902013485031,23.66116438005122,4.468817491378848,-26.48478510264526,-40.03620398053897,1.0295283498978327,-5.589955312950167,-5.589955312952639,40.01996403751246,42715.62657624577,25794.06222094525,25794.06222094525,68509.68879719102,77703.99083047979,77703.99083047979,25794.06222094525,103498.05305142503,103498.05305142503,103498.05305142503,127798.5633382313,127798.5633382313,0.0,0.0,91628.62930834838,56640.26505411515,38875.960282481356,24300.510286806275,63176.47056928763,20655.433743785332,1572.509507206692,0.0,0.8838097241678493,2.908274342742138,0.0014959128700940735,0.0,-5.589955312950167,346573.9927038424,1555394.1995990407,4.487913785637604,1555394.1995990407,4.487913785637604,0.85,0.10077260259115563,4.028046144702076,101325.0,128468.1038159476,1.2678816068684688,1.0,0.0,4.0280461447006175,1.28692577712326,1.2872262028912174,3.129975493774164,22747.661277134015,2319.6159011623763,19335.512741937655,1971.6735829195145,0.85,0.8500000288545594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5101.370157288345,4632.441516551485,5.056300841861706,3.215421789739713,-3.0289796743114876,6.244401464051201,4.110199144135122,3.5,1.174342612610035,0.6,0.0002334323654385558,0.992131178052066,0.0002352837715440745,198.86011510988652,0.0,0.0,0.0,0.0,7.853321586573723e-05,0.00015489914957281855,0.0006239409222544219,0.1007726026012802,0.07180635361220944,0.028966248989070756,0.1007726027363606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536219.8947972362,579.5778199480852,0.0,0.1007726026012802,0.07180635360499518,0.02896624898616044,0.37463037537584576,0.37463037537584576,0.15112357122726372,0.0,2.4442670110147446e-12,6.671719227542667,2.4442670110147446e-12,2.4442670110147446e-12,6.663418992613913,2.4442670110147446e-12,24300.510286806275,20655.433743785332,0.85,1.084417793204422,0.676131892005556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748404268563602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.356658361936,1572.509507206692,0.37463037537584576,0.15112357122726372,6.112871282664199,4.110199144135122
1301.0,-29.926360365449444,3.215168234049448,35.02764623864456,23.659988643508427,4.467843198843272,-26.48694004084426,-40.03821975840253,1.0284228742383148,-5.59082414967088,-5.590824149677691,40.01803054751533,42714.73756030782,25780.42668283182,25780.42668283182,68495.16424313965,77703.17518377276,77703.17518377276,25780.42668283182,103483.60186660459,103483.60186660459,103483.60186660459,127778.47327606044,127778.47327606044,0.0,0.0,91628.34478231793,56639.90715885368,38876.04180384916,24294.871409455856,63170.913213305015,20650.640698037478,1572.3506740426951,0.0,0.8838123283847048,2.908418600739816,0.0014959128700940735,0.0,-5.59082414967088,346562.19783962367,1555310.7998997497,4.487825878284309,1555310.7998997497,4.487825878284309,0.85,0.10076771893563846,4.028046144702076,101325.0,128468.13560699688,1.2678819206217309,1.0,0.0,4.028046144699827,1.2869309659528818,1.287231392932143,3.129962873897895,22747.590640894952,2319.6086982705565,19335.451142485523,1971.6673015235094,0.85,0.8499999603353515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5099.072853018781,4632.441516551485,5.055904754835803,3.215168234049448,-3.0306193272872504,6.245787561336698,4.107114691565659,3.5,1.173461340447331,0.6,0.0002334323654385558,0.9923671302150459,0.00023522782882578046,198.86198424707285,0.0,0.0,0.0,0.0,7.851529762488576e-05,0.00015491706781367004,0.0006240130977554037,0.10076771894507969,0.07180544424335766,0.02896227470172202,0.10076771908020371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536210.3415608491,579.5809452136535,0.0,0.10076771894507969,0.07180544423662998,0.02896227469900849,0.37463571693755443,0.37463571693755443,0.15110690456056095,0.0,6.821210263296962e-12,6.669917792393335,6.821210263296962e-12,6.821210263296962e-12,6.661004863823393,6.821210263296962e-12,24294.871409455856,20650.640698037478,0.85,1.0842832683430836,0.6761773003989322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748421825776897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.31337753112,1572.3506740426951,0.37463571693755443,0.15110690456056095,6.112871282664199,4.107114691565659
