time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1302.0,-29.92864276895373,3.215025378244563,35.02630178601091,23.65885233683514,4.466912784862058,-26.489087245146326,-40.04022680511696,1.027357261055334,-5.591646665882195,-5.591646665874899,40.01614002627358,42713.827501781,25767.142696586223,25767.142696586223,68480.97019836723,77702.34167811139,77702.34167811139,25767.142696586223,103469.48437469761,103469.48437469761,103469.48437469761,127758.84188645796,127758.84188645796,0.0,0.0,91628.05865721378,56639.54448088605,38876.126862586374,24289.35751176034,63165.48437434671,20645.95388499629,1572.1934452743483,0.0,0.8838150154183477,2.9085606017684413,0.0014959128700940735,0.0,-5.591646665882195,346551.032088398,1555229.2568946404,4.487735175747315,1555229.2568946404,4.487735175747315,0.85,0.1007628683231842,4.028046144702076,101325.0,128468.15681958843,1.2678821299737324,1.0,0.0,4.028046144701206,1.2869359677174934,1.287236395864389,3.129950709083226,22747.519607670933,2319.601454897537,19335.38991559229,1971.6610581179395,0.85,0.8499999230277396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5096.799944463473,4632.441516551485,5.055553087693078,3.215025378244563,-3.032184350632397,6.24720972887696,4.104063905248662,3.5,1.1725896872139034,0.6,0.0002334323654385558,0.9926027590454948,0.00023517198930922647,198.86385037961514,0.0,0.0,0.0,0.0,7.84974607503101e-05,0.0001549349046882457,0.0006240849455092717,0.1007628683320678,0.0718045548062028,0.028958313525864983,0.10076286846297684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536201.0006711252,579.5840009938881,0.0,0.1007628683320678,0.0718045547998723,0.028958313523311893,0.37464099537934065,0.37464099537934065,0.15109023789386566,0.0,-7.275957614183426e-12,6.667944514095211,-7.275957614183426e-12,-7.275957614183426e-12,6.6584352868998735,-7.275957614183426e-12,24289.35751176034,20645.95388499629,0.85,1.0841517464271877,0.6762210077997644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748433949736664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.27010975915,1572.1934452743483,0.37464099537934065,0.15109023789386566,6.112871282664199,4.104063905248662
1303.0,-29.93091968507771,3.2149903705556033,35.02498619575574,23.657754971087,4.466025462017992,-26.491225201693794,-40.04222498098386,1.0263309786345713,-5.59242377533883,-5.592423775332215,40.014291477286,42712.90264610114,25754.200922675092,25754.200922675092,68467.10356877623,77701.49125800004,77701.49125800004,25754.200922675092,103455.69218067513,103455.69218067513,103455.69218067513,127739.6573861756,127739.6573861756,0.0,0.0,91627.77084227698,56639.18223038017,38876.20956877423,24283.96520550047,63160.1747742747,20641.3704246754,1572.0377648895135,0.0,0.8838177841792176,2.9087004248666553,0.0014959128700940735,0.0,-5.59242377533883,346540.4829985697,1555149.5273848728,4.4876417148391035,1555149.5273848728,4.4876417148391035,0.85,0.10075804980740513,4.028046144702076,101325.0,128468.17730839076,1.2678823321824897,1.0,0.0,4.028046144701062,1.2869407849085164,1.287241214179959,3.1299389932602177,22747.44815493021,2319.59416874572,19335.32959569826,1971.6549072005485,0.85,0.8499999412684706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5094.550935726494,4632.441516551485,5.055244563768896,3.2149903705556033,-3.033676433576887,6.24866680413249,4.10104609080427,3.5,1.1717274545155056,0.6,0.0002334323654385558,0.9928378815104797,0.00023511629621083494,198.86571206047844,0.0,0.0,0.0,0.0,7.847970643352205e-05,0.00015495265900503373,0.0006241564607165615,0.10075804981550628,0.07180368468474278,0.02895436513076349,0.10075804994563116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536191.8672017007,579.5869889015866,0.0,0.10075804981550628,0.0718036846789696,0.028954365128435536,0.3746462116990812,0.3746462116990812,0.15107357122717524,0.0,-6.59383658785373e-12,6.665804499067804,-6.59383658785373e-12,-6.59383658785373e-12,6.6557176065425665,-6.59383658785373e-12,24283.96520550047,20641.3704246754,0.85,1.08402333928726,0.6762632117271817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274844078050333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.22684026343,1572.0377648895135,0.3746462116990812,0.15107357122717524,6.112871282664199,4.10104609080427
1304.0,-29.933191797433206,3.2150604262188427,35.02369889493256,23.65669577792289,4.465180398266963,-26.49335460886653,-40.04420681213958,1.0253432096998838,-5.593156732150931,-5.593156732130434,40.01248397787799,42711.92928119705,25741.59332041129,25741.59332041129,68453.52260160835,77700.62428962367,77700.62428962367,25741.59332041129,103442.21761003496,103442.21761003496,103442.21761003496,127720.90925878752,127720.90925878752,0.0,0.0,91627.48164390193,56638.786635473705,38876.32778714247,24278.691648752567,63155.01943589504,20636.88790143968,1571.8836109673105,0.0,0.8838206315331477,2.908838101538316,0.0014959128700940735,0.0,-5.593156732150931,346530.53350223857,1555071.5713649031,4.487545601388852,1555071.5713649031,4.487545601388852,0.85,0.10075326275539404,4.028046144702076,101325.0,128468.185214396,1.2678824102086947,1.0,0.0,4.02804614470016,1.2869454213579987,1.287245851711795,3.1299277170990187,22747.376358738045,2319.5868475716015,19335.266511003065,1971.6484743519006,0.85,0.8499998507993088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5092.325343971422,4632.441516551485,5.054978144883383,3.2150604262188427,-3.035097481195389,6.2501579074142315,4.098060572448508,3.5,1.1708744492710024,0.6,0.0002334323654385558,0.9930725678113173,0.00023506073272472843,198.8675698483706,0.0,0.0,0.0,0.0,7.846210101085838e-05,0.00015497026442769742,0.0006242273761714478,0.10075326276275334,0.0718028334864493,0.028950429276304042,0.1007532628925271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536182.9365911285,579.5899104301068,0.0,0.10075326276275334,0.07180283348120468,0.028950429274189345,0.37465136689030465,0.37465136689030465,0.15105690456048962,0.0,-2.0520474208751693e-11,6.663502597830814,-2.0520474208751693e-11,-2.0520474208751693e-11,6.652854980174823,-2.0520474208751693e-11,24278.691648752567,20636.88790143968,0.85,1.0838967862418523,0.6763030027178034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748442454425237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.183604618112,1571.8836109673105,0.37465136689030465,0.15105690456048962,6.112871282664199,4.098060572448508
1305.0,-29.935459846715204,3.215232826289276,35.02243931869644,23.655673185735964,4.464375945965953,-26.49547629829403,-40.04618749078361,1.0243923975446778,-5.593846742607752,-5.593846742588267,40.010716617645,42710.96765148817,25729.311991547936,25729.311991547936,68440.2796430361,77699.74110318521,77699.74110318521,25729.311991547936,103429.05309473314,103429.05309473314,103429.05309473314,127702.5871216007,127702.5871216007,0.0,0.0,91627.19102411723,56638.417572419734,38876.41494633055,24273.53402686756,63149.948973198116,20632.503922837426,1571.730959616884,0.0,0.8838235545495123,2.9089736658773853,0.0014959128700940735,0.0,-5.593846742607752,346521.1671846824,1554995.3493717848,4.487446934354323,1554995.3493717848,4.487446934354323,0.85,0.10074850652430885,4.028046144702076,101325.0,128468.1962939386,1.2678825195552785,1.0,0.0,4.028046144703134,1.2869498843690736,1.2872503157647355,3.1299168628285963,22747.304209667687,2319.579490413922,19335.20671946047,1971.6423773113625,0.85,0.8499999182867102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5090.122697116793,4632.441516551485,5.054752807063342,3.215232826289276,-3.036449340534933,6.251682166824208,4.095106689857845,3.5,1.170030482816527,0.6,0.0002334323654385558,0.9933068941203641,0.00023500528066431562,198.86942434871722,0.0,0.0,0.0,0.0,7.844450947457129e-05,0.00015498785596398452,0.0006242982356913685,0.10074850653163495,0.07180200081104411,0.028946505720590838,0.10074850665360566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536174.204338717,579.5927670528747,0.0,0.10074850653163495,0.07180200080582289,0.028946505718485966,0.3746564619309411,0.3746564619309411,0.15104023789380694,0.0,-1.949729266925715e-11,6.661043274028032,-1.949729266925715e-11,-1.949729266925715e-11,6.6498504168353065,-1.949729266925715e-11,24273.53402686756,20632.503922837426,0.85,1.0837741083857928,0.6763420770080972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274843910465544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.14038931109,1571.730959616884,0.3746564619309411,0.15104023789380694,6.112871282664199,4.095106689857845
1306.0,-29.937721377591878,3.2155049253327648,35.021206908739806,23.65468715960162,4.463611801521343,-26.497588090359628,-40.04815161516888,1.02347851428925,-5.594494593207685,-5.5944945931460115,40.00898845685629,42709.96363698313,25717.348114781384,25717.348114781384,68427.31175176452,77698.84270384669,77698.84270384669,25717.348114781384,103416.19081862808,103416.19081862808,103416.19081862808,127684.67997859577,127684.67997859577,0.0,0.0,91626.89887180249,56638.019804939744,38876.53229651416,24268.489159967696,63145.02145648186,20628.21578597254,1571.5797539572807,0.0,0.8838265525919705,2.909107197707349,0.0014959128700940735,0.0,-5.594494593207685,346512.37333302444,1554920.8206869217,4.4873457352488995,1554920.8206869217,4.4873457352488995,0.85,0.10074378018063711,4.028046144702076,101325.0,128468.20163884354,1.267882572305389,1.0,0.0,4.028046144703328,1.2869541740689976,1.2872546064660664,3.1299064301306814,22747.231680132463,2319.5720944596233,19335.15024909305,1971.6366189364412,0.85,0.8500001459949282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5087.942533681955,4632.441516551485,5.054567331398433,3.2155049253327648,-3.0377335343435794,6.253238459676345,4.092183797922791,3.5,1.1691953708350833,0.6,0.0002334323654385558,0.9935406063610169,0.00023494999997386606,198.8712735536428,0.0,0.0,0.0,0.0,7.842706856689641e-05,0.0001550052968716594,0.0006243684884722884,0.10074378018760644,0.07180118604797384,0.028942594139632596,0.10074378030808478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.6657990105,579.5955602906178,0.0,0.10074378018760644,0.0718011860430067,0.028942594137630406,0.3746614977662048,0.3746614977662048,0.1510235712271275,0.0,-6.16751094639767e-11,6.658431472377401,-6.16751094639767e-11,-6.16751094639767e-11,6.6467116097987855,-6.16751094639767e-11,24268.489159967696,20628.21578597254,0.85,1.0836533138075357,0.6763789551709612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748430861207718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.09717966389,1571.5797539572807,0.3746614977662048,0.1510235712271275,6.112871282664199,4.092183797922791
1307.0,-29.93997927710223,3.215874134755849,35.020001116028226,23.653736197762214,4.462886550762316,-26.499692724761683,-40.0501071131788,1.0225999984210181,-5.595101664074093,-5.595101664047074,40.00729864852745,42708.93858200046,25705.69486922989,25705.69486922989,68414.63345123036,77697.92893798892,77697.92893798892,25705.69486922989,103403.62380721881,103403.62380721881,103403.62380721881,127667.17843689346,127667.17843689346,0.0,0.0,91626.60562988144,56637.61527388985,38876.65595110176,24263.554629674643,63140.2105807764,20624.021435223447,1571.4299908020564,0.0,0.883829621590878,2.9092387024522153,0.0014959128700940735,0.0,-5.595101664074093,346504.133179958,1554847.948601065,4.4872421414769965,1554847.948601065,4.4872421414769965,0.85,0.10073908328096352,4.028046144702076,101325.0,128468.19896639105,1.2678825459303336,1.0,0.0,4.028046144702829,1.286958297783999,1.2872587311437265,3.1298964011793773,22747.158880092313,2319.5646709214984,19335.08069635315,1971.6295265307879,0.85,0.8499998086914793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5085.784404629176,4632.441516551485,5.054420876715122,3.215874134755849,-3.038951984580679,6.254826119336528,4.089291269178059,3.5,1.1683689340508738,0.6,0.0002334323654385558,0.9937740025037619,0.00023489481999975357,198.87311982358614,0.0,0.0,0.0,0.0,7.84097078205978e-05,0.000155022657617958,0.0006244384183594856,0.10073908328691673,0.07180038893669542,0.02893869435022131,0.10073908340765698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.3167849212,579.5982915140609,0.0,0.10073908328691673,0.07180038893245241,0.028938694348511113,0.37466647534729824,0.37466647534729824,0.15100690456044805,0.0,-2.7000623958883807e-11,6.6556713281281645,-2.7000623958883807e-11,-2.7000623958883807e-11,6.6434382887295556,-2.7000623958883807e-11,24263.554629674643,20624.021435223447,0.85,1.0835350852006789,0.6764142562901679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274841785058813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.05402500044,1571.4299908020564,0.37466647534729824,0.15100690456044805,6.112871282664199,4.089291269178059
1308.0,-29.942230657663796,3.216337934993535,35.018821399163194,23.652819671575003,4.462199238525229,-26.501787698226227,-40.05205744234843,1.0217562790875478,-5.595668739862049,-5.595668739881511,40.00564631656467,42707.91834179084,25694.34397147771,25694.34397147771,68402.26231326855,77697.00094472001,77697.00094472001,25694.34397147771,103391.34491619772,103391.34491619772,103391.34491619772,127650.07248060178,127650.07248060178,0.0,0.0,91626.31088150201,56637.22827857238,38876.75844769959,24258.727564404056,63135.48601210365,20619.918429743448,1571.2816222274205,0.0,0.8838327606847832,2.909368246388182,0.0014959128700940735,0.0,-5.595668739862049,346496.4360441354,1554776.695159597,4.487136182149809,1554776.695159597,4.487136182149809,0.85,0.10073441498688729,4.028046144702076,101325.0,128468.19885503888,1.267882544831373,1.0,0.0,4.0280461446997,1.286962258190468,1.2872626924747306,3.129886769457953,22747.085706059832,2319.5572092467696,19335.025594618302,1971.6239077175492,0.85,0.8500001206513872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5083.647869732045,4632.441516551485,5.054312302876327,3.216337934993535,-3.0401061662248554,6.25644410121839,4.086428488896243,3.5,1.167550996827498,0.6,0.0002334323654385558,0.9940067836803651,0.00023483981122770565,198.87496079715947,0.0,0.0,0.0,0.0,7.839239650168179e-05,0.000155039968936874,0.0006245081491509049,0.10073441499289039,0.07179960893426927,0.02893480605862112,0.10073441510813202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.1529656516,579.6009621408906,0.0,0.10073441499289039,0.07179960892999054,0.028934806056896748,0.3746713955844035,0.3746713955844035,0.15099023789377322,0.0,1.944044925039634e-11,6.652767548127088,1.944044925039634e-11,1.944044925039634e-11,6.64003861676008,1.944044925039634e-11,24258.727564404056,20619.918429743448,0.85,1.0834202226645602,0.6764487143348092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748400196591456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.010867700996,1571.2816222274205,0.3746713955844035,0.15099023789377322,6.112871282664199,4.086428488896243
1309.0,-29.944477390556237,3.2168938667835127,35.01766722416237,23.65193684762346,4.4615491406531405,-26.503874767365698,-40.053995268512494,1.0209465174627492,-5.596196871622453,-5.596196871609549,40.00403059376038,42706.86503887316,25683.2881852027,25683.2881852027,68390.15322407585,77696.05873853655,77696.05873853655,25683.2881852027,103379.34692373924,103379.34692373924,103379.34692373924,127633.35217383507,127633.35217383507,0.0,0.0,91626.01510542165,56636.82140575896,38876.88188851411,24254.00525009582,63130.88713860993,20615.904462581446,1571.1346184576091,0.0,0.8838359675922055,2.9094958721775477,0.0014959128700940735,0.0,-5.596196871622453,346489.26763119653,1554707.0228001815,4.487027934311123,1554707.0228001815,4.487027934311123,0.85,0.10072977462962887,4.028046144702076,101325.0,128468.1888890182,1.2678824464743963,1.0,0.0,4.0280461447045,1.2869660592228622,1.287266494394455,3.1298775253905466,22747.01227689102,2319.549721555375,19334.963320682848,1971.6175575433863,0.85,0.8500001268441519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5081.532500416056,4632.441516551485,5.054240661276859,3.2168938667835127,-3.0411977204856724,6.258091587269185,4.083594858859206,3.5,1.1667413882454873,0.6,0.0002334323654385558,0.9942391429497605,0.0002347849278454241,198.87679800427182,0.0,0.0,0.0,0.0,7.837519966031388e-05,0.0001550571657782419,0.000624577418821478,0.10072977463526939,0.07179884561651628,0.028930929018753108,0.10072977474769806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.1700544282,579.6035735743413,0.0,0.10072977463526939,0.0717988456124958,0.028930929017133074,0.3746762593923197,0.3746762593923197,0.1509735712271028,0.0,-1.290345608140342e-11,6.64972428658092,-1.290345608140342e-11,-1.290345608140342e-11,6.636514013705494,-1.290345608140342e-11,24254.00525009582,20615.904462581446,0.85,1.0833073369287318,0.6764813069251845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748378019717856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.96776573451,1571.1346184576091,0.3746762593923197,0.1509735712271028,6.112871282664199,4.083594858859206
1310.0,-29.946718166135632,3.21753952977232,35.01653806628457,23.651086957566463,4.460935311112174,-26.50595284802666,-40.05592045197261,1.0201699930031083,-5.596687081208131,-5.59668708121045,40.002450680891585,42705.78331774779,25672.52044134313,25672.52044134313,68378.30375909092,77695.1029775001,77695.1029775001,25672.52044134313,103367.62341884323,103367.62341884323,103367.62341884323,127617.00872917814,127617.00872917814,0.0,0.0,91625.71804675994,56636.39838700728,38877.02184416963,24249.38531033491,63126.40715450454,20611.977513784674,1570.9889587962043,0.0,0.8838392399332755,2.909621608410511,0.0014959128700940735,0.0,-5.596687081208131,346482.6140459316,1554638.8968984245,4.4869174783249965,1554638.8968984245,4.4869174783249965,0.85,0.10072516163002146,4.028046144702076,101325.0,128468.17441323394,1.2678823036095133,1.0,0.0,4.028046144700097,1.2869697042606276,1.2872701402831344,3.1298686607515864,22746.938529309424,2319.5422013949133,19334.89459878432,1971.610549859975,0.85,0.8499998614702069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5079.4378779067065,4632.441516551485,5.054205023947072,3.21753952977232,-3.0422282463927375,6.259767776165058,4.080789794840838,3.5,1.1659399413830964,0.6,0.0002334323654385558,0.9944709444684231,0.00023473020175901967,198.8786303737568,0.0,0.0,0.0,0.0,7.835811846768061e-05,0.00015507424697087517,0.0006246462226536113,0.10072516163479467,0.07179809862255693,0.028927063012237738,0.10072516174712877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536133.3641004753,579.6061271076869,0.0,0.10072516163479467,0.07179809861915452,0.028927063010866932,0.37468106765915093,0.37468106765915093,0.1509569045604312,0.0,2.3305801732931286e-12,6.6465457959076275,2.3305801732931286e-12,2.3305801732931286e-12,6.632869180715716,2.3305801732931286e-12,24249.38531033491,20611.977513784674,0.85,1.0831965074732062,0.676512179969685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748351437589533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.924681830307,1570.9889587962043,0.37468106765915093,0.1509569045604312,6.112871282664199,4.080789794840838
1311.0,-29.94895479936093,3.218272581331318,35.01543340827401,23.650268709193938,4.460356467630721,-26.508023702200184,-40.057840815838404,1.019425370470095,-5.597140354881674,-5.5971403549323355,40.00090574610982,42704.698268801396,25662.033812920283,25662.033812920283,68366.73208172168,77694.13370521068,77694.13370521068,25662.033812920283,103356.16751813097,103356.16751813097,103356.16751813097,127601.03267235216,127601.03267235216,0.0,0.0,91625.41996356365,56635.98452715494,38877.15048489856,24244.865154221192,63122.01563911975,20608.135381088014,1570.8446134614792,0.0,0.8838425756332767,2.909745497183192,0.0014959128700940735,0.0,-5.597140354881674,346476.4618788541,1554572.2814372254,4.486804884254399,1554572.2814372254,4.486804884254399,0.85,0.10072057533113386,4.028046144702076,101325.0,128468.16249854994,1.2678821860207248,1.0,0.0,4.028046144699669,1.2869731995688287,1.287273636407296,3.129860160298273,22746.864527377573,2319.534655297943,19334.83874407225,1971.604854264428,0.85,0.8500001712676184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5077.363593015349,4632.441516551485,5.054204478919363,3.218272581331318,-3.043199296456068,6.261471877787386,4.078012726287101,3.5,1.165146493224886,0.6,0.0002334323654385558,0.9947023756099079,0.00023467558856027192,198.8804593895496,0.0,0.0,0.0,0.0,7.834108346570017e-05,0.00015509128197285562,0.0006247148404276636,0.1007205753359105,0.0717973675363415,0.028923207799568994,0.10072057544606246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536125.7309919345,579.6086240868549,0.0,0.1007205753359105,0.07179736753293657,0.028923207798197292,0.3746858212603728,0.3746858212603728,0.15094023789376151,0.0,5.064748620497994e-11,6.643235780348505,5.064748620497994e-11,5.064748620497994e-11,6.629105699439833,5.064748620497994e-11,24244.865154221192,20608.135381088014,0.85,1.083088545089988,0.6765420564665118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274832056501687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.881642379853,1570.8446134614792,0.3746858212603728,0.15094023789376151,6.112871282664199,4.078012726287101
1312.0,-29.9511858257776,3.2190907395535557,35.014352739986634,23.649481823109113,4.459812202046015,-26.510086052256145,-40.05974860684944,1.0187124285243923,-5.597557468466732,-5.597557468439393,39.99939496166731,42703.58367758237,25651.821013331442,25651.821013331442,68355.40469091381,77693.15141060636,77693.15141060636,25651.821013331442,103344.9724239378,103344.9724239378,103344.9724239378,127585.4145236882,127585.4145236882,0.0,0.0,91625.12058837962,56635.55285535494,38877.297481138536,24240.442099750406,63117.73958088894,20604.375784787844,1570.7015389372502,0.0,0.8838459736988544,2.909867599148014,0.0014959128700940735,0.0,-5.597557468466732,346470.80057915376,1554507.1405766783,4.48669018566123,1554507.1405766783,4.48669018566123,0.85,0.10071601495822435,4.028046144702076,101325.0,128468.13967135172,1.2678819607337943,1.0,0.0,4.02804614470068,1.2869765461840164,1.2872769838037328,3.129852021503842,22746.790204697725,2319.52707649378,19334.769019422256,1971.5977443288234,0.85,0.8499998832991035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5075.309245969586,4632.441516551485,5.0542380316435125,3.2190907395535557,-3.0441122516743744,6.26320299122793,4.075263096057019,3.5,1.1643608845877196,0.6,0.0002334323654385558,0.9949332844785765,0.00023462112392881978,198.88228385386765,0.0,0.0,0.0,0.0,7.832416338425895e-05,0.00015510820205429684,0.000624782995296481,0.1007160149627875,0.07179665185375839,0.028919363109029105,0.10071601506781516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536118.2666373012,579.6110658510636,0.0,0.1007160149627875,0.0717966518505055,0.028919363107718844,0.37469052103093703,0.37469052103093703,0.15092357122709535,0.0,-2.7341684472048655e-11,6.6397980093629485,-2.7341684472048655e-11,-2.7341684472048655e-11,6.625228013700394,-2.7341684472048655e-11,24240.442099750406,20604.375784787844,0.85,1.082982456989172,0.6765702314617164,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748285514054547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.838611222032,1570.7015389372502,0.37469052103093703,0.15092357122709535,6.112871282664199,4.075263096057019
1313.0,-29.953411257801132,3.2199917749616587,35.013295561551146,23.64872546112167,4.459301532013822,-26.51214000776541,-40.06165136871857,1.0180302819777913,-5.597939458970757,-5.5979394589057625,39.997917606096586,42702.47092865908,25641.875751027706,25641.875751027706,68344.34667968679,77692.15674982646,77692.15674982646,25641.875751027706,103334.03250085417,103334.03250085417,103334.03250085417,127570.14664765827,127570.14664765827,0.0,0.0,91624.82018399161,56635.134362823075,38877.42869018726,24236.1141468041,63113.54283699136,20600.697024783483,1570.5597265809834,0.0,0.8838494313843728,2.9099879255966115,0.0014959128700940735,0.0,-5.597939458970757,346465.6160533459,1554443.443072303,4.486573475253494,1554443.443072303,4.486573475253494,0.85,0.10071148005466227,4.028046144702076,101325.0,128468.1163987447,1.267881731051021,1.0,0.0,4.028046144700287,1.2869797482590564,1.2872801866262795,3.129844234263172,22746.715626508398,2319.5194716349006,19334.70428762621,1971.5911435226312,0.85,0.8499998243743847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5073.274447184079,4632.441516551485,5.054304871139038,3.2199917749616587,-3.0449686589635725,6.264960433925231,4.072540361422946,3.5,1.163582960406556,0.6,0.0002334323654385558,0.9951636719395125,0.0002345668074715896,198.88410377661285,0.0,0.0,0.0,0.0,7.830729127118726e-05,0.00015512507416736853,0.0006248509569464924,0.1007114800587891,0.07179595129671125,0.028915528762077855,0.100711480162452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536110.9674702686,579.6134535676897,0.0,0.1007114800587891,0.07179595129376927,0.028915528760893,0.37469516777980216,0.37469516777980216,0.15090690456042438,0.0,-6.497202775790356e-11,6.636236473427573,-6.497202775790356e-11,-6.497202775790356e-11,6.621240483143765,-6.497202775790356e-11,24236.1141468041,20600.697024783483,0.85,1.0828792618440937,0.6765975891885888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748246393857807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.79561783284,1570.5597265809834,0.37469516777980216,0.15090690456042438,6.112871282664199,4.072540361422946
1314.0,-29.955630951287656,3.2209735137344873,35.01226138104304,23.647998889815085,4.45882354297886,-26.51418553056354,-40.06354159265754,1.0173781222546396,-5.598287151249167,-5.59828715125104,39.99647291076107,42701.329215014935,25632.191347260603,25632.191347260603,68333.52056227555,77691.15018545139,77691.15018545139,25632.191347260603,103323.34153271199,103323.34153271199,103323.34153271199,127555.22044805935,127555.22044805935,0.0,0.0,91624.51878390119,56634.69781346427,38877.57885604102,24231.878915347355,63109.45777138838,20597.09707804525,1570.4191445645877,0.0,0.883852947223054,2.9101065206410555,0.0014959128700940735,0.0,-5.598287151249167,346460.8970895463,1554381.1556506976,4.486454802571709,1554381.1556506976,4.486454802571709,0.85,0.10070696996482616,4.028046144702076,101325.0,128468.08984124816,1.2678814689489086,1.0,0.0,4.028046144700626,1.2869828095873663,1.2872832486692398,3.129836789345735,22746.64080112666,2319.511841569411,19334.640868138755,1971.5846765346735,0.85,0.849999832378814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5071.258815489641,4632.441516551485,5.054404099623096,3.2209735137344873,-3.0457698944709612,6.266743408205448,4.069843991670313,3.5,1.1628125690486608,0.6,0.0002334323654385558,0.9953935226461061,0.00023451264261596807,198.88591903965306,0.0,0.0,0.0,0.0,7.829053366110048e-05,0.00015514183177745531,0.0006249184573731968,0.10070696996813797,0.0717952654447926,0.02891170452334536,0.10070697007424023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536103.8296915718,579.6157884802805,0.0,0.10070696996813797,0.07179526544243157,0.028911704522394586,0.3746997623110538,0.3746997623110538,0.15089023789375197,0.0,1.8758328224066645e-12,6.632555070791625,1.8758328224066645e-12,1.8758328224066645e-12,6.617147053914607,1.8758328224066645e-12,24231.878915347355,20597.09707804525,0.85,1.0827778113672144,0.6766232942406015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748203311078512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.752662150444,1570.4191445645877,0.3746997623110538,0.15089023789375197,6.112871282664199,4.069843991670313
1315.0,-29.957844842418833,3.222033835631619,35.011249714532106,23.647301375772827,4.458377523779205,-26.51622263441774,-40.065423015598185,1.0167553157782034,-5.598601377056468,-5.598601377063419,39.995060124312985,42700.17448768792,25622.761372344186,25622.761372344186,68322.9358600321,77690.13208178242,77690.13208178242,25622.761372344186,103312.8934541266,103312.8934541266,103312.8934541266,127540.62755605715,127540.62755605715,0.0,0.0,91624.21643829008,56634.25884419603,38877.7306601045,24227.73410193054,63105.46476203504,20593.573986640957,1570.2797635682955,0.0,0.8838565196484651,2.910223424751656,0.0014959128700940735,0.0,-5.598601377056468,346456.63238421397,1554320.2457912657,4.486334220519564,1554320.2457912657,4.486334220519564,0.85,0.10070248406330023,4.028046144702076,101325.0,128468.06100103179,1.267881184318103,1.0,0.0,4.0280461447036275,1.2869857331410555,1.2872861729054166,3.1298296795187524,22746.565741010603,2319.5041875676816,19334.58389105109,1971.5788664886675,0.85,0.850000132380075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5069.2619789472465,4632.441516551485,5.0545348570967645,3.222033835631619,-3.046517319350678,6.268551154982298,4.067173469158385,3.5,1.1620495626166816,0.6,0.0002334323654385558,0.9956228295586211,0.00023445863082713852,198.88772959054023,0.0,0.0,0.0,0.0,7.827385736778048e-05,0.0001551585080707753,0.0006249856302522124,0.10070248406639251,0.07179459389946806,0.028907890166924445,0.10070248416980272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536096.8495874484,579.6180718043687,0.0,0.10070248406639251,0.07179459389726348,0.028907890166036766,0.3747043054219441,0.3747043054219441,0.15087357122708472,0.0,6.934897101018578e-12,6.628757586395636,6.934897101018578e-12,6.934897101018578e-12,6.612951044745728,6.934897101018578e-12,24227.73410193054,20593.573986640957,0.85,1.082678593964432,0.6766478093253316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748156369710453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.709747249002,1570.2797635682955,0.3747043054219441,0.15087357122708472,6.112871282664199,4.067173469158385
1316.0,-29.960052404289275,3.2231706717437802,35.01026008701051,23.64663239512595,4.457962700032181,-26.518250922264535,-40.0672956026159,1.01616121800757,-5.598882985144826,-5.598882985185078,39.99367853842936,42699.00863918309,25613.579666540685,25613.579666540685,68312.58830572378,77689.10300285424,77689.10300285424,25613.579666540685,103302.68266939493,103302.68266939493,103302.68266939493,127526.36029596729,127526.36029596729,0.0,0.0,91623.91318550339,56633.818821832916,38877.882626300525,24223.677626572367,63101.56025287289,20590.125982586513,1570.141562250038,0.0,0.8838601468470598,2.9103386671481033,0.0014959128700940735,0.0,-5.598882985144826,346452.81040498323,1554260.682835614,4.4862117903410095,1554260.682835614,4.4862117903410095,0.85,0.10069802180525095,4.028046144702076,101325.0,128468.0303791805,1.267880882103928,1.0,0.0,4.028046144703165,1.2869885219438437,1.2872889623592356,3.1298228974242828,22746.490455679752,2319.4965106004347,19334.520524409247,1971.5724048894626,0.85,0.8500001598963789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5067.283574470359,4632.441516551485,5.054696325973401,3.2231706717437802,-3.0472122881291743,6.270382959872954,4.064528288786912,3.5,1.1612937967962604,0.6,0.0002334323654385558,0.9958515376489379,0.00023440478486347072,198.88953499809386,0.0,0.0,0.0,0.0,7.825726265401263e-05,0.00015517510278454316,0.0006250524745250274,0.10069802180824668,0.07179393631800231,0.028904085490244365,0.10069802190893268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536090.0236567901,579.6203046858966,0.0,0.10069802180824668,0.07179393631586649,0.028904085489384466,0.3747087978999835,0.3747087978999835,0.15085690456041792,0.0,4.0245140553452075e-11,6.62484788918232,4.0245140553452075e-11,4.0245140553452075e-11,6.608656625834044,4.0245140553452075e-11,24223.677626572367,20590.125982586513,0.85,1.0825816038774356,0.6766712022344819,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748105671188241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.666874598297,1570.141562250038,0.3747087978999835,0.15085690456041792,6.112871282664199,4.064528288786912
1317.0,-29.962254513519174,3.224382002573653,35.00929203135606,23.645991074759536,4.4575782330670375,-26.520271266968695,-40.06915945848448,1.0155949865162908,-5.599132831211534,-5.599132831224672,39.992327432455774,42697.82865078752,25604.640300415256,25604.640300415256,68302.46895120277,77688.06305120573,77688.06305120573,25604.640300415256,103292.70335162098,103292.70335162098,103292.70335162098,127512.41067474322,127512.41067474322,0.0,0.0,91623.60914328568,56633.37474286655,38878.038222687916,24219.70732312225,63097.74554581016,20586.75122465391,1570.004516566831,0.0,0.8838638270148399,2.9104522814706626,0.0014959128700940735,0.0,-5.599132831211534,346449.41952696856,1554202.4355980481,4.48608757295685,1554202.4355980481,4.48608757295685,0.85,0.10069358262937489,4.028046144702076,101325.0,128467.9909048303,1.2678804925223814,1.0,0.0,4.028046144701389,1.286991179948507,1.2872916209843954,3.129816433445363,22746.414974365292,2319.4888136484215,19334.45161495859,1971.5653780810565,0.85,0.8499999510581377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5065.323247404305,4632.441516551485,5.054887723806414,3.224382002573653,-3.047856142017174,6.272238144590827,4.061907957406799,3.5,1.1605451306876569,0.6,0.0002334323654385558,0.9960797372981102,0.00023435108324936575,198.89133597897745,0.0,0.0,0.0,0.0,7.824074854494174e-05,0.00015519161689361404,0.0006251189941184036,0.10069358263185217,0.07179329234577632,0.02890029028607585,0.10069358273143121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536083.3483376445,579.6224882906652,0.0,0.10069358263185217,0.07179329234401005,0.028900290285364835,0.3747132405325084,0.3747132405325084,0.15084023789375317,0.0,1.3130829756846651e-11,6.620829414288096,1.3130829756846651e-11,1.3130829756846651e-11,6.604265484035011,1.3130829756846651e-11,24219.70732312225,20586.75122465391,0.85,1.0824866777785884,0.6766934108570977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748051314494513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.624054947413,1570.004516566831,0.3747132405325084,0.15084023789375317,6.112871282664199,4.061907957406799
1318.0,-29.964449716310583,3.2256658594787937,35.008345089107024,23.64537689080464,4.457223427022415,-26.52228242984587,-40.07101063672451,1.0150561405573328,-5.599351638060853,-5.599351638062985,39.991006124081665,42696.62397301619,25595.93717138309,25595.93717138309,68292.56114439928,77687.01298512855,77687.01298512855,25595.93717138309,103282.95015651164,103282.95015651164,103282.95015651164,127498.77130809923,127498.77130809923,0.0,0.0,91623.30419899628,56632.915186882296,38878.21001345998,24215.821151587585,63094.03116504756,20583.447978849446,1569.8685997177956,0.0,0.883867558898247,2.910564304111293,0.0014959128700940735,0.0,-5.599351638060853,346446.44993055705,1554145.4745545592,4.485961610708026,1554145.4745545592,4.485961610708026,0.85,0.10068916595709029,4.028046144702076,101325.0,128467.9518758889,1.267880107336678,1.0,0.0,4.028046144701362,1.286993709410162,1.2872941510365394,3.129810282093886,22746.339269103122,2319.481093860097,19334.386632443624,1971.5587517086492,0.85,0.8499999232274693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5063.380651176314,4632.441516551485,5.055108224074897,3.2256658594787937,-3.0484501094957848,6.274115968974579,4.059311993326717,3.5,1.1598034266647763,0.6,0.0002334323654385558,0.9963072773924949,0.00023429756134020005,198.89313134393814,0.0,0.0,0.0,0.0,7.822434995105746e-05,0.00015520801548749832,0.0006251850484112777,0.10068916595930669,0.07179266161533204,0.02889650434397464,0.10068916605725133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536076.820257575,579.62462372246,0.0,0.10068916595930669,0.07179266161375175,0.028896504343338545,0.3747176340829775,0.3747176340829775,0.1508235712270864,0.0,2.1600499167107046e-12,6.6167059333274665,2.1600499167107046e-12,2.1600499167107046e-12,6.599782996845363,2.1600499167107046e-12,24215.821151587585,20583.447978849446,0.85,1.0823933719776582,0.6767141548037431,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747993396251371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.5812709457,1569.8685997177956,0.3747176340829775,0.1508235712270864,6.112871282664199,4.059311993326717
1319.0,-29.96663933338139,3.2270203201545566,35.00741880963438,23.64478917969393,4.456897580144757,-26.524285669725273,-40.07285689059643,1.0145439164888603,-5.599540246028312,-5.599540246024635,39.989713924225605,42695.42139073797,25587.46471890842,25587.46471890842,68282.88610964638,77685.95281058135,77685.95281058135,25587.46471890842,103273.41752948977,103273.41752948977,103273.41752948977,127485.43459800415,127485.43459800415,0.0,0.0,91622.99860915996,56632.46718931737,38878.368244269535,24212.01706851439,63090.385312783925,20580.21450823723,1569.7337904597935,0.0,0.883871340656981,2.9106747648397557,0.0014959128700940735,0.0,-5.599540246028312,346443.8902024805,1554089.7698930642,4.4858339657390705,1554089.7698930642,4.4858339657390705,0.85,0.10068477126682072,4.028046144702076,101325.0,128467.90611014019,1.2678796556638559,1.0,0.0,4.028046144702285,1.2869961139120152,1.2872965560997103,3.12980443465228,22746.26340357792,2319.473357729492,19334.326344421064,1971.552604041244,0.85,0.8500001077706606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5061.45544770141,4632.441516551485,5.055357097043819,3.2270203201545566,-3.0489954853007846,6.276015805455341,4.056739926830724,3.5,1.1590685505230638,0.6,0.0002334323654385558,0.9965342943650547,0.0002342441868368294,198.89492217286022,0.0,0.0,0.0,0.0,7.820799814443465e-05,0.00015522436729412115,0.0006252509142429037,0.10068477126866862,0.07179204379922985,0.02889272746943878,0.1006847713660009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536070.4360107698,579.6267120959455,0.0,0.10068477126866862,0.07179204379791224,0.02889272746890849,0.3747219793184507,0.3747219793184507,0.150806904560419,0.0,-3.694822225952521e-12,6.6124807198035,-3.694822225952521e-12,-3.694822225952521e-12,6.595210214816518,-3.694822225952521e-12,24212.01706851439,20580.21450823723,0.85,1.0823025691017663,0.6767341993406188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27479320106511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.538551899324,1569.7337904597935,0.3747219793184507,0.150806904560419,6.112871282664199,4.056739926830724
1320.0,-29.968822877715375,3.2284435087033505,35.00651275058299,23.64422724293547,4.456599900915431,-26.52628062731839,-40.07469437839461,1.0140576505188257,-5.599699425534027,-5.599699425543,39.98845017232851,42694.20697426035,25579.217374144733,25579.217374144733,68273.42434840508,77684.8828717743,77684.8828717743,25579.217374144733,103264.10024591903,103264.10024591903,103264.10024591903,127472.3933783853,127472.3933783853,0.0,0.0,91622.69220086087,56632.016303348624,38878.528775013605,24208.293132466268,63086.82190747987,20577.049162596326,1569.6000671580525,0.0,0.8838751707097718,2.910783693322257,0.0014959128700940735,0.0,-5.599699425534027,346441.72987979907,1554035.2930360723,4.4857046914505885,1554035.2930360723,4.4857046914505885,0.85,0.10068039803952467,4.028046144702076,101325.0,128467.86301684393,1.2678792303660886,1.0,0.0,4.028046144703317,1.2869983965686809,1.2872988392892497,3.129798883542835,22746.1873348617,2319.465600879169,19334.257938286726,1971.5456285568189,0.85,0.8499999430082193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5059.547306444055,4632.441516551485,5.055633602153685,3.2284435087033505,-3.04949349765277,6.277937006356121,4.054191298900377,3.5,1.1583403711143934,0.6,0.0002334323654385558,0.9967607372916332,0.00023419097151923426,198.89670806716964,0.0,0.0,0.0,0.0,7.819172711440796e-05,0.00015524063832414784,0.000625316454702673,0.10068039804098737,0.07179143857072329,0.028888959470264087,0.10068039813733884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536064.1923323938,579.6287544796427,0.0,0.10068039804098737,0.07179143856968026,0.0288889594698444,0.37472627698116434,0.37472627698116434,0.1507902378937514,0.0,8.981260180007666e-12,6.60815695039031,8.981260180007666e-12,8.981260180007666e-12,6.590550064373076,8.981260180007666e-12,24208.293132466268,20577.049162596326,0.85,1.0822137220437518,0.6767531741712024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747867249671865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.495871580133,1569.6000671580525,0.37472627698116434,0.1507902378937514,6.112871282664199,4.054191298900377
1321.0,-29.97100021372903,3.2299335955950683,35.005626477562046,23.643690556660317,4.456329785763345,-26.528267241055584,-40.07651929333804,1.013596813089661,-5.599829881513756,-5.599829881521328,39.98721421537511,42692.96555208444,25571.189572993902,25571.189572993902,68264.15512507834,77683.80356680373,77683.80356680373,25571.189572993902,103254.99313979763,103254.99313979763,103254.99313979763,127459.64053194293,127459.64053194293,0.0,0.0,91622.38507253768,56631.547057817465,38878.70890524469,24204.647392145296,63083.35629738998,20573.950283323502,1569.4674044113053,0.0,0.8838790477881637,2.9108911244048543,0.0014959128700940735,0.0,-5.599829881513756,346439.95938959456,1553982.0157412274,4.485573830684099,1553982.0157412274,4.485573830684099,0.85,0.10067604572710853,4.028046144702076,101325.0,128467.81040293576,1.2678787111071874,1.0,0.0,4.028046144703609,1.2870005598647545,1.287301003090333,3.129793622720231,22746.111087392794,2319.4578258011447,19334.19542611248,1971.5392540890603,0.85,0.8500000440439512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5057.655904508528,4632.441516551485,5.055936990533317,3.2299335955950683,-3.049945311325271,6.27987890692034,4.051665661312854,3.5,1.1576187603751011,0.6,0.0002334323654385558,0.996986591657969,0.00023413791859563766,198.89848891570443,0.0,0.0,0.0,0.0,7.817557051514553e-05,0.00015525679492341026,0.0006253815342300435,0.10067604572851646,0.07179084558116346,0.028885200147353008,0.10067604582335024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536058.0859949633,579.6307519298321,0.0,0.10067604572851646,0.07179084558015947,0.028885200146949057,0.37473052778980404,0.37473052778980404,0.15077357122708474,0.0,7.560174708487466e-12,6.603737807907692,7.560174708487466e-12,7.560174708487466e-12,6.585805881536544,7.560174708487466e-12,24204.647392145296,20573.950283323502,0.85,1.0821262394991293,0.6767706738813899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747799203074142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.45323993086,1569.4674044113053,0.37473052778980404,0.15077357122708474,6.112871282664199,4.051665661312854
1322.0,-29.97317170651053,3.231488794638264,35.00475956442863,23.643178317602747,4.456086393754671,-26.53024592356884,-40.07833547713233,1.01316061081286,-5.599932380164148,-5.59993238016411,39.98600542454679,42691.71158053804,25563.37611481644,25563.37611481644,68255.08769535448,77682.71514390246,77682.71514390246,25563.37611481644,103246.0912587189,103246.0912587189,103246.0912587189,127447.1692938026,127447.1692938026,0.0,0.0,91622.07727992594,56631.07371656106,38878.8928481832,24201.078035083705,63079.9708832669,20570.91632982115,1569.3357842020582,0.0,0.8838829702164519,2.910997082717892,0.0014959128700940735,0.0,-5.599932380164148,346438.568328736,1553929.9108049844,4.48544144002598,1553929.9108049844,4.48544144002598,0.85,0.10067171385404522,4.028046144702076,101325.0,128467.75851281677,1.26787819899153,1.0,0.0,4.028046144701631,1.2870026075234302,1.2873030512270234,3.129788643127317,22746.03467500806,2319.450033906386,19334.130618821262,1971.5326455845027,0.85,0.850000050341276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5055.780926704574,4632.441516551485,5.056266575909371,3.231488794638264,-3.050352118702131,6.281840913340395,4.049162576706362,3.5,1.1569035933446747,0.6,0.0002334323654385558,0.9972118948906903,0.00023408501907625518,198.90026501680737,0.0,0.0,0.0,0.0,7.815949428007784e-05,0.00015527287115847796,0.0006254462900467292,0.10067171385480339,0.0717902645317678,0.028881449323035595,0.100671713949271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536052.113890585,579.6327054636317,0.0,0.10067171385480339,0.07179026453122712,0.028881449322818088,0.37473473244670547,0.37473473244670547,0.15075690456041801,0.0,-5.684341886080802e-14,6.5992263205628205,-5.684341886080802e-14,-5.684341886080802e-14,6.5809799555473205,-5.684341886080802e-14,24201.078035083705,20570.91632982115,0.85,1.0820405707172,0.6767871161440688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747727958402366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.41065987013,1569.3357842020582,0.37473473244670547,0.15075690456041801,6.112871282664199,4.049162576706362
