time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1323.0,-29.975336534467196,3.233107364853779,35.00391159279959,23.64269021144139,4.455869211655092,-26.532215986737942,-40.08014666670931,1.0127486639256251,-5.600007545524932,-5.600007545516656,39.98482317331537,42690.46365173486,25555.77157413822,25555.77157413822,68246.23522587308,77681.6181049884,77681.6181049884,25555.77157413822,103237.38967912662,103237.38967912662,103237.38967912662,127434.97285354027,127434.97285354027,0.0,0.0,91621.76878455834,56630.61433130376,38879.0605036162,24197.58317441365,63076.64367802985,20567.945698251602,1569.2051788314343,0.0,0.8838869370500957,2.9111016060421684,0.0014959128700940735,0.0,-5.600007545524932,346437.54822452087,1553878.9511342,4.485307551383417,1553878.9511342,4.485307551383417,0.8500000000000001,0.10066740186279419,4.028046144702076,101325.0,128467.70790324795,1.26787769951392,1.0,0.0,4.028046144701869,1.287004541326329,1.2873049854813579,3.129783940428798,22745.95808815763,2319.4422242210776,19334.068391389337,1971.5263001523801,0.85,0.8500001765788602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5053.922064936965,4632.441516551485,5.056621618967716,3.233107364853779,-3.0507149948001064,6.283822359653886,4.046681617743717,3.5,1.1561947479267762,0.6,0.0002334323654385558,0.9974365612853471,0.0002340322928785998,198.90203569821045,0.0,0.0,0.0,0.0,7.814346529595984e-05,0.00015528890014259594,0.0006255108555344092,0.1006674018632244,0.07178969506539472,0.028877706797829687,0.10066740195665803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536046.2729227538,579.6346160944224,0.0,0.1006674018632244,0.07178969506508791,0.028877706797706286,0.3747388916338663,0.3747388916338663,0.15074023789375082,0.0,-8.29913915367797e-12,6.5946256492929365,-8.29913915367797e-12,-8.29913915367797e-12,6.576076257234945,-8.29913915367797e-12,24197.58317441365,20567.945698251602,0.85,1.081957302202556,0.6768030313985195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747653601129518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.368124290948,1569.2051788314343,0.3747388916338663,0.15074023789375082,6.112871282664199,4.046681617743717
1324.0,-29.977494992473176,3.2347876061686294,35.00308215272751,23.642225504759722,4.455677551935604,-26.534177764782367,-40.08194528343154,1.0123603242451875,-5.6000561189326845,-5.600056118897924,39.98366687036649,42689.189408516395,25548.37104221794,25548.37104221794,68237.56045073434,77680.51276424008,77680.51276424008,25548.37104221794,103228.88380645802,103228.88380645802,103228.88380645802,127423.04495420716,127423.04495420716,0.0,0.0,91621.45974131174,56630.13638558977,38879.24817302441,24194.161147749135,63073.40932077354,20565.036975586765,1569.0755735944856,0.0,0.8838909466038926,2.911204714168996,0.0014959128700940735,0.0,-5.6000561189326845,346436.8890133709,1553829.1111616802,4.485172221661734,1553829.1111616802,4.485172221661734,0.85,0.10066310932041365,4.028046144702076,101325.0,128467.64599143217,1.2678770884918054,1.0,0.0,4.028046144700785,1.2870063643152017,1.2873068088957973,3.1297795072251593,22745.881365291134,2319.4344006659903,19333.995915523123,1971.5189096707973,0.85,0.8499998573379378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5052.0790186985305,4632.441516551485,5.057001473583339,3.2347876061686294,-3.0510350828466644,6.285822689015294,4.044222367749795,3.5,1.1554921050713698,0.6,0.0002334323654385558,0.9976606209651528,0.00023397973271985977,198.90380120081664,0.0,0.0,0.0,0.0,7.812755058886754e-05,0.00015530481484968826,0.0006255749607089565,0.10066310932087555,0.07178913691271878,0.028873972408156773,0.10066310941342832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.560169001,579.6364847786318,0.0,0.10066310932087555,0.07178913691238936,0.028873972408024296,0.374743006027085,0.374743006027085,0.15072357122708324,0.0,-3.4788172342814505e-11,6.589938877155419,-3.4788172342814505e-11,-3.4788172342814505e-11,6.571097327875691,-3.4788172342814505e-11,24194.161147749135,20565.036975586765,0.85,1.081875249579381,0.6768175348094985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274757621456737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.325649847335,1569.0755735944856,0.374743006027085,0.15072357122708324,6.112871282664199,4.044222367749795
1325.0,-29.979647393214375,3.2365278594958555,35.002270841691455,23.641783673688792,4.4555107443636315,-26.536131605999447,-40.08373520392922,1.0119949571484723,-5.600078779287344,-5.600078779279229,39.98253591187666,42687.90348012109,25541.169600732843,25541.169600732843,68229.07308085394,77679.39924897946,77679.39924897946,25541.169600732843,103220.5688497123,103220.5688497123,103220.5688497123,127411.37902354622,127411.37902354622,0.0,0.0,91621.15013333676,56629.65436447759,38879.43974317686,24190.810173833917,63070.24991701078,20562.18864775883,1568.946946661692,0.0,0.8838949975649305,2.911306437203823,0.0014959128700940735,0.0,-5.600078779287344,346436.58148003806,1553780.3647736546,4.485035495199818,1553780.3647736546,4.485035495199818,0.85,0.10065883573707698,4.028046144702076,101325.0,128467.58753153418,1.2678765115374704,1.0,0.0,4.028046144701201,1.2870080794682406,1.2873085244492293,3.1297753362716754,22745.804502225554,2319.4265628145754,19333.936295431435,1971.512830113386,0.85,0.8500001085272545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5050.251494168243,4632.441516551485,5.057405483712328,3.2365278594958555,-3.051313466892116,6.287841326387971,4.041784419487865,3.5,1.1547955484251042,0.6,0.0002334323654385558,0.9978841059338328,0.00023392733088990007,198.9055617801165,0.0,0.0,0.0,0.0,7.811171580348589e-05,0.0001553206496350699,0.0006256387439551652,0.1006588357369321,0.07178858976262732,0.028870245974304782,0.10065883582890504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536034.972645099,579.6383124928548,0.0,0.1006588357369321,0.07178858976273064,0.028870245974346335,0.3747470762945831,0.3747470762945831,0.15070690456041425,0.0,-8.128608897095546e-12,6.585168787070643,-8.128608897095546e-12,-8.128608897095546e-12,6.566044872138946,-8.128608897095546e-12,24190.810173833917,20562.18864775883,0.85,1.081794874297014,0.6768310500797249,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747495880072137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.283230854133,1568.946946661692,0.3747470762945831,0.15070690456041425,6.112871282664199,4.041784419487865
1326.0,-29.9817930304116,3.2383265068384923,35.00147726514449,23.641364194359653,4.455368195376238,-26.538076934154546,-40.085520095285005,1.0116520991191413,-5.6000761420385174,-5.600076141994395,39.981429724827244,42686.62405956652,25534.162318883544,25534.162318883544,68220.78637845007,77678.27805889228,77678.27805889228,25534.162318883544,103212.44037777581,103212.44037777581,103212.44037777581,127399.96896752481,127399.96896752481,0.0,0.0,91620.83993379989,56629.185934473884,38879.61555480667,24187.528589748996,63067.14414455566,20559.399301286645,1568.8192767464493,0.0,0.8838990888361559,2.9114068038510137,0.0014959128700940735,0.0,-5.6000761420385174,346436.6172712572,1553732.6871999877,4.48489740905023,1553732.6871999877,4.48489740905023,0.85,0.1006545806322176,4.028046144702076,101325.0,128467.52428349215,1.2678758873278277,1.0,0.0,4.028046144702921,1.2870096889604892,1.287310134317205,3.1297714222769426,22745.72749229922,2319.4187099875307,19333.867530674754,1971.505818059659,0.85,0.8499999631676066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5048.439204294491,4632.441516551485,5.057832982748952,3.2383265068384923,-3.0515511708194123,6.289877677657905,4.039367375251858,3.5,1.1541049643576737,0.6,0.0002334323654385558,0.9981069423895877,0.00023387510448498707,198.9073168581237,0.0,0.0,0.0,0.0,7.80959284637839e-05,0.0001553364369747719,0.000625702336087987,0.1006545806319997,0.0717880533108709,0.028866527321128797,0.10065458072269375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536029.5075190727,579.6401001638739,0.0,0.1006545806319997,0.0717880533110263,0.028866527321191292,0.37475110308236786,0.37475110308236786,0.1506902378937473,0.0,-4.411049303598702e-11,6.580318329435045,-4.411049303598702e-11,-4.411049303598702e-11,6.560922635517954,-4.411049303598702e-11,24187.528589748996,20559.399301286645,0.85,1.0817167528956406,0.6768440943151774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747412677040515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.240861259535,1568.8192767464493,0.37475110308236786,0.1506902378937473,6.112871282664199,4.039367375251858
1327.0,-29.98393189444905,3.240181969241633,35.00070103635081,23.640966682601743,4.455249440288344,-26.540013787098488,-40.08729241378603,1.011331332937759,-5.600048850044004,-5.600048850012974,39.98034774741497,42685.31984283124,25527.344511623116,25527.344511623116,68212.66435445435,77677.1495136926,77677.1495136926,25527.344511623116,103204.49402531571,103204.49402531571,103204.49402531571,127388.80880976339,127388.80880976339,0.0,0.0,91620.52927024082,56628.69959937934,38879.81074540164,24184.314784447673,63064.12552984932,20556.66756678052,1568.6925454970374,0.0,0.8839032191371529,2.9115058390036936,0.0014959128700940735,0.0,-5.600048850044004,346436.987662607,1553686.054151526,4.484758006453549,1553686.054151526,4.484758006453549,0.85,0.10065034355989821,4.028046144702076,101325.0,128467.45641433437,1.2678752175113188,1.0,0.0,4.0280461447029925,1.2870111947497314,1.2873116404579654,3.129767760478073,22745.65036717505,2319.4108454135767,19333.799027144312,1971.4988326435953,0.85,0.8499998335965594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5046.641868883698,4632.441516551485,5.058283344617376,3.240181969241633,-3.0517492238519126,6.2919311930935455,4.036970846966047,3.5,1.153420241990299,0.6,0.0002334323654385558,0.9983291288396806,0.00023382305363549316,198.90906642668034,0.0,0.0,0.0,0.0,7.808025524971723e-05,0.00015535211018883856,0.0006257654685174833,0.10065034355945997,0.07178752727619579,0.028862816283264172,0.10065034364940945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536024.1620144048,579.6418487002954,0.0,0.10065034355945997,0.07178752727650836,0.02886281628338985,0.37475508703069055,0.37475508703069055,0.15067357122707822,0.0,-3.1036506698001176e-11,6.575390405270241,-3.1036506698001176e-11,-3.1036506698001176e-11,6.555733266821562,-3.1036506698001176e-11,24184.314784447673,20556.66756678052,0.85,1.0816397402064686,0.6768558111953452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747326682904534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.198555414576,1568.6925454970374,0.37475508703069055,0.15067357122707822,6.112871282664199,4.036970846966047
1328.0,-29.986064756252386,3.2420927041533334,34.999941776284984,23.64059033514934,4.4551536169317965,-26.54194294485258,-40.089056036062516,1.0110318055320207,-5.599997602287317,-5.599997602301167,39.9792894305309,42684.00386589151,25520.711810595945,25520.711810595945,68204.71567648745,77676.01368933587,77676.01368933587,25520.711810595945,103196.72549993181,103196.72549993181,103196.72549993181,127377.89272066519,127377.89272066519,0.0,0.0,91620.21818178866,56628.208358344404,38880.01091493806,24181.16722073338,63061.178135671435,20553.992137623372,1568.5667396135855,0.0,0.8839073868485859,2.911603560772102,0.0014959128700940735,0.0,-5.599997602287317,346437.68316870736,1553640.4418912958,4.484617342088354,1553640.4418912958,4.484617342088354,0.85,0.1006461241253146,4.028046144702076,101325.0,128467.39066086817,1.267874568575062,1.0,0.0,4.0280461447025395,1.287012600839874,1.287313046876352,3.1297643411365734,22745.57313656721,2319.4029700832816,19333.74062881867,1971.4928776716483,0.85,0.8500001522378231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5044.859214201873,4632.441516551485,5.058755998334331,3.2420927041533334,-3.0519086816982437,6.294001385851577,4.034594455635725,3.5,1.1527412730387785,0.6,0.0002334323654385558,0.9985507449040124,0.00023377115948273108,198.91081111612078,0.0,0.0,0.0,0.0,7.806466182604212e-05,0.0001553677036125137,0.0006258282795476006,0.10064612412451233,0.0717870114139349,0.02885911271057744,0.10064612421417893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536018.9334173404,579.6435589901887,0.0,0.10064612412451233,0.07178701141450711,0.02885911271080749,0.37475902877416895,0.37475902877416895,0.1506569045604104,0.0,1.3869794202037156e-11,6.57038758704482,1.3869794202037156e-11,1.3869794202037156e-11,6.550477914800979,1.3869794202037156e-11,24181.16722073338,20553.992137623372,0.85,1.0815642474955047,0.676866578262462,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747237973229335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.156313737345,1568.5667396135855,0.37475902877416895,0.1506569045604104,6.112871282664199,4.034594455635725
1329.0,-29.988191056697495,3.244057208628753,34.99919911249945,23.64023480275648,4.4550803712817775,-26.54386393965024,-40.09081469904629,1.010753254234669,-5.59992290908059,-5.599922909084708,39.978254207517146,42682.69379167835,25514.259462949565,25514.259462949565,68196.95325462791,77674.87085016436,77674.87085016436,25514.259462949565,103189.13031311391,103189.13031311391,103189.13031311391,127367.21447238736,127367.21447238736,0.0,0.0,91619.90656290688,56627.72950442145,38880.19673165048,24178.084159273443,63058.280890923925,20551.371535382426,1568.4418297053085,0.0,0.8839115913980394,2.9117000096141266,0.0014959128700940735,0.0,-5.59992290908059,346438.69686540094,1553595.8259294836,4.484475435297835,1553595.8259294836,4.484475435297835,0.85,0.10064192179337073,4.028046144702076,101325.0,128467.32206792118,1.267873891615309,1.0,0.0,4.028046144704132,1.2870139084633225,1.287314354805058,3.12976116125389,22745.495774275274,2319.3950813249453,19333.67462664603,1971.486147323095,0.85,0.8500001415010725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5043.0909724389185,4632.441516551485,5.059250289631493,3.244057208628753,-3.052030451663511,6.2960876602922635,4.0322378306161575,3.5,1.1520679516046164,0.6,0.0002334323654385558,0.9987717320313068,0.00023371943553488435,198.91255046880968,0.0,0.0,0.0,0.0,7.804911511796495e-05,0.00015538325032059085,0.0006258909024051335,0.10064192179229664,0.0717865053782257,0.028855416414070936,0.10064192188082334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536013.8189274734,579.6452319499366,0.0,0.10064192179229664,0.07178650537899182,0.0288554164143789,0.3747629289249162,0.3747629289249162,0.1506402378937455,0.0,4.092726157978177e-12,6.565312390177439,4.092726157978177e-12,4.092726157978177e-12,6.54515923728934,4.092726157978177e-12,24178.084159273443,20551.371535382426,0.85,1.0814908413471132,0.6768769016318321,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747146621839192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.114121009403,1568.4418297053085,0.3747629289249162,0.1506402378937455,6.112871282664199,4.0322378306161575
1330.0,-29.990310670957932,3.2460740146154725,34.998472680946854,23.639899596478813,4.455029069029439,-26.545776722540324,-40.092560824099905,1.010495120611895,-5.599825423976995,-5.599825423977569,39.977241577945705,42681.35873023888,25507.983281593733,25507.983281593733,68189.3420118326,77673.72141427742,77673.72141427742,25507.983281593733,103181.70469587116,103181.70469587116,103181.70469587116,127356.76896314592,127356.76896314592,0.0,0.0,91619.59452449958,56627.23184046137,38880.40298226468,24175.064267274764,63055.46724953944,20548.80462718355,1568.3178066284813,0.0,0.8839158312234217,2.9117951971830016,0.0014959128700940735,0.0,-5.599825423976995,346440.0198851687,1553552.1846349018,4.484332338826916,1553552.1846349018,4.484332338826916,0.85,0.10063773621638145,4.028046144702076,101325.0,128467.24317489697,1.2678731130016971,1.0,0.0,4.028046144701298,1.2870151202409807,1.2873155668655991,3.1297582144550598,22745.418307832217,2319.3871819461506,19333.601581923096,1971.4786988342703,0.85,0.8499998250313873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5041.3368824916915,4632.441516551485,5.05976566854353,3.2460740146154725,-3.0521155300897727,6.298189544705245,4.029900610639832,3.5,1.1514001744685234,0.6,0.0002334323654385558,0.9989920767688456,0.00023366788472794782,198.91428438235317,0.0,0.0,0.0,0.0,7.803368207804849e-05,0.0001553986833605073,0.00062595306740207,0.10063773621499433,0.0717860089554705,0.028851727259523834,0.10063773630333084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536008.8160716459,579.6468683888636,0.0,0.10063773621499433,0.07178600895645994,0.0288517272599215,0.3747667880752954,0.3747667880752954,0.15062357122707967,0.0,5.684341886080801e-13,6.56016746614057,5.684341886080801e-13,5.684341886080801e-13,6.539780148230818,5.684341886080801e-13,24175.064267274764,20548.80462718355,0.85,1.0814183921907368,0.6768859322115423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747052700664225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.071988631942,1568.3178066284813,0.3747667880752954,0.15062357122707967,6.112871282664199,4.029900610639832
1331.0,-29.99242336805884,3.2481416903496596,34.99776212474175,23.639584332145773,4.4549992280680355,-26.54768113385585,-40.094298183079786,1.0102569938650252,-5.5997056909300795,-5.59970569097725,39.97625102213653,42680.015203089584,25501.878911897627,25501.878911897627,68181.89411498721,77672.56570853048,77672.56570853048,25501.878911897627,103174.44462042811,103174.44462042811,103174.44462042811,127346.55065473019,127346.55065473019,0.0,0.0,91619.28210471781,56626.7315992767,38880.611672712344,24172.10603430208,63052.717707014424,20546.29012915677,1568.1946498870611,0.0,0.8839201054042107,2.911889151265944,0.0014959128700940735,0.0,-5.5997056909300795,346441.64484848065,1553509.4955499289,4.484188083766229,1553509.4955499289,4.484188083766229,0.85,0.10063356695136078,4.028046144702076,101325.0,128467.1678451427,1.2678723695548255,1.0,0.0,4.028046144701948,1.2870162381007577,1.2873166849863344,3.1297554960504925,22745.340746709397,2319.379272912707,19333.535387353866,1971.471948866725,0.85,0.8499998132650916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5039.596688958432,4632.441516551485,5.0603015451159585,3.2481416903496596,-3.0521648222925486,6.300306512642209,4.027582442460206,3.5,1.150737840702916,0.6,0.0002334323654385558,0.9992117546142132,0.00023361651257663795,198.91601266751604,0.0,0.0,0.0,0.0,7.801832931677799e-05,0.0001554140361217778,0.0006260149090329163,0.10063356694983314,0.07178552186396378,0.028848045085869356,0.10063356703749841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536003.922281629,579.6484691473755,0.0,0.10063356694983314,0.0717855218650535,0.028848045086307266,0.37477060681180063,0.37477060681180063,0.15060690456041345,0.0,4.718003765447065e-11,6.554955438625768,4.718003765447065e-11,4.718003765447065e-11,6.53434337540358,4.718003765447065e-11,24172.10603430208,20546.29012915677,0.85,1.0813474279063817,0.6768941412075179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746956279965667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.02991932437,1568.1946498870611,0.37477060681180063,0.15060690456041345,6.112871282664199,4.027582442460206
1332.0,-29.994530117545033,3.2502588372142225,34.997067093940025,23.63928824141624,4.454990155839283,-26.549578115408178,-40.09603065261615,1.0100381537026366,-5.599564335639911,-5.599564335636408,39.9752820283178,42678.67553991756,25495.94237625248,25495.94237625248,68174.61791617004,77671.40368817886,77671.40368817886,25495.94237625248,103167.34606443135,103167.34606443135,103167.34606443135,127336.55407605825,127336.55407605825,0.0,0.0,91618.96937109943,56626.24122283905,38880.809053622645,24169.20801162691,63050.01706524956,20543.826809882874,1568.0723449659533,0.0,0.8839244125654562,2.911981891837922,0.0014959128700940735,0.0,-5.599564335639911,346443.56326690956,1553467.7365601116,4.484042716542774,1553467.7365601116,4.484042716542774,0.85,0.10062941361458039,4.028046144702076,101325.0,128467.09724785636,1.267871672813781,1.0,0.0,4.028046144701048,1.2870172654235013,1.2873177125489008,3.1297529978174934,22745.263107673705,2319.3713559343614,19333.472273656058,1971.4655130606332,0.85,0.8499999398614743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5037.870142509961,4632.441516551485,5.060857397080491,3.2502588372142225,-3.0521792794234,6.302438116637623,4.025282981331046,3.5,1.15008085180887,0.6,0.0002334323654385558,0.9994308659177713,0.00023356529540859866,198.9177361171579,0.0,0.0,0.0,0.0,7.800302254357896e-05,0.00015542934289497685,0.0006260765654216885,0.10062941361252732,0.07178504386340824,0.02884436974911908,0.10062941370064302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535999.1350283026,579.6500350530671,0.0,0.10062941361252732,0.07178504386487282,0.02884436974970757,0.374774385716313,0.374774385716313,0.15059023789374998,0.0,-3.524291969370097e-12,6.5496785373813395,-3.524291969370097e-12,-3.524291969370097e-12,6.528849413362707,-3.524291969370097e-12,24169.20801162691,20543.826809882874,0.85,1.0812783420124552,0.676901887207263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746857428269032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.98791793675,1568.0723449659533,0.374774385716313,0.15059023789374998,6.112871282664199,4.025282981331046
1333.0,-29.99662932350994,3.25242409288038,34.99638724583354,23.639011184591823,4.455001505067658,-26.551466265718368,-40.09775428622959,1.0098384472760809,-5.599401801903127,-5.599401801916168,39.97433410718591,42677.32966838194,25490.169320061155,25490.169320061155,68167.4989884431,77670.23599975607,77670.23599975607,25490.169320061155,103160.40531981722,103160.40531981722,103160.40531981722,127326.77408834925,127326.77408834925,0.0,0.0,91618.65618300311,56625.74985162887,38881.00703486027,24166.368768532026,63047.37580339229,20541.413453252222,1567.950868778101,0.0,0.8839287521962099,2.9120734497879353,0.0014959128700940735,0.0,-5.599401801903127,346445.7691212043,1553426.8865231303,4.483896254422616,1553426.8865231303,4.483896254422616,0.85,0.10062527575036603,4.028046144702076,101325.0,128467.01373371633,1.2678708485933021,1.0,0.0,4.028046144701406,1.2870182029263115,1.287318650270566,3.129750718011175,22745.185355809634,2319.363427450723,19333.40790119546,1971.458948896459,0.85,0.850000015333235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5036.156999234637,4632.441516551485,5.061432620931989,3.25242409288038,-3.0521597104655034,6.304583803345883,4.0230018901191045,3.5,1.1494291114626012,0.6,0.0002334323654385558,0.9996492442135662,0.00023351427192064685,198.91945342544375,0.0,0.0,0.0,0.0,7.798779659308686e-05,0.00015544456884546894,0.0006261378962528675,0.10062527574823607,0.07178457466170231,0.02884070108653377,0.10062527583500588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535994.4518935882,579.6515668971922,0.0,0.10062527574823607,0.0717845746632218,0.02884070108714424,0.37477812534487315,0.37477812534487315,0.15057357122708281,0.0,1.3017142919125035e-11,6.544339386391698,1.3017142919125035e-11,1.3017142919125035e-11,6.523302818590992,1.3017142919125035e-11,24166.368768532026,20541.413453252222,0.85,1.0812107263753128,0.6769088978654314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274675621251422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.94596527644,1567.950868778101,0.37477812534487315,0.15057357122708281,6.112871282664199,4.0230018901191045
1334.0,-29.99872176443783,3.2546361261863783,34.99572224516991,23.638752672728174,4.455032760367901,-26.55334633679182,-40.09946541683746,1.0096573327216944,-5.599218699713617,-5.599218699712979,39.97340679031722,42675.95921099109,25484.556003280264,25484.556003280264,68160.51521427135,77669.06280549309,77669.06280549309,25484.556003280264,103153.61880877335,103153.61880877335,103153.61880877335,127317.20585311903,127317.20585311903,0.0,0.0,91618.34280986217,56625.23921535936,38881.22621611423,24163.587044345677,63044.81326045991,20539.048987693826,1567.8302119705843,0.0,0.8839331228437354,2.9121638374942127,0.0014959128700940735,0.0,-5.599218699713617,346448.2541369583,1553386.9251986227,4.48374874645648,1553386.9251986227,4.48374874645648,0.8500000000000001,0.10062115303385606,4.028046144702076,101325.0,128466.93183418307,1.267870040307753,1.0,0.0,4.02804614470242,1.2870190531525285,1.2873195006952636,3.1297486504457366,22745.107558006508,2319.355494282605,19333.338321347306,1971.4518537265333,0.85,0.8499998635768937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5034.457021402312,4632.441516551485,5.062026727994933,3.2546361261863783,-3.052107030876351,6.30674315706273,4.020738840307086,3.5,1.1487825258020246,0.6,0.0002334323654385558,0.9998669699732743,0.00023346342308396814,198.92116522892968,0.0,0.0,0.0,0.0,7.79726838075253e-05,0.0001554596816310305,0.0006261987712504845,0.10062115303165756,0.07178411405935665,0.0288370389723009,0.10062115311683069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535989.8705626038,579.6530654372367,0.0,0.10062115303165756,0.0717841140609251,0.028837038972930967,0.37478182625825285,0.37478182625825285,0.15055690456041676,0.0,-6.252776074688882e-13,6.538940442848684,-6.252776074688882e-13,-6.252776074688882e-13,6.517705056230909,-6.252776074688882e-13,24163.587044345677,20539.048987693826,0.85,1.0811438989069047,0.6769146739269725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746652697905239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.904093513025,1567.8302119705843,0.37478182625825285,0.15055690456041676,6.112871282664199,4.020738840307086
1335.0,-30.000807525092547,3.2568936378065163,34.99507176337306,23.63851211210715,4.455083310898249,-26.555218466147174,-40.101171588152624,1.0094942519530665,-5.599015565788761,-5.599015565748847,39.97249960150744,42674.37069255789,25479.09860558346,25479.09860558346,68153.46929814134,77667.8842249124,77667.8842249124,25479.09860558346,103146.98283049586,103146.98283049586,103146.98283049586,127307.84431297691,127307.84431297691,0.0,0.0,91618.02915760933,56624.740206501105,38881.43216789803,24160.861482481047,63042.29365037907,20536.73226010889,1567.7103583515648,0.0,0.8839375234654292,2.9122530771131148,0.0014959128700940735,0.0,-5.599015565788761,346451.011034646,1553347.8320145754,4.483600227852233,1553347.8320145754,4.483600227852233,0.85,0.10061704508489087,4.028046144702076,101325.0,128466.85199466525,1.2678692523529755,1.0,0.0,4.028046144700852,1.2870198187216983,1.2873202664431513,3.1297467887501815,22745.029690911255,2319.3475540486565,19333.273081591993,1971.445201122911,0.85,0.8499999052240158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5032.769976359952,4632.441516551485,5.062639207685726,3.2568936378065163,-3.0520220925976607,6.308915730404177,4.018493510509195,3.5,1.1481410030026271,0.6,0.0002334323654385558,1.0000840515367309,0.00023341274673849985,198.92287786916742,0.0,0.0,0.0,0.0,7.795761751851083e-05,0.00015547474792004497,0.0006262594589578642,0.10061704508236338,0.07178366181725468,0.028833383265108696,0.10061704516764408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535985.3886820511,579.6545314432386,0.0,0.10061704508236338,0.07178366181905789,0.028833383265832988,0.37478548901263925,0.37478548901263925,0.15054023789374976,0.0,-3.9904080040287226e-11,6.533483926948861,-3.9904080040287226e-11,-3.9904080040287226e-11,6.512057542046932,-3.9904080040287226e-11,24160.861482481047,20536.73226010889,0.85,1.0810753440556573,0.6769165304997004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274654694815498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.86228730232,1567.7103583515648,0.37478548901263925,0.15054023789374976,6.112871282664199,4.018493510509195
1336.0,-30.002830501967313,3.2591954238889738,34.99443551236114,23.638300399202876,4.455158010751777,-26.557031787129187,-40.102847025822825,1.0093592959136566,-5.598790171890528,-5.5987901718734285,39.97161306274518,42672.56921516331,25473.785670105055,25473.785670105055,68146.35488526837,77666.72189486564,77666.72189486564,25473.785670105055,103140.5075649707,103140.5075649707,103140.5075649707,127298.70235571693,127298.70235571693,0.0,0.0,91617.71515419112,56624.12500944562,38881.766827495,24158.194790746238,63039.961618241236,20534.4655721343,1567.5912877752005,0.0,0.8839419637292903,2.9123411652095115,0.0014959128700940735,0.0,-5.598790171890528,346454.0700609192,1553309.6294145577,4.483450372343524,1553309.6294145577,4.483450372343524,0.85,0.10061295160823305,4.028046144702076,101325.0,128466.76280156376,1.2678683720855046,1.0,0.0,4.02804614470274,1.2870204928450248,1.2873209154728646,3.129745149432604,22744.95173663592,2319.3396049248136,19333.2058306339,1971.43834343368,0.85,0.8499998617052843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5031.09563673202,4632.441516551485,5.063268025382184,3.2591954238889738,-3.051903747887753,6.311099171776727,4.016265586724915,3.5,1.1475044533499756,0.6,0.00023341274673849985,1.0002105780289925,0.00023336360549041708,198.9245486128852,0.0,3.902608275181776e-06,11.059991851865153,3.902608275181776e-06,7.794282524113033e-05,0.0001554699214973695,0.0006262400179046136,0.10061295160557032,0.07178321775643096,0.028829733849139373,0.10061295168972736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535981.0088301402,579.6559640721478,0.0,0.10061295160557032,0.0717832177583307,0.02882973384990236,0.37478911414781235,0.37478911414781235,0.15052357122708043,0.0,-1.7109869077103212e-11,6.527994477052175,-1.7109869077103212e-11,-1.7109869077103212e-11,6.506480000168494,-1.7109869077103212e-11,24158.194790746238,20534.4655721343,0.85,1.0810024805844671,0.6769129948647619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274643902545314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.51939660905,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.820545171722,1567.5912877752005,0.37478911414781235,0.15052357122708043,6.112871282664199,4.016265586724915
1337.0,-30.004762977017094,3.261540320554141,34.99381325714129,23.638125077728205,4.455259242728091,-26.55876117231998,-40.10448841201139,1.0092574380308037,-5.59854251434416,-5.598542514346494,39.970748143814475,42671.01543433475,25468.612400179954,25468.612400179954,68139.62783451471,77665.59515427683,77665.59515427683,25468.612400179954,103134.20755445678,103134.20755445678,103134.20755445678,127289.80052070523,127289.80052070523,0.0,0.0,91617.40939407838,56623.36694117822,38882.26939211129,24155.592966248463,63037.86235835975,20532.254021311193,1567.4731997717308,0.0,0.8839464400752799,2.9124277993169203,0.0014959128700940735,0.0,-5.59854251434416,346457.431271925,1553272.35913745,4.483299300104575,1553272.35913745,4.483299300104575,0.85,0.10060887456763266,4.028046144702076,101325.0,128466.67811822577,1.267867536325939,1.0,0.0,4.028046144706187,1.2870210726616007,1.2873214321756699,3.1297437394493843,22744.87582883801,2319.3318644835913,19333.144695031788,1971.432109337214,0.85,0.8500000105746667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5029.433794902134,4632.441516551485,5.063912447956885,3.261540320554141,-3.0517524132626175,6.313292733816759,4.014054781589467,3.5,1.1468727947398476,0.6,0.00023336360549041708,1.0002011597209388,0.0002333166715738729,198.92614463573645,0.0,9.775400593138526e-06,27.70348528095458,1.3678008868320302e-05,7.792833611740331e-05,0.00015543526937301377,0.0006261004375486968,0.10060887456468276,0.07178278338304904,0.028826091181633713,0.10060887464936277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535976.7357973483,579.6573617572989,0.0,0.10060887456468276,0.07178278338515376,0.028826091182478905,0.3747927035519417,0.3747927035519417,0.15050690456041302,0.0,2.3305801732931286e-12,6.522512489920189,2.3305801732931286e-12,2.3305801732931286e-12,6.501071490541847,2.3305801732931286e-12,24155.592966248463,20532.254021311193,0.85,1.080931765216788,0.6769108887569368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746328987423976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.16289003814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.77999128416,1567.4731997717308,0.3747927035519417,0.15050690456041302,6.112871282664199,4.014054781589467
1338.0,-30.006693241205394,3.2639270804800997,34.99320472775255,23.63796910448002,4.455378363972261,-26.560486767211913,-40.10612078765405,1.009171889978738,-5.59827780785173,-5.598277807815483,39.96990335631171,42669.43403320243,25463.58880888511,25463.58880888511,68133.02284208754,77664.47459966165,77664.47459966165,25463.58880888511,103128.06340854676,103128.06340854676,103128.06340854676,127281.11442184282,127281.11442184282,0.0,0.0,91617.1162714423,56622.612258067245,38882.78223708339,24153.051013296066,63035.83325037945,20530.093361301657,1567.3561955491673,0.0,0.8839509308471454,2.9125128980913355,0.0014959128700940735,0.0,-5.59827780785173,346461.0238997396,1553235.9569974034,4.483147742029665,1553235.9569974034,4.483147742029665,0.85,0.10060481520089079,4.028046144702076,101325.0,128466.59883546895,1.2678667538659654,1.0,0.0,4.028046144703799,1.2870215713472009,1.2873218705695433,3.1297425267594265,22744.80305841147,2319.324443965215,19333.085218029497,1971.4260443708604,0.85,0.8500001151199129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5027.784250568339,4632.441516551485,5.064574679394151,3.2639270804800997,-3.05157224469477,6.315499325174869,4.011860817789941,3.5,1.1462459479399831,0.6,0.0002333166715738729,1.0002009327388326,0.00023326980003406512,198.92773885519966,0.0,9.336383070790956e-06,26.459309622621568,2.301439193911126e-05,7.791392900281558e-05,0.0001554027425710573,0.0006259694180894765,0.10060481519747166,0.07178235979822273,0.028822455399248933,0.10060481528489243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535972.5622297714,579.6587269043769,0.0,0.10060481519747166,0.0717823598006623,0.028822455400228486,0.3747962611643439,0.3747962611643439,0.1504902378937469,0.0,-3.6266101233195513e-11,6.517038680448081,-3.6266101233195513e-11,-3.6266101233195513e-11,6.495663784412557,-3.6266101233195513e-11,24153.051013296066,20530.093361301657,0.85,1.0808617785928514,0.6769075910160286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746216889779634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.91871437981,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.741183017264,1567.3561955491673,0.3747962611643439,0.1504902378937469,6.112871282664199,4.011860817789941
1339.0,-30.008615679676993,3.266354523364357,34.99260961409656,23.637829441018425,4.455514966671419,-26.562203570456997,-40.10774425752459,1.009102857451101,-5.597994968564308,-5.59799496847298,39.96907699133632,42667.849765938976,25458.706853888994,25458.706853888994,68126.55661982797,77663.34926260852,77663.34926260852,25458.706853888994,103122.05611649752,103122.05611649752,103122.05611649752,127272.61606924186,127272.61606924186,0.0,0.0,91616.82227859358,56621.85706108433,38883.294686121386,24150.55995274434,63033.85463886573,20527.97595983269,1567.2399333687058,0.0,0.8839554479793482,2.9125969745445865,0.0014959128700940735,0.0,-5.597994968564308,346464.86266031495,1553200.3493134845,4.482995295359261,1553200.3493134845,4.482995295359261,0.85,0.10060077067515152,4.028046144702076,101325.0,128466.51092291753,1.267865886236541,1.0,0.0,4.028046144703416,1.2870219923730408,1.2873222313657775,3.1297415029210742,22744.730071946527,2319.3170014170514,19333.02262287471,1971.4196614414413,0.85,0.8500000906460597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5026.146782803714,4632.441516551485,5.065253354914454,3.266354523364357,-3.0513628999774793,6.317717423341836,4.009683390901862,3.5,1.1456238259719604,0.6,0.00023326980003406512,1.0002001211898557,0.00023322312714435915,198.92932663374978,0.0,9.324049430619844e-06,26.424356086376637,3.23384413697311e-05,7.789960293171853e-05,0.0001553701971023466,0.0006258383234397088,0.1006007706718549,0.07178194515855128,0.02881882551330361,0.10060077075578332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535968.4796842419,579.6600622753316,0.0,0.1006007706718549,0.07178194516090354,0.02881882551424798,0.3747997901848176,0.3747997901848176,0.15047357122707836,0.0,-9.134737410931848e-11,6.5115605302223685,-9.134737410931848e-11,-9.134737410931848e-11,6.490203789112741,-9.134737410931848e-11,24150.55995274434,20527.97595983269,0.85,1.0807931231580141,0.6769037053245768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746102792219884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.883760843564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.70235462546,1567.2399333687058,0.3747997901848176,0.15047357122707836,6.112871282664199,4.009683390901862
1340.0,-30.010530847143304,3.26882149869531,34.99202761368497,23.637705982569628,4.455668797328591,-26.56391210596574,-40.10936269825322,1.0090500561508389,-5.597694403366404,-5.597694403353061,39.96826865020488,42666.2760099229,25453.962960285546,25453.962960285546,68120.23897020845,77662.2198875264,77662.2198875264,25453.962960285546,103116.18284781194,103116.18284781194,103116.18284781194,127264.30153926392,127264.30153926392,0.0,0.0,91616.5282881596,56621.11657113392,38883.790796695204,24148.11869145198,63031.90948814718,20525.90088773418,1567.1244008025992,0.0,0.8839599908199017,2.9126800513044957,0.0014959128700940735,0.0,-5.597694403366404,346468.9420376686,1553165.5188654012,4.482841982114919,1553165.5188654012,4.482841982114919,0.85,0.10059674090505813,4.028046144702076,101325.0,128466.42796553852,1.2678650675108663,1.0,0.0,4.028046144701851,1.2870223367917095,1.287322515792614,3.1297406653743036,22744.65708608107,2319.309558930019,19332.957200198027,1971.4129901850304,0.85,0.8499999418337731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5024.521184077383,4632.441516551485,5.065947983451378,3.26882149869531,-3.051125084787627,6.3199465834829365,4.007522214639414,3.5,1.1450063470398324,0.6,0.00023322312714435915,1.0001993673543133,0.00023317663933468733,198.93090842927114,0.0,9.284606521259867e-06,26.312574881250463,4.162304789099097e-05,7.788532366359655e-05,0.0001553378034807626,0.0006257078404371745,0.10059674090181736,0.07178153950328761,0.028815201398529753,0.10059674098334317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535964.486190608,579.6613685148053,0.0,0.10059674090181736,0.07178153950560008,0.028815201399458056,0.37480329241920324,0.37480329241920324,0.1504569045604068,0.0,-1.3358203432289883e-11,6.506069265185658,-1.3358203432289883e-11,-1.3358203432289883e-11,6.484694782274403,-1.3358203432289883e-11,24148.11869145198,20525.90088773418,0.85,1.080726246807073,0.6768996268143529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745986751239144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.77197963844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.663618666706,1567.1244008025992,0.37480329241920324,0.1504569045604068,6.112871282664199,4.007522214639414
1341.0,-30.012438442218514,3.2713268823012984,34.99145843128315,23.637598275113874,4.455839343151964,-26.565612153714376,-40.11096846135331,1.009013054647824,-5.597376624233277,-5.597376624206128,39.967477939086244,42664.682592025005,25449.35396728144,25449.35396728144,68114.03655930645,77661.08673941888,77661.08673941888,25449.35396728144,103110.44070670032,103110.44070670032,103110.44070670032,127256.16691534824,127256.16691534824,0.0,0.0,91616.23423538478,56620.36004739314,38884.30465332405,24145.72620864792,63030.03086197197,20523.86727735073,1567.0095915394036,0.0,0.8839645581521764,2.9127621383667512,0.0014959128700940735,0.0,-5.597376624233277,346473.2550896843,1553131.448644484,4.482687843373242,1553131.448644484,4.482687843373242,0.85,0.10059272570088683,4.028046144702076,101325.0,128466.337603239,1.2678641757043079,1.0,0.0,4.0280461447024,1.287022606656493,1.2873227258863627,3.129740009125701,22744.584084738915,2319.3021148648027,19332.898369684895,1971.4069911422246,0.85,0.8500000834333488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5022.907251906145,4632.441516551485,5.066658150540936,3.2713268823012984,-3.0508595696595426,6.322186451960841,4.005377009736525,3.5,1.1443934313532929,0.6,0.00023317663933468733,1.000198582105948,0.00023313034382005116,198.93248399258292,0.0,9.24786220890347e-06,26.208441500032432,5.087091009989444e-05,7.787115863991222e-05,0.0001553054806947751,0.0006255776427636915,0.10059272569722436,0.07178114274816738,0.028811582949056967,0.10059272578059873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535960.5798027086,579.6626462595835,0.0,0.10059272569722436,0.07178114275078087,0.028811582950105958,0.37480676877698627,0.37480676877698627,0.1504402378937409,0.0,-2.717115421546623e-11,6.500558195541089,-2.717115421546623e-11,-2.717115421546623e-11,6.4791382057802025,-2.717115421546623e-11,24145.72620864792,20523.86727735073,0.85,1.0806600540695883,0.676894521683726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745868821906203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.66784625722,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.62496428914,1567.0095915394036,0.37480676877698627,0.1504402378937409,6.112871282664199,4.005377009736525
1342.0,-30.014338680866434,3.2738695775352378,34.99090177773968,23.63750603925439,4.456026219771579,-26.5673039465257,-40.11256535360587,1.00899148543072,-5.597042054460644,-5.597042054420843,39.96670444457336,42663.08438906088,25444.87657192713,25444.87657192713,68107.96096098801,77659.94994997123,77659.94994997123,25444.87657192713,103104.82652189836,103104.82652189836,103104.82652189836,127248.20785023362,127248.20785023362,0.0,0.0,91615.94018388492,56619.602442351395,38884.81971281502,24143.38132833526,63028.201041150285,20521.874129084972,1566.8954887819277,0.0,0.8839691492931019,2.912843257486691,0.0014959128700940735,0.0,-5.597042054460644,346477.79607792257,1553098.120802205,4.482532902203391,1553098.120802205,4.482532902203391,0.85,0.10058872467505472,4.028046144702076,101325.0,128466.24930095501,1.2678633042285221,1.0,0.0,4.028046144701922,1.28702280367765,1.287322863366978,3.1297395300160877,22744.51108371328,2319.2946708318623,19332.833021195205,1971.4003274507816,0.85,0.8499999384483984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5021.304788116905,4632.441516551485,5.067383408420721,3.2738695775352378,-3.050567052351958,6.324436629887195,4.00324750295549,3.5,1.1437850008444257,0.6,0.00023313034382005116,1.0001978193060397,0.00023308423525838357,198.93405350180126,0.0,9.209681724287169e-06,26.100238006629837,6.008059182418161e-05,7.785707423130406e-05,0.0001552732695887471,0.0006254478949422388,0.10058872467123836,0.0717807546358036,0.028807970035434755,0.1005887247540243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535956.7584777015,579.6638961780726,0.0,0.10058872467123836,0.07178075463852698,0.02880797003652774,0.3748102195711644,0.3748102195711644,0.150423571227074,0.0,-3.979039320256561e-11,6.49502226738673,-3.979039320256561e-11,-3.979039320256561e-11,6.47353572134017,-3.979039320256561e-11,24143.38132833526,20521.874129084972,0.85,1.080595032635014,0.6768888161857375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745749058029145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.559642763816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.5863977729,1566.8954887819277,0.3748102195711644,0.150423571227074,6.112871282664199,4.00324750295549
1343.0,-30.0162319091999,3.276448513337341,34.990357370154456,23.63742875112223,4.456228956889286,-26.568987842965974,-40.1141535147093,1.0089848906552348,-5.596691160801129,-5.59669116079045,39.96594777032693,42661.48012925717,25440.52770374773,25440.52770374773,68102.0078330049,77658.80955791351,77658.80955791351,25440.52770374773,103099.33726166125,103099.33726166125,103099.33726166125,127240.42024134561,127240.42024134561,0.0,0.0,91615.64612183064,56618.84246976979,38885.33739117871,24141.082979684365,63026.42037086308,20519.92053273171,1566.7820807844394,0.0,0.8839737632712807,2.912923421742305,0.0014959128700940735,0.0,-5.596691160801129,346482.5586742789,1553065.518220986,4.4823771914042885,1553065.518220986,4.4823771914042885,0.85,0.10058473742086232,4.028046144702076,101325.0,128466.1549299768,1.2678623728593812,1.0,0.0,4.02804614470156,1.2870229300155032,1.2873229303884202,3.1297392227919008,22744.438080067415,2319.287226531733,19332.77509452125,1971.394420573922,0.85,0.8500001198738759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5019.713599156321,4632.441516551485,5.06812335030899,3.276448513337341,-3.0502482522009298,6.326696765538271,4.001133427488231,3.5,1.1431809792823517,0.6,0.00023308423525838357,1.0001970925065582,0.00023303830515469654,198.93561724255252,0.0,9.172563073672667e-06,25.99504375078834,6.925315489785428e-05,7.784306916634391e-05,0.00015524116609203967,0.000625318580576095,0.10058473741641917,0.07178037487308725,0.028804362543331925,0.10058473750152667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535953.0202570844,579.6651189110643,0.0,0.10058473741641917,0.07178037487625802,0.028804362544604303,0.37481364473232925,0.37481364473232925,0.15040690456040637,0.0,-1.0686562745831907e-11,6.489457737045541,-1.0686562745831907e-11,-1.0686562745831907e-11,6.467888740741614,-1.0686562745831907e-11,24141.082979684365,20519.92053273171,0.85,1.0805311079429198,0.6768824863958075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745627512098698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.454448507975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.54791504391,1566.7820807844394,0.37481364473232925,0.15040690456040637,6.112871282664199,4.001133427488231
