time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1344.0,-30.018117099751752,3.2790626457439758,34.98982493221981,23.637366236094408,4.456447243450973,-26.570662949465042,-40.11573273511601,1.0089930931643447,-5.5963243088675085,-5.596324308813522,39.965207542448425,42659.873728191895,25436.30411120385,25436.30411120385,68096.17783939575,77657.66606199168,77657.66606199168,25436.30411120385,103093.97017319553,103093.97017319553,103093.97017319553,127232.80032444389,127232.80032444389,0.0,0.0,91615.35200564,56618.08312146578,38885.85431574913,24138.830151248356,63024.68446699748,20518.005628561103,1566.6693522595676,0.0,0.8839783995582702,2.913002647133647,0.0014959128700940735,0.0,-5.5963243088675085,346487.53792347235,1553033.624760308,4.482220728825525,1553033.624760308,4.482220728825525,0.85,0.10058076346594626,4.028046144702076,101325.0,128466.05888871585,1.2678614250058313,1.0,0.0,4.028046144701212,1.2870229865192515,1.2873229277891627,3.1297390853879854,22744.365062981695,2319.2797808611194,19332.70679436974,1971.3874558967375,0.85,0.8499998457127869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5018.133495693095,4632.441516551485,5.068877528474488,3.2790626457439758,-3.049903806695973,6.328966452439949,3.999034522417757,3.5,1.1425812921193592,0.6,0.00023303830515469654,1.0001962586974245,0.000232992578334763,198.93717436592698,0.0,9.137133526992825e-06,25.894636415497665,7.83902884248471e-05,7.782914525367911e-05,0.00015520915990101743,0.0006251896581617413,0.10058076346166013,0.07178000310883123,0.028800760352828896,0.10058076354464515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535949.3632932504,579.666315063082,0.0,0.10058076346166013,0.07178000311189005,0.028800760354056213,0.37481704396126536,0.37481704396126536,0.15039023789374067,0.0,-5.4001247917767614e-11,6.483862426467681,-5.4001247917767614e-11,-5.4001247917767614e-11,6.462201546774281,-5.4001247917767614e-11,24138.830151248356,20518.005628561103,0.85,1.0804683659313508,0.6768756414882251,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274550423538083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.354041172686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.5095094136,1566.6693522595676,0.37481704396126536,0.15039023789374067,6.112871282664199,3.999034522417757
1345.0,-30.019995359603026,3.281710954306354,34.98930419367305,23.63731797030198,4.456680599877867,-26.572330310249974,-40.11730692638082,1.0090155505248244,-5.595941978452117,-5.595941978461424,39.96448338428553,42658.27667116504,25432.20297251459,25432.20297251459,68090.47964367963,77656.51938920839,77656.51938920839,25432.20297251459,103088.72236172299,103088.72236172299,103088.72236172299,127225.34421638717,127225.34421638717,0.0,0.0,91615.05801743534,56617.33673058487,38886.35698538941,24136.62185466417,63022.978840053576,20516.128576464544,1566.5572942205797,0.0,0.8839830570420625,2.9130809414282397,0.0014959128700940735,0.0,-5.595941978452117,346492.7273205392,1553002.424159877,4.482063552009852,1553002.424159877,4.482063552009852,0.85,0.10057680238238155,4.028046144702076,101325.0,128465.96691180965,1.267860517264344,1.0,0.0,4.028046144702032,1.287022975683958,1.2873228580968121,3.129739111736887,22744.292077669685,2319.2723384305227,19332.646639896066,1971.3813218475286,0.85,0.8499999285041204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5016.564293000078,4632.441516551485,5.069645575558897,3.281710954306354,-3.0495344261952173,6.331245380501571,3.996950533215987,3.5,1.141985866633139,0.6,0.000232992578334763,1.000195540117376,0.00023294702784559568,198.9387257860925,0.0,9.096764350316776e-06,25.780230168797743,8.748705277516388e-05,7.781526797438139e-05,0.00015517731036038162,0.0006250613667423727,0.10057680237833162,0.07177963901711407,0.02879716336121756,0.1005768024584558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535945.785725003,579.6674852430831,0.0,0.10057680237833162,0.07177963902000441,0.028797163362377143,0.3748204168673972,0.3748204168673972,0.15037357122707215,0.0,9.322320693172514e-12,6.4782348458716115,9.322320693172514e-12,9.322320693172514e-12,6.45647517757709,9.322320693172514e-12,24136.62185466417,20516.128576464544,0.85,1.0804071926921592,0.6768686192924609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745379277844595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.23963492599,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.471201699238,1566.5572942205797,0.3748204168673972,0.15037357122707215,6.112871282664199,3.996950533215987
1346.0,-30.02186550840366,3.2843924445412522,34.988794890400975,23.63728384897115,4.456928748390458,-26.57398889086573,-40.118872246798105,1.0090521308523435,-5.595544511072944,-5.595544511076893,39.96377493432408,42656.67779742239,25428.22117181227,25428.22117181227,68084.89896923467,77655.3699690163,77655.3699690163,25428.22117181227,103083.59114082858,103083.59114082858,103083.59114082858,127218.04824380936,127218.04824380936,0.0,0.0,91614.76399528842,56616.590909915,38886.85898374824,24134.45710298079,63021.31608672903,20514.28853753367,1566.4458908331837,0.0,0.8839877352747044,2.9131583213011814,0.0014959128700940735,0.0,-5.595544511072944,346498.12223735923,1552971.9008099143,4.481905676089329,1552971.9008099143,4.481905676089329,0.85,0.10057285368295432,4.028046144702076,101325.0,128465.87443381867,1.2678596045775343,1.0,0.0,4.028046144700217,1.2870228981845189,1.2873227219517407,3.1297393001974236,22744.21908393119,2319.264895140664,19332.59026943187,1971.3755736599012,0.85,0.8500001779832642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5015.005810182004,4632.441516551485,5.070427061158166,3.2843924445412522,-3.049140713076929,6.333533157618181,3.9948812107085447,3.5,1.1413946316310128,0.6,0.00023294702784559568,1.0001946986070813,0.000232901682212482,198.94027052783852,0.0,9.06175627388167e-06,25.68101728018065,9.654880904904554e-05,7.780147116437571e-05,0.00015514555668121998,0.0006249334614574455,0.10057285367827985,0.07177928222769762,0.028793571450582228,0.10057285376125934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535942.2857659571,579.6686300355383,0.0,0.10057285367827985,0.0717792822310338,0.02879357145192052,0.37482376302736414,0.37482376302736414,0.1503569045604078,0.0,3.922195901395753e-12,6.472574552628259,3.922195901395753e-12,3.922195901395753e-12,6.450713651241415,3.922195901395753e-12,24134.45710298079,20514.28853753367,0.85,1.0803471459646639,0.6768611074183041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745252688333324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.140422037366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.432969990226,1566.4458908331837,0.37482376302736414,0.1503569045604078,6.112871282664199,3.9948812107085447
1347.0,-30.023728190524928,3.287106144717482,34.98829676447268,23.63726341808217,4.45719124518838,-26.57563931555115,-40.12042115265501,1.0091023702145117,-5.595132348381526,-5.595132348437149,39.96308184430787,42655.043286949476,25424.355978852444,25424.355978852444,68079.39926580191,77654.21792144251,77654.21792144251,25424.355978852444,103078.57390029496,103078.57390029496,103078.57390029496,127210.90890662986,127210.90890662986,0.0,0.0,91614.4701414717,56615.81242826003,38887.39745912407,24132.335006334906,63019.732465458976,20512.48475538467,1566.3351342733297,0.0,0.8839924332381147,2.913234792421244,0.0014959128700940735,0.0,-5.595132348381526,346503.7166867265,1552942.0396784968,4.481747135435518,1552942.0396784968,4.481747135435518,0.85,0.10056891696380421,4.028046144702076,101325.0,128465.76903897397,1.26785856441129,1.0,0.0,4.028046144701404,1.2870227561398662,1.2873225215100974,3.129739645616904,22744.14613198224,2319.257456112153,19332.520177258917,1971.368426247385,0.85,0.8499998225949673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5013.457870768517,4632.441516551485,5.071221626712329,3.287106144717482,-3.0487233328944434,6.3358294776119255,3.992826311853249,3.5,1.1408075176723569,0.6,0.000232901682212482,1.0001939241513758,0.00023285652570834172,198.94180912315178,0.0,9.021072518892862e-06,25.56571951854237,0.0001055698815679384,7.778782125926007e-05,0.00015511386095322193,0.0006248057896024794,0.10056891695916759,0.0717789324335455,0.02878998452562209,0.10056891704050024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535938.8616952458,579.6697500034866,0.0,0.10056891695916759,0.07177893243685479,0.028789984526949423,0.3748270820541115,0.3748270820541115,0.15034023789374265,0.0,5.5649707064731047e-11,6.466881638259565,5.5649707064731047e-11,5.5649707064731047e-11,6.44491899833821,5.5649707064731047e-11,24132.335006334906,20512.48475538467,0.85,1.0802870244350233,0.6768521797570094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745124514447466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.02512427573,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.394838163935,1566.3351342733297,0.3748270820541115,0.15034023789374265,6.112871282664199,3.992826311853249
1348.0,-30.025583320376647,3.2898511067836216,34.98780956336477,23.63725632838907,4.457467752837616,-26.57728154096725,-40.121968801226444,1.0091659734282046,-5.594705860013391,-5.5947058600420885,39.962403755785544,42653.4362366134,25420.604552063243,25420.604552063243,68074.04078867665,77653.06333379682,77653.06333379682,25420.604552063243,103073.66788586006,103073.66788586006,103073.66788586006,127203.92245679357,127203.92245679357,0.0,0.0,91614.17637182825,56615.06400836516,38887.90262607009,24130.254570933517,63018.15719700361,20510.71638529349,1566.2250099775108,0.0,0.8839971503269052,2.913310370889935,0.0014959128700940735,0.0,-5.594705860013391,346509.50565889763,1552912.8252919242,4.481587950492199,1552912.8252919242,4.481587950492199,0.85,0.10056499177791993,4.028046144702076,101325.0,128465.67333176953,1.2678576198546216,1.0,0.0,4.0280461447011735,1.2870225509683082,1.2873222581702872,3.129740144546436,22744.07320093009,2319.2500192145217,19332.45912582227,1971.3622007334077,0.85,0.8499998639219863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5011.9203020233235,4632.441516551485,5.072028887171426,3.2898511067836216,-3.0482828912360014,6.338133998019623,3.990785598813981,3.5,1.1402244568039945,0.6,0.00023285652570834172,1.0001931407488625,0.00023281156030923976,198.94334150108074,0.0,8.983516627342769e-06,25.459286121889406,0.00011455339819528118,7.77741846455137e-05,0.000155082341062828,0.0006246788260294968,0.10056499177263575,0.07177858929809172,0.028786402474544028,0.10056499185779956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535935.5117416536,579.670845726424,0.0,0.10056499177263575,0.0717785893018633,0.028786402476056627,0.3748303736217395,0.3748303736217395,0.15032357122708034,0.0,2.8705926524708048e-11,6.461156539269666,2.8705926524708048e-11,2.8705926524708048e-11,6.439093177470227,2.8705926524708048e-11,24130.254570933517,20510.71638529349,0.85,1.0802289977453265,0.6768435976836449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27449948026982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.91869087908,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.356793581825,1566.2250099775108,0.3748303736217395,0.15032357122708034,6.112871282664199,3.990785598813981
1349.0,-30.027430906362056,3.292626405204952,34.98733304035267,23.63726230049508,4.457757884805878,-26.578915613515832,-40.12350761387495,1.0092425919594685,-5.594265431344866,-5.594265431337823,39.961740332520435,42651.82527008353,25416.96418944035,25416.96418944035,68068.78945952388,77651.90638965923,77651.90638965923,25416.96418944035,103068.87057909957,103068.87057909957,103068.87057909957,127197.08548875316,127197.08548875316,0.0,0.0,91613.8827161455,56614.31414619154,38888.40952217107,24128.21490965359,63016.62443182466,20508.98267320555,1566.1155075618883,0.0,0.8840018857719714,2.913385066696398,0.0014959128700940735,0.0,-5.594265431344866,346515.4839305117,1552884.2431363217,4.481428147227408,1552884.2431363217,4.481428147227408,0.85,0.10056107773484962,4.028046144702076,101325.0,128465.57472940827,1.2678566467249768,1.0,0.0,4.028046144704444,1.287022284302,1.2873219335673973,3.1297407930171426,22744.000298169743,2319.2425852018523,19332.398478988096,1971.3560164774003,0.85,0.8499999219813505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5010.392935189893,4632.441516551485,5.072848480790269,3.292626405204952,-3.047819996879061,6.340446402084013,3.9887588392784625,3.5,1.1396453826509894,0.6,0.00023281156030923976,1.0001923581861683,0.0002327667857125399,198.94486766831335,0.0,8.945566749272912e-06,25.351736167439434,0.0001234989649445541,7.776062807797955e-05,0.00015505093223126023,0.0006245523098065907,0.10056107772949877,0.07177825253080206,0.028782825198696703,0.10056107781322975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535932.2342437332,579.6719177479324,0.0,0.10056107772949877,0.0717782525346214,0.02878282520022822,0.37483363747426196,0.37483363747426196,0.15030690456041557,0.0,-7.048583938740194e-12,6.4554000663100055,-7.048583938740194e-12,-7.048583938740194e-12,6.433238464180022,-7.048583938740194e-12,24128.21490965359,20508.98267320555,0.85,1.0801719399166638,0.6768344965260231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744863598463083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.81114092463,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.318838207444,1566.1155075618883,0.37483363747426196,0.15030690456041557,6.112871282664199,3.9887588392784625
1350.0,-30.02927095743326,3.295431136839619,34.98686695411294,23.63728102007883,4.458061323686968,-26.58054157283008,-40.125037625525124,1.0093319390840305,-5.593811420884833,-5.59381142085302,39.96109123829581,42650.21037236102,25413.4322038401,25413.4322038401,68063.64257620112,77650.7472260838,77650.7472260838,25413.4322038401,103064.1794299239,103064.1794299239,103064.1794299239,127190.39453707563,127190.39453707563,0.0,0.0,91613.58918724906,56613.56270266063,38888.91831620937,24126.215107151726,63015.1334233611,20507.282841078966,1566.006614592798,0.0,0.8840066389438328,2.913458893599882,0.0014959128700940735,0.0,-5.593811420884833,346521.64664283744,1552856.278702104,4.481267746896762,1552856.278702104,4.481267746896762,0.85,0.10055717444582607,4.028046144702076,101325.0,128465.46900050702,1.2678556032618506,1.0,0.0,4.028046144704902,1.2870219574876647,1.2873215490480827,3.1297415877542885,22743.927426885282,2319.2351543988298,19332.33852493938,1971.3499028658493,0.85,0.8500000093249898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5008.875605263044,4632.441516551485,5.073680044506815,3.295431136839619,-3.047335231350494,6.342766368190112,3.9867458061468697,3.5,1.139070230327677,0.6,0.0002327667857125399,1.0001915765206346,0.0002327222016028824,198.94638763199237,0.0,8.907676215357067e-06,25.244354394321928,0.00013240664115991117,7.774715121109548e-05,0.00015501963450144441,0.0006244262411066681,0.1005571744406556,0.07177792184549321,0.02877925259516239,0.10055717452101726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535929.0275401494,579.6729666115557,0.0,0.1005571744406556,0.07177792184918391,0.028779252596642164,0.37483687343461325,0.37483687343461325,0.15029023789374826,0.0,-3.183231456205249e-11,6.449613252182189,-3.183231456205249e-11,-3.183231456205249e-11,6.42735683276112,-3.183231456205249e-11,24126.215107151726,20507.282841078966,0.85,1.0801158210508275,0.6768248840452291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744730946041636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.70375915151,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.280972124187,1566.006614592798,0.37483687343461325,0.15029023789374826,6.112871282664199,3.9867458061468697
1351.0,-30.03110385067244,3.2982644195634596,34.98641106863179,23.63731210296976,4.458377678425148,-26.582159797389227,-40.12655883617697,1.0094336251419156,-5.59334421407965,-5.593344214109514,39.96045614503493,42648.590141730136,25410.006073139164,25410.006073139164,68058.59621486929,77649.58586578688,77649.58586578688,25410.006073139164,103059.59193892605,103059.59193892605,103059.59193892605,127183.84622618066,127183.84622618066,0.0,0.0,91613.29580219548,56612.808372465755,38889.43047747747,24124.254287254604,63013.684764732076,20505.61614416641,1565.8983213310833,0.0,0.8840114090432812,2.913531862154616,0.0014959128700940735,0.0,-5.59334421407965,346527.9885714512,1552828.9178285184,4.481106776482898,1552828.9178285184,4.481106776482898,0.85,0.1005532815653909,4.028046144702076,101325.0,128465.3703981458,1.2678546301322062,1.0,0.0,4.028046144702203,1.287021572355289,1.2873211064423582,3.1297425243079866,22743.85459131115,2319.227727237247,19332.27965532158,1971.3438998354773,0.85,0.8500001430147688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5007.368150995058,4632.441516551485,5.07452324392999,3.2982644195634596,-3.0468291877857285,6.345093607349188,3.984746277532002,3.5,1.138498936437715,0.6,0.0002327222016028824,1.0001908340847414,0.00023267779874811865,198.94790170335966,0.0,8.869847562147118e-06,25.137147991124934,0.00014127648872205829,7.773375400727737e-05,0.00015498844759560503,0.0006243006188108366,0.10055328156041111,0.07177759699115836,0.02877568456925275,0.10055328163821874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535925.8900097994,579.6739928476667,0.0,0.10055328156041111,0.07177759699471307,0.028775684570677813,0.3748400814028814,0.3748400814028814,0.15027357122707957,0.0,2.984279490192421e-11,6.443797167214086,2.984279490192421e-11,2.984279490192421e-11,6.42144945077996,2.984279490192421e-11,24124.254287254604,20505.61614416641,0.85,1.08006056889028,0.6768147316089026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274459688866129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.59655274831,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.243195404182,1565.8983213310833,0.3748400814028814,0.15027357122707957,6.112871282664199,3.984746277532002
1352.0,-30.03292874133582,3.301125393605958,34.98596515342604,23.637355409469478,4.458706687245995,-26.58376955333522,-40.12807494783772,1.0095474992453377,-5.592864109181903,-5.5928641091673965,39.959834741720144,42646.98348286172,25406.683114900163,25406.683114900163,68053.66659776188,77648.42270849929,77648.42270849929,25406.683114900163,103055.10582339946,103055.10582339946,103055.10582339946,127177.43743259207,127177.43743259207,0.0,0.0,91613.00251153208,56612.06927227408,38889.925821397774,24122.331609192603,63012.257430590376,20503.981867813713,1565.790615004705,0.0,0.8840161956617357,2.9136039871731207,0.0014959128700940735,0.0,-5.592864109181903,346534.5056754856,1552802.147093457,4.480945249785856,1552802.147093457,4.480945249785856,0.85,0.10054939874039961,4.028046144702076,101325.0,128465.26550438593,1.2678535949112848,1.0,0.0,4.028046144701908,1.2870211296324177,1.2873206064660625,3.1297436009092676,22743.78177917026,2319.2203024651903,19332.217528205194,1971.3375646326926,0.85,0.8500001326037377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5005.870414616851,4632.441516551485,5.075377708682614,3.301125393605958,-3.0463023889964904,6.347427782602448,3.98276003638176,3.5,1.1379314389662172,0.6,0.00023267779874811865,1.000190003653975,0.00023263359751455354,198.9494091843587,0.0,8.833854784887185e-06,25.03514446037028,0.00015011034350694547,7.772040383359485e-05,0.0001549573949145238,0.0006241755371785247,0.10054939873451604,0.07177727771419533,0.028772121020320722,0.10054939881829515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535922.8201158735,579.6749969590614,0.0,0.10054939873451604,0.07177727771839533,0.028772121022004292,0.37484326134384266,0.37484326134384266,0.15025690456041502,0.0,-1.4495071809506044e-11,6.43795328081228,-1.4495071809506044e-11,-1.4495071809506044e-11,6.4155195557992215,-1.4495071809506044e-11,24122.331609192603,20503.981867813713,0.85,1.080006801418355,0.6768045650457527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744461468543111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.49454921756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.205500744378,1565.790615004705,0.37484326134384266,0.15025690456041502,6.112871282664199,3.98276003638176
1353.0,-30.03474607343028,3.304013219049224,34.98552898337541,23.637410590332024,4.459048005005447,-26.58537127446297,-40.129578521568305,1.009673206038442,-5.592371479478913,-5.592371479460312,39.9592267235131,42645.35734081499,25403.460946808118,25403.460946808118,68048.81828762311,77647.25785876742,77647.25785876742,25403.460946808118,103050.71880557554,103050.71880557554,103050.71880557554,127171.16508432281,127171.16508432281,0.0,0.0,91612.7094616767,56611.31274641351,38890.440794736875,24120.446278747277,63010.88707348415,20502.379336935184,1565.6834879547046,0.0,0.8840209979778406,2.9136752765100673,0.0014959128700940735,0.0,-5.592371479478913,346541.1928954475,1552775.953339841,4.480783194534446,1552775.953339841,4.480783194534446,0.85,0.100545525681617,4.028046144702076,101325.0,128465.15966413255,1.2678525503491986,1.0,0.0,4.028046144702246,1.2870206309452425,1.2873200507719869,3.1297448136038875,22743.709026812205,2319.2128837892865,19332.152501496654,1971.330933753795,0.85,0.8499999924685231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5004.382242173895,4632.441516551485,5.076243124021018,3.304013219049224,-3.0457554042429296,6.349768623292153,3.9807868709171865,3.5,1.1373676774049104,0.6,0.00023263359751455354,1.000189219421015,0.0002325895870475583,198.9509104415117,0.0,8.793809303000155e-06,24.92165556470244,0.00015890415280994563,7.770716615664505e-05,0.00015492643135790849,0.0006240508145436741,0.10054552567602727,0.07177696381321758,0.0287685618628097,0.10054552575572513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535919.8163521054,579.675979438536,0.0,0.10054552567602727,0.07177696381720795,0.028768561864409046,0.3748464132989481,0.3748464132989481,0.15024023789374735,0.0,-1.858779796748422e-11,6.432083072457601,-1.858779796748422e-11,-1.858779796748422e-11,6.409568519405354,-1.858779796748422e-11,24120.446278747277,20502.379336935184,0.85,1.0799533453363965,0.6767934768333193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744324726837954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.38106032189,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.167905306396,1565.6834879547046,0.3748464132989481,0.15024023789374735,6.112871282664199,3.9807868709171865
1354.0,-30.03655579842485,3.3069270762025824,34.985102338255764,23.637477366160624,4.4594013243797574,-26.586964948057076,-40.13107322445137,1.00981047401171,-5.591866654003184,-5.591866653995864,39.95863178271086,42643.727616485376,25400.33714159693,25400.33714159693,68044.0647580823,77646.09140736911,77646.09140736911,25400.33714159693,103046.42854896604,103046.42854896604,103046.42854896604,127165.02600327361,127165.02600327361,0.0,0.0,91612.41659812587,56610.55441389579,38890.95798247786,24118.597454307568,63009.555436785435,20500.80783616143,1565.5769291106394,0.0,0.8840258154106466,2.9137457440096277,0.0014959128700940735,0.0,-5.591866654003184,346548.04577249294,1552750.3232937148,4.480620630344249,1552750.3232937148,4.480620630344249,0.85,0.100541662086098,4.028046144702076,101325.0,128465.05276603335,1.267851495346986,1.0,0.0,4.028046144704379,1.2870200775909368,1.2873194406436421,3.129746159237727,22743.63632070599,2319.2054698297575,19332.089340968687,1971.3244931723564,0.85,0.8499999326567051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5002.903482990848,4632.441516551485,5.077119162493226,3.3069270762025824,-3.0451887638707036,6.352115840073286,3.9788265739152484,3.5,1.1368075925472139,0.6,0.0002325895870475583,1.0001884300999913,0.00023254576842516138,198.95240543447886,0.0,8.755922477657661e-06,24.814284301681813,0.00016766007528760328,7.769400864604989e-05,0.0001548955784015084,0.0006239265374115941,0.10054166208054305,0.07177665507779084,0.02876500700275221,0.10054166215974243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535916.8771980909,579.6769407835143,0.0,0.10054166208054305,0.07177665508175649,0.02876500700434151,0.3748495373725794,0.3748495373725794,0.15022357122707963,0.0,-7.332801033044234e-12,6.426187969484488,-7.332801033044234e-12,-7.332801033044234e-12,6.403597647894344,-7.332801033044234e-12,24118.597454307568,20500.80783616143,0.85,1.0799007275388215,0.6767819153916719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744186703746025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.27368905887,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.13040046206,1565.5769291106394,0.3748495373725794,0.15022357122707963,6.112871282664199,3.9788265739152484
1355.0,-30.038357864351767,3.3098661650330845,34.9846850028784,23.637555457558506,4.459766339008088,-26.588550557817253,-40.13256293311713,1.0099590324735588,-5.591349957314719,-5.591349957320784,39.95804962546214,42642.11020379585,25397.309340339914,25397.309340339914,68039.41954413576,77644.9235195807,77644.9235195807,25397.309340339914,103042.23285992061,103042.23285992061,103042.23285992061,127159.01720818384,127159.01720818384,0.0,0.0,91612.12394177077,56609.8100233179,38891.45990939208,24116.784348263227,63008.2442576553,20499.266696023744,1565.4709288465851,0.0,0.8840306473522905,2.9138154012023474,0.0014959128700940735,0.0,-5.591349957314719,346555.0599084164,1552725.2442702844,4.480457577738501,1552725.2442702844,4.480457577738501,0.8500000000000001,0.10053780767840753,4.028046144702076,101325.0,128464.94581225808,1.2678504397952932,1.0,0.0,4.02804614470301,1.28701947083816,1.2873187773513772,3.1297476347260287,22743.563666038048,2319.1980611154727,19332.028318738296,1971.318270636588,0.85,0.8499999649397932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5001.4339897869095,4632.441516551485,5.078005506461156,3.3098661650330845,-3.044602987945673,6.354469152978758,3.9768789428549267,3.5,1.136251126529979,0.6,0.00023254576842516138,1.0001876353328585,0.00023250214280820527,198.95389412008012,0.0,8.717820328692356e-06,24.70630281151414,0.00017637789561629564,7.76808971477806e-05,0.00015486487127738078,0.0006238028476986369,0.10053780767296189,0.07177635132100461,0.028761456351957277,0.10053780774920712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535914.0012018671,579.6778814690127,0.0,0.10053780767296189,0.07177635132489239,0.028761456353515145,0.3748526337172858,0.3748526337172858,0.1502069045604128,0.0,6.0822458181064576e-12,6.420269433499129,6.0822458181064576e-12,6.0822458181064576e-12,6.3976085488045555,6.0822458181064576e-12,24116.784348263227,20499.266696023744,0.85,1.0798494759813781,0.6767703291242712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744047438498995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.1657075687,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.092987435557,1565.4709288465851,0.3748526337172858,0.1502069045604128,6.112871282664199,3.9768789428549267
1356.0,-30.040152412715234,3.312829704629134,34.984276766854194,23.637644585128896,4.460142707864331,-26.59012826529735,-40.13404003400353,1.0101185604463536,-5.59082170899336,-5.590821708938295,39.95747996112079,42640.473222760345,25394.375248473938,25394.375248473938,68034.84847123429,77643.75430005508,77643.75430005508,25394.375248473938,103038.12954852902,103038.12954852902,103038.12954852902,127153.1357236137,127153.1357236137,0.0,0.0,91611.83151612493,56609.04766715635,38891.982054409535,24115.006175084683,63006.98822949422,20497.75524882198,1565.3654775070534,0.0,0.884035493208334,2.9138842603410353,0.0014959128700940735,0.0,-5.59082170899336,346562.2309725205,1552700.7037329804,4.480294056786866,1552700.7037329804,4.480294056786866,0.85,0.10053396219483526,4.028046144702076,101325.0,128464.8345714236,1.2678493419336156,1.0,0.0,4.028046144703637,1.2870188121914712,1.2873180624016023,3.129749236410399,22743.491068645835,2319.190658241687,19331.96526421031,1971.3118408641392,0.85,0.8499999057251746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4999.973618576738,4632.441516551485,5.078901847426656,3.312829704629134,-3.0439985860372603,6.356828290666394,3.9749437797791325,3.5,1.1356982227940378,0.6,0.00023250214280820527,1.0001868552665392,0.00023245870667461024,198.9553766149645,0.0,8.679486376808596e-06,24.59766439187556,0.00018505738199310422,7.766789863523354e-05,0.00015483424417297173,0.0006236794803087986,0.10053396218904978,0.07177605236595265,0.02875790982309713,0.10053396226730744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535911.1869273253,579.6788019648724,0.0,0.10053396218904978,0.07177605237008317,0.028757909824752098,0.37485570252718076,0.37485570252718076,0.15019023789374683,0.0,-5.5081272876122966e-11,6.414328874860757,-5.5081272876122966e-11,-5.5081272876122966e-11,6.391602437692313,-5.5081272876122966e-11,24115.006175084683,20497.75524882198,0.85,1.079798453838593,0.6767578394232768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274390696938721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.057069149065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.05566752154,1565.3654775070534,0.37485570252718076,0.15019023789374683,6.112871282664199,3.9749437797791325
1357.0,-30.041939243752672,3.315816933217321,34.983877424464225,23.637744539324217,4.460530208582226,-26.591697912967884,-40.13551214067263,1.0102888777974695,-5.590282200254364,-5.590282200264122,39.956922504873575,42638.84880992541,25391.53256941753,25391.53256941753,68030.38137934294,77642.58390783914,77642.58390783914,25391.53256941753,103034.11647725667,103034.11647725667,103034.11647725667,127147.37862752091,127147.37862752091,0.0,0.0,91611.53930915365,56608.299216313964,38892.4889920441,24113.26215026424,63005.751142308334,20496.272827724602,1565.2605639741619,0.0,0.884040352511097,2.9139523355027594,0.0014959128700940735,0.0,-5.590282200254364,346569.5550190463,1552676.6893901748,4.480130083281104,1552676.6893901748,4.480130083281104,0.85,0.10053012536968879,4.028046144702076,101325.0,128464.72411005445,1.2678482517646628,1.0,0.0,4.028046144704934,1.2870181025039409,1.2873172966430588,3.129750962216743,22743.41852554161,2319.1832609037347,19331.909344831656,1971.306138674436,0.85,0.8500001582049456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4998.522228577987,4632.441516551485,5.079807872864272,3.315816933217321,-3.043376040802301,6.3591929740196225,3.9730208911656626,3.5,1.1351488260473321,0.6,0.00023245870667461024,1.0001860543639356,0.00023241546476314496,198.95685275385864,0.0,8.641852318097365e-06,24.49100946948793,0.00019369923431120158,7.765494607263972e-05,0.00015480376060197053,0.0006235566910781505,0.10053012536387029,0.07177575803690094,0.02875436732696936,0.10053012544043623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535908.4329671776,579.679702731488,0.0,0.10053012536387029,0.0717757580410552,0.028754367328633595,0.37485874402749503,0.37485874402749503,0.150173571227077,0.0,9.777068044058979e-12,6.408367712932545,9.777068044058979e-12,9.777068044058979e-12,6.385580824513738,9.777068044058979e-12,24113.26215026424,20496.272827724602,0.85,1.0797487554062437,0.6767453452561641,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743765333785386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.950414226674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.018438140512,1565.2605639741619,0.37485874402749503,0.150173571227077,6.112871282664199,3.9730208911656626
1358.0,-30.04371862247968,3.3188271065774435,34.98348677478195,23.637855040747695,4.460928500990196,-26.59325977323881,-40.136979218199826,1.0104696517494032,-5.589731763569432,-5.589731763570861,39.956376984809395,42637.23597565789,25388.77919678532,25388.77919678532,68026.0151724432,77641.41241941926,77641.41241941926,25388.77919678532,103030.19161620457,103030.19161620457,103030.19161620457,127141.74318257501,127141.74318257501,0.0,0.0,91611.24736753006,56607.563780100325,38892.981763810814,24111.551566370443,63004.53333018126,20494.818831414876,1565.156181827007,0.0,0.8840452245305115,2.9140196347783807,0.0014959128700940735,0.0,-5.589731763569432,346577.02754206286,1552653.189511753,4.47996568186653,1552653.189511753,4.47996568186653,0.85,0.10052629698852437,4.028046144702076,101325.0,128464.61437247452,1.267847168738954,1.0,0.0,4.028046144701355,1.2870173433281336,1.287316481634778,3.1297528083699637,22743.346048312425,2319.1758702831676,19331.842922221043,1971.299365453141,0.85,0.8499999464087423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4997.079682243982,4632.441516551485,5.080723304653063,3.3188271065774435,-3.0427358576525805,6.361562964230024,3.9711100879641474,3.5,1.1346028822754708,0.6,0.00023241546476314496,1.0001852810247172,0.0002323724105647995,198.9583227554521,0.0,8.603274612192814e-06,24.381680250954435,0.00020230250892339438,7.764203974660743e-05,0.00015477342501653754,0.0006234344979401999,0.10052629698247402,0.07177546819521714,0.028750828787256873,0.10052629706006827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535905.7379778974,579.6805842084042,0.0,0.10052629698247402,0.07177546819953708,0.028750828788987298,0.3748617584698393,0.3748617584698393,0.1501569045604117,0.0,1.4210854715202004e-12,6.402387274269188,1.4210854715202004e-12,1.4210854715202004e-12,6.379544585606368,1.4210854715202004e-12,24111.551566370443,20494.818831414876,0.85,1.0797003259423634,0.6767328273382074,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743622568151793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.84108500814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.981303544973,1565.156181827007,0.3748617584698393,0.1501569045604117,6.112871282664199,3.9711100879641474
1359.0,-30.04549022837049,3.3218594990241144,34.983104621378104,23.63797581000256,4.461337332453054,-26.594813583125834,-40.13842995101584,1.0106606872086135,-5.589170663790071,-5.589170663806146,39.955843130009185,42635.588912141066,25386.11290639939,25386.11290639939,68021.70181854046,77640.24003757234,77640.24003757234,25386.11290639939,103026.35294397172,103026.35294397172,103026.35294397172,127136.22661790146,127136.22661790146,0.0,0.0,91610.95566089575,56606.79515536537,38893.51167281153,24109.873673929727,63003.385346741255,20493.392622840267,1565.0523198568792,0.0,0.8840501088849217,2.914086172733749,0.0014959128700940735,0.0,-5.589170663790071,346584.64495347743,1552630.1924077068,4.4798008654310655,1552630.1924077068,4.4798008654310655,0.85,0.10052247680250494,4.028046144702076,101325.0,128464.49734132637,1.2678460137313237,1.0,0.0,4.02804614470305,1.2870165355935435,1.287315618298098,3.1297547726101516,22743.273629421517,2319.1684856114493,19331.784165271965,1971.293373911781,0.85,0.8500000694826831,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4995.645844931465,4632.441516551485,5.081647837817788,3.3218594990241144,-3.0420784873745412,6.363937986398655,3.9692111851498137,3.5,1.1340603386142325,0.6,0.0002323724105647995,1.0001844742731112,0.00023232955173962006,198.95978635470306,0.0,8.56599109039404e-06,24.276018750176707,0.00021086850001378842,7.762927916012604e-05,0.00015474313140467346,0.0006233124738737216,0.10052247679632739,0.07177518267916275,0.028747294117164646,0.10052247687297902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535903.1006208616,579.6814468335494,0.0,0.10052247679632739,0.07177518268357366,0.02874729411893127,0.3748647461222445,0.3748647461222445,0.15014023789374562,0.0,1.6086687537608668e-11,6.396388929554973,1.6086687537608668e-11,1.6086687537608668e-11,6.3734953995149795,1.6086687537608668e-11,24109.873673929727,20493.392622840267,0.85,1.0796515368845774,0.6767190156131241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274347870810404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.735423507365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.944258683016,1565.0523198568792,0.3748647461222445,0.15014023789374562,6.112871282664199,3.9692111851498137
1360.0,-30.047254368097068,3.3249134018643756,34.98273077224723,23.638106637541227,4.461756422384761,-26.59635964642387,-40.13987942654637,1.0108617007115068,-5.588599205796072,-5.588599205811965,39.95532067641097,42633.96918978337,25383.531659168428,25383.531659168428,68017.5008489518,77639.06681357312,77639.06681357312,25383.531659168428,103022.59847274155,103022.59847274155,103022.59847274155,127130.82623949938,127130.82623949938,0.0,0.0,91610.66425237365,56606.055098068966,38894.01017144965,24108.227766757824,63002.23793820747,20491.99360174415,1564.948970300383,0.0,0.8840550049588982,2.9141519595483873,0.0014959128700940735,0.0,-5.588599205796072,346592.4031216898,1552607.6866896136,4.479635654750597,1552607.6866896136,4.479635654750597,0.85,0.1005186646003254,4.028046144702076,101325.0,128464.38654590066,1.267844920265489,1.0,0.0,4.0280461447034375,1.2870156806152029,1.2873147079582221,3.129756851739864,22743.20128453975,2319.161108486563,19331.71987940091,1971.2868185772827,0.85,0.8499999466892165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4994.220585150687,4632.441516551485,5.082581200886734,3.3249134018643756,-3.0414044030249463,6.366317804889322,3.967324002048855,3.5,1.13352114344253,0.6,0.00023232955173962006,1.0001836994238005,0.00023228688077346556,198.96124380472187,0.0,8.527182701115074e-06,24.16603577496012,0.0002193956827149035,7.761653156912879e-05,0.00015471302017049126,0.0006231911844329618,0.10051866459434891,0.07177490135462403,0.028743763239724888,0.10051866466911279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535900.5195913407,579.6822910337705,0.0,0.10051866459434891,0.07177490135889152,0.028743763241433875,0.37486770726943885,0.37486770726943885,0.1501235712270803,0.0,1.5916157281026244e-11,6.390373934054651,1.5916157281026244e-11,1.5916157281026244e-11,6.367433982194314,1.5916157281026244e-11,24108.227766757824,20491.99360174415,0.85,1.0796045200118651,0.6767056311808911,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743333788372173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.625440532145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.907310224255,1564.948970300383,0.37486770726943885,0.1501235712270803,6.112871282664199,3.967324002048855
1361.0,-30.049010765285754,3.327988123686825,34.98236503980977,23.638247313816123,4.462185510722103,-26.59789774057238,-40.14132013600317,1.0110724860085585,-5.5880176576968665,-5.588017657714511,39.95480936886419,42632.34651741707,25381.03338130599,25381.03338130599,68013.37989872307,77637.8929292233,77637.8929292233,25381.03338130599,103018.92631052929,103018.92631052929,103018.92631052929,127125.5394675432,127125.5394675432,0.0,0.0,91610.3731056976,56605.31293751699,38894.51129797845,24106.613157013915,63001.12445499237,20490.621183461826,1564.846124213737,0.0,0.8840599122960822,2.9142170070696647,0.0014959128700940735,0.0,-5.5880176576968665,346600.2984141338,1552585.6613468933,4.479470065232873,1552585.6613468933,4.479470065232873,0.85,0.10051486016706852,4.028046144702076,101325.0,128464.27346775508,1.2678438042709606,1.0,0.0,4.028046144701354,1.2870147793770659,1.2873137515896667,3.129759043366782,22743.129004663704,2319.1537379904153,19331.659258160696,1971.2806369311331,0.85,0.8499999825967899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4992.803774241735,4632.441516551485,5.083523112253826,3.327988123686825,-3.0407140452812205,6.368702168968046,3.9654483619040404,3.5,1.1329852462582972,0.6,0.00023228688077346556,1.0001828957594632,0.00023224440425676795,198.96269487693866,0.0,8.489868500448686e-06,24.060287330271574,0.00022788555121535216,7.760386299027005e-05,0.0001546830177831955,0.0006230703334324833,0.1005148601605432,0.07177462408434915,0.028740236076194053,0.10051486023802628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535897.993628634,579.6831172214976,0.0,0.1005148601605432,0.07177462408900868,0.02874023607805984,0.3748706422034203,0.3748706422034203,0.15010690456041473,0.0,1.7621459846850485e-11,6.384343566442681,1.7621459846850485e-11,1.7621459846850485e-11,6.36136177786625,1.7621459846850485e-11,24106.613157013915,20490.621183461826,0.85,1.0795581902242304,0.6766918350461089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743187842872448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.51969208746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.870452284118,1564.846124213737,0.3748706422034203,0.15010690456041473,6.112871282664199,3.9654483619040404
1362.0,-30.050760031946286,3.331082989080447,34.98200724049079,23.63839748958128,4.462624282365924,-26.599428447777516,-40.14275211431084,1.0112926981972794,-5.587426318174664,-5.587426318177004,39.954308948801696,42630.718589821416,25378.61615276521,25378.61615276521,68009.33474258662,77636.71832262939,77636.71832262939,25378.61615276521,103015.3344753946,103015.3344753946,103015.3344753946,127120.3636131564,127120.3636131564,0.0,0.0,91610.08227980945,56604.56673525161,38895.017271730925,24105.029137761805,63000.04640949273,20489.274767097533,1564.74377341628,0.0,0.8840648302933549,2.9142813261612015,0.0014959128700940735,0.0,-5.587426318174664,346608.32678303745,1552564.1052279964,4.479304117237315,1552564.1052279964,4.479304117237315,0.85,0.10051106329868534,4.028046144702076,101325.0,128464.15866365065,1.2678426712425428,1.0,0.0,4.0280461446999665,1.287013833484801,1.2873127508069613,3.129761343586712,22743.056804426244,2319.1463756151434,19331.602648456046,1971.274864347769,0.85,0.8500001919132409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4991.395286465965,4632.441516551485,5.084473317827311,3.331082989080447,-3.040007870803598,6.371090859884045,3.963584091990253,3.5,1.132452597711501,0.6,0.00023224440425676795,1.0001821557974997,0.00023220210729673222,198.96414007673715,0.0,8.451242231142177e-06,23.95082048305693,0.00023633679344649435,7.759127308135445e-05,0.0001546531311754135,0.0006229499487972287,0.10051106329236377,0.07177435074110365,0.028736712551260115,0.10051106336747866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535895.5214551766,579.6839258146798,0.0,0.10051106329236377,0.07177435074561786,0.02873671255306748,0.37487355122425975,0.37487355122425975,0.15009023789374906,0.0,2.3305801732931286e-12,6.378298875004759,2.3305801732931286e-12,2.3305801732931286e-12,6.35527885381947,2.3305801732931286e-12,24105.029137761805,20489.274767097533,0.85,1.079512454650178,0.6766775743739436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743040904693481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.410225240244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.83369064817,1564.74377341628,0.37487355122425975,0.15009023789374906,6.112871282664199,3.963584091990253
1363.0,-30.052501648350404,3.334197339560452,34.98165719482257,23.63855702513831,4.463072584928423,-26.600951315745977,-40.14417532654477,1.0115222523240217,-5.586825423097139,-5.58682542309717,39.9538191686566,42629.087403913145,25376.2779423995,25376.2779423995,68005.36534631264,77635.54317897037,77635.54317897037,25376.2779423995,103011.82112136987,103011.82112136987,103011.82112136987,127115.29614479386,127115.29614479386,0.0,0.0,91609.79168648372,56603.81790148272,38895.52642777889,24103.475023424,62999.00145120289,20487.953769910397,1564.641907455892,0.0,0.8840697586339951,2.9143449309889315,0.0014959128700940735,0.0,-5.586825423097139,346616.4850332943,1552543.0076537887,4.47913782145895,1552543.0076537887,4.47913782145895,0.85,0.10050727377525082,4.028046144702076,101325.0,128464.04218926343,1.2678415217297156,1.0,0.0,4.028046144699377,1.2870128433682226,1.2873117060208572,3.1297637513549086,22742.984661924573,2319.1390191272835,19331.541148629763,1971.2685931107733,0.85,0.8500001840564877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4989.994998739819,4632.441516551485,5.085431538269691,3.334197339560452,-3.039286285439758,6.37348362500021,3.9617310232568075,3.5,1.131923149501945,0.6,0.00023220210729673222,1.0001813616774766,0.00023216000236925955,198.96557897449708,0.0,8.415578281368791e-06,23.849748849399155,0.00024475237172786316,7.757876211456507e-05,0.00015462334518216714,0.0006228299694419667,0.10050727376859617,0.07177408118393025,0.028733192584665924,0.10050727384558163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535893.1018477572,579.6847172134812,0.0,0.10050727376859617,0.07177408118868245,0.02873319258656837,0.3748764346253617,0.3748764346253617,0.15007357122708226,0.0,5.684341886080802e-14,6.372240970308553,5.684341886080802e-14,5.684341886080802e-14,6.349186692609635,5.684341886080802e-14,24103.475023424,20487.953769910397,0.85,1.0794673531292005,0.6766629061086363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742893006157567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.309153606584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.797013313895,1564.641907455892,0.3748764346253617,0.15007357122708226,6.112871282664199,3.9617310232568075
