time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1364.0,-30.054235188860456,3.3373305323472744,34.981314728188416,23.638725780788832,4.463530140132039,-26.602465989031064,-40.1455934747122,1.011760940302799,-5.586215236776013,-5.586215236787476,39.95333981074065,42627.47024490285,25374.016865581176,25374.016865581176,68001.48711048403,77634.36787252515,77634.36787252515,25374.016865581176,103008.38473810632,103008.38473810632,103008.38473810632,127110.33502574576,127110.33502574576,0.0,0.0,91609.50141613952,56603.08346368722,38896.019947169225,24101.950287639436,62997.97023480866,20486.65774449352,1564.5405223550426,0.0,0.8840746967434018,2.914407825935504,0.0014959128700940735,0.0,-5.586215236776013,346624.769583485,1552522.3592330927,4.478971197293983,1552522.3592330927,4.478971197293983,0.85,0.10050349144014195,4.028046144702076,101325.0,128463.92443432602,1.2678403595788406,1.0,0.0,4.028046144703964,1.2870118099785655,1.2873106181988723,3.129766264358647,22742.912599606076,2319.131670815832,19331.474968281564,1971.2618445933692,0.85,0.8499999674015544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4988.60279086991,4632.441516551485,5.0863975203679175,3.3373305323472744,-3.0385497096046903,6.375880241951965,3.9598889906334094,3.5,1.1313968544666884,0.6,0.00023216000236925955,1.0001805231956828,0.00023211809966813162,198.96701121831475,0.0,8.37743127227958e-06,23.741640225640328,0.0002531298030001427,7.756629751936968e-05,0.00015459370484988987,0.0006227105768158095,0.10050349143344467,0.07177381531851422,0.028729676114930443,0.100503491509441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535890.7337307754,579.6854917697826,0.0,0.10050349143344467,0.07177381532329702,0.02872967611684494,0.374879292699275,0.374879292699275,0.15005690456041537,0.0,1.1482370609883219e-11,6.366171216651992,1.1482370609883219e-11,1.1482370609883219e-11,6.343087617920503,1.1482370609883219e-11,24101.950287639436,20486.65774449352,0.85,1.0794234616929095,0.6766483124141931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274274417877641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.20104498283,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.76043093087,1564.5405223550426,0.374879292699275,0.15005690456041537,6.112871282664199,3.9598889906334094
1365.0,-30.05596131595607,3.3404819398390933,34.98097966955198,23.638903442211472,4.4639966658633465,-26.60397309212108,-40.14699911987407,1.0120084420281863,-5.585596023893004,-5.585596023915971,39.952870630061646,42625.83324669808,25371.83110098167,25371.83110098167,67997.66434767975,77633.19233011028,77633.19233011028,25371.83110098167,103005.02343109195,103005.02343109195,103005.02343109195,127105.47767606733,127105.47767606733,0.0,0.0,91609.21154967522,56602.330010935446,38896.5350430442,24100.454244975386,62996.989288019584,20485.38610822908,1564.439609038772,0.0,0.8840796441456296,2.9144700236305376,0.0014959128700940735,0.0,-5.585596023893004,346633.1768470037,1552502.1494001916,4.478804260809207,1552502.1494001916,4.478804260809207,0.85,0.10049971609586907,4.028046144702076,101325.0,128463.80595559943,1.2678391902847217,1.0,0.0,4.0280461447024924,1.2870107347976436,1.2873094888362895,3.1297688789949407,22742.84063755453,2319.124332728764,19331.413416033844,1971.2555680108746,0.85,0.8499999504948601,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4987.218545299883,4632.441516551485,5.087371020644946,3.3404819398390933,-3.0377985585022107,6.378280498341304,3.9580578326900353,3.5,1.1308736664828671,0.6,0.00023211809966813162,1.000179753674164,0.0002320763830855853,198.96843735528486,0.0,8.337255205397835e-06,23.627781252097463,0.0002614670582055406,7.755394464458226e-05,0.00015456415502354936,0.000622591548751742,0.10049971608916265,0.07177355302140424,0.028726163067758412,0.1004997161642014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535888.4158937595,579.6862498795773,0.0,0.10049971608916265,0.07177355302619372,0.028726163069675344,0.3748821257539974,0.3748821257539974,0.1500402378937492,0.0,2.2964741219766438e-11,6.360090702516459,2.2964741219766438e-11,2.2964741219766438e-11,6.336981614587955,2.2964741219766438e-11,24100.454244975386,20485.38610822908,0.85,1.0793795880751902,0.6766328633867654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274259445330952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.08718600929,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.723952281038,1564.439609038772,0.3748821257539974,0.1500402378937492,6.112871282664199,3.9580578326900353
1366.0,-30.057680096267504,3.3436509494269595,34.98065185140355,23.63908983478325,4.464471981557108,-26.605472703045507,-40.14839977081863,1.0122645883349364,-5.584968035435111,-5.584968035485481,39.952411387226725,42624.207556332505,25369.718849455865,25369.718849455865,67993.92640578837,77632.01650593142,77632.01650593142,25369.718849455865,103001.73535538728,103001.73535538728,103001.73535538728,127100.72157924561,127100.72157924561,0.0,0.0,91608.92199472549,56601.588478761885,38897.03723995956,24098.986223858323,62996.02346381788,20484.138290279574,1564.339158215994,0.0,0.8840846004156139,2.914531537043093,0.0014959128700940735,0.0,-5.584968035435111,346641.7034230213,1552482.367828814,4.478637026354141,1552482.367828814,4.478637026354141,0.85,0.10049594754616546,4.028046144702076,101325.0,128463.68697578799,1.26783801604528,1.0,0.0,4.028046144698248,1.2870096186531117,1.2873083187402288,3.129771593251594,22742.768752839376,2319.117002527813,19331.352168086127,1971.249322458345,0.85,0.8499999440777262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4985.842147013545,4632.441516551485,5.088351797228877,3.3436509494269595,-3.037033232202934,6.380684181629894,3.9562373915039792,3.5,1.1303535404297083,0.6,0.0002320763830855853,1.0001789910599437,0.00023203485092167497,198.96985744022697,0.0,8.300283241041412e-06,23.523002705111363,0.00026976734144658197,7.754163746835415e-05,0.00015453474561723116,0.000622473086306004,0.10049594753878928,0.07177329416949418,0.0287226533692951,0.10049594761841175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535886.147153902,579.6869919297977,0.0,0.10049594753878928,0.07177329417476219,0.028722653371403273,0.37488493409406215,0.37488493409406215,0.15002357122708365,0.0,5.03632691106759e-11,6.354000320364776,5.03632691106759e-11,5.03632691106759e-11,6.330868817918656,5.03632691106759e-11,24098.986223858323,20484.138290279574,0.85,1.0793368004385397,0.6766174309528277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742443859789454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.9824074623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.687564361924,1564.339158215994,0.37488493409406215,0.15002357122708365,6.112871282664199,3.9562373915039792
1367.0,-30.05939125476519,3.3468369631098236,34.98033111047388,23.639284644182794,4.464955780815166,-26.606964604872985,-40.14979169061405,1.0125291309229316,-5.5843315177261275,-5.584331517726621,39.9519618706863,42622.57855246119,25367.678358056328,25367.678358056328,67990.25691051752,77630.84063746328,77630.84063746328,25367.678358056328,102998.51899551961,102998.51899551961,102998.51899551961,127096.06468303697,127096.06468303697,0.0,0.0,91608.63275350143,56600.84391605673,38897.54315271633,24097.545687517355,62995.088840233686,20482.91383438975,1564.239164617424,0.0,0.8840895650498135,2.9145923726081144,0.0014959128700940735,0.0,-5.5843315177261275,346650.3459738656,1552463.0053958413,4.4784695109258115,1552463.0053958413,4.4784695109258115,0.85,0.10049218563360153,4.028046144702076,101325.0,128463.56794030046,1.2678368412563579,1.0,0.0,4.0280461447019436,1.287008462714309,1.2873071090781167,3.129774404285502,22742.696946009546,2319.109680268955,19331.291473949914,1971.243133378872,0.85,0.8499999591007961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4984.473483515374,4632.441516551485,5.089339614695953,3.3468369631098236,-3.0362541221172075,6.383091085227031,3.954427512629384,3.5,1.129836432179824,0.6,0.00023203485092167497,1.0001781997697596,0.00023199350973165505,198.97127124567402,0.0,8.26364873242559e-06,23.41918050769412,0.00027803099017900755,7.752940879942688e-05,0.00015450544212224809,0.0006223550504760112,0.10049218562629862,0.07177303866812523,0.02871914695817339,0.10049218570458325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535883.9264659607,579.6877182623898,0.0,0.10049218562629862,0.07177303867334107,0.02871914696026046,0.3748877180100651,0.3748877180100651,0.15000690456041954,0.0,5.115907697472721e-13,6.34790109834762,5.115907697472721e-13,5.115907697472721e-13,6.324750808446652,5.115907697472721e-13,24097.545687517355,20482.91383438975,0.85,1.0792945634691054,0.6766016103344078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742292427530693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.87858526488,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.65126608582,1564.239164617424,0.3748877180100651,0.15000690456041954,6.112871282664199,3.954427512629384
1368.0,-30.06109435750778,3.3500393983813788,34.98001728723663,23.6394879402593,4.46544796737134,-26.608448416860963,-40.151178546342976,1.012802026724492,-5.583686657636804,-5.58368665763711,39.9515218628833,42620.96355026428,25365.707767413354,25365.707767413354,67986.67131767762,77629.66498597388,77629.66498597388,25365.707767413354,102995.37275338723,102995.37275338723,102995.37275338723,127091.5047828721,127091.5047828721,0.0,0.0,91608.34387205742,56600.11337889169,38898.033881295254,24096.132029484874,62994.165910780124,20481.712225062143,1564.139617872372,0.0,0.8840945378761811,2.9146525443448796,0.0014959128700940735,0.0,-5.583686657636804,346659.1019689526,1552444.0527175853,4.478301720335689,1552444.0527175853,4.478301720335689,0.85,0.10048843015867184,4.028046144702076,101325.0,128463.44896048903,1.2678356670169162,1.0,0.0,4.028046144702121,1.2870072671700699,1.2873058600472733,3.129777311637973,22742.625228498466,2319.1023671180747,19331.235870402354,1971.2374633949773,0.85,0.8500001946203929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4983.112444765027,4632.441516551485,5.090334213521737,3.3500393983813788,-3.035461571845328,6.3855009702267065,3.952628045006093,3.5,1.1293222985731695,0.6,0.00023199350973165505,1.0001773632513418,0.00023195236990517223,198.9726784128489,0.0,8.22570913307181e-06,23.31165968312551,0.00028625669931207936,7.751722639398733e-05,0.00015447628333766772,0.000622237597546198,0.100488430151568,0.07177278639099463,0.02871564376057337,0.10048843022653133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535881.7527550149,579.6884292289926,0.0,0.100488430151568,0.07177278639606847,0.028715643762603372,0.3748904777902787,0.3748904777902787,0.14999023789375193,0.0,2.8421709430404007e-13,6.341794205769645,2.8421709430404007e-13,2.8421709430404007e-13,6.318629435578089,2.8421709430404007e-13,24096.132029484874,20481.712225062143,0.85,1.0792534568037377,0.6765858859156765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274214018514802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.77106444031,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.615063207373,1564.139617872372,0.3748904777902787,0.14999023789375193,6.112871282664199,3.952628045006093
1369.0,-30.062790084414917,3.3532576851846776,34.97971022597647,23.63969930391761,4.465948221679414,-26.609924782658517,-40.15255293399093,1.0130829199229379,-5.583033751677192,-5.583033751666706,39.951091155730545,42619.32862003341,25363.805583604062,25363.805583604062,67983.13420363747,77628.48948798976,77628.48948798976,25363.805583604062,102992.29507159382,102992.29507159382,102992.29507159382,127087.03980578203,127087.03980578203,0.0,0.0,91608.05543403723,56599.36339267938,38898.54671261984,24094.744734188203,62993.29144680804,20480.533024059972,1564.0405159940346,0.0,0.8840995181176796,2.9147120549601957,0.0014959128700940735,0.0,-5.583033751677192,346667.9673888518,1552425.5008213064,4.4781336808081145,1552425.5008213064,4.4781336808081145,0.85,0.10048468100078409,4.028046144702076,101325.0,128463.32574929454,1.2678344510169706,1.0,0.0,4.0280461447017695,1.2870060336694429,1.2873045733105057,3.1297803112993385,22742.553621071485,2319.0950651926487,19331.167742437276,1971.2305162759226,0.85,0.8499998753229944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4981.758923401514,4632.441516551485,5.091335404541378,3.3532576851846776,-3.034655998515159,6.3879136836998365,3.9508388412515285,3.5,1.1288110975004366,0.6,0.00023195236990517223,1.000176597513948,0.00023191141492584017,198.97407950328858,0.0,8.185701464727637e-06,23.198277951038122,0.000294442400776807,7.750515525657512e-05,0.00015444721464859712,0.0006221205075252556,0.10048468099372755,0.07177253726878387,0.02871214372494368,0.10048468106773249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535879.6249929421,579.6891251659438,0.0,0.10048468099372755,0.07177253727382407,0.02871214372696002,0.3748932137303653,0.3748932137303653,0.1499735712270845,0.0,-1.0459189070388675e-11,6.335680581515362,-1.0459189070388675e-11,-1.0459189070388675e-11,6.3125045030650995,-1.0459189070388675e-11,24094.744734188203,20480.533024059972,0.85,1.0792122882012425,0.676569324148135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274198716051423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.657682708224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.57896467394,1564.0405159940346,0.3748932137303653,0.1499735712270845,6.112871282664199,3.9508388412515285
1370.0,-30.064478380873858,3.356491267700688,34.979409774060386,23.639918595459335,4.466456376905756,-26.611393669878563,-40.15392613420261,1.0133716659102951,-5.582373001334361,-5.582373001312182,39.950669527542615,42617.72104739402,25361.970098078844,25361.970098078844,67979.69114547287,77627.31413782231,77627.31413782231,25361.970098078844,102989.28423590116,102989.28423590116,102989.28423590116,127082.66739254775,127082.66739254775,0.0,0.0,91607.76734334139,56598.640949475994,38899.029326517106,24093.383156646592,62992.4124831637,20479.375683149603,1563.9418479933975,0.0,0.8841045055416863,2.9147709196363727,0.0014959128700940735,0.0,-5.582373001334361,346676.93950420304,1552407.3401462312,4.477965400197639,1552407.3401462312,4.477965400197639,0.85,0.10048093796101705,4.028046144702076,101325.0,128463.2081613854,1.2678332905145364,1.0,0.0,4.0280461447023,1.2870047629256516,1.2873032495599497,3.1297834015356867,22742.48209987101,2319.0877720598787,19331.11419433824,1971.2250558894464,0.85,0.8500001938859559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4980.412814071074,4632.441516551485,5.092342953263655,3.356491267700688,-3.033837746469932,6.39032901417062,3.949059756767826,3.5,1.1283027876479503,0.6,0.00023191141492584017,1.0001758260570195,0.00023187064602441115,198.97547447164192,0.0,8.148979313672039e-06,23.094207374946556,0.000302591380090479,7.749309628398053e-05,0.00015441831864185964,0.0006220041130767194,0.10048093795415483,0.07177229117622012,0.028708646777934704,0.10048093802516862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535877.542084445,579.6898064315463,0.0,0.10048093795415483,0.07177229118112176,0.028708646779895295,0.37489592611870043,0.37489592611870043,0.14995690456041658,0.0,-2.2168933355715126e-11,6.32956101594641,-2.2168933355715126e-11,-2.2168933355715126e-11,6.306376392966513,-2.2168933355715126e-11,24093.383156646592,20479.375683149603,0.85,1.0791726886732929,0.6765532445480584,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741833380905652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.553612132135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.542957132984,1563.9418479933975,0.37489592611870043,0.14995690456041658,6.112871282664199,3.949059756767826
1371.0,-30.066158704103852,3.359739603779396,34.97911578289141,23.640145710110687,4.4669722043497515,-26.612854612997662,-40.15528672663493,1.0136681132437813,-5.581704612262854,-5.581704612264383,39.95025679057579,42616.09585153163,25360.199670555005,25360.199670555005,67976.29552208664,77626.13926500452,77626.13926500452,25360.199670555005,102986.33893555953,102986.33893555953,102986.33893555953,127078.38576482041,127078.38576482041,0.0,0.0,91607.47961674299,56597.900620802946,38899.53221771116,24092.04682926089,62991.57904697205,20478.239804871755,1563.8436089528745,0.0,0.8841094997687867,2.9148291446769785,0.0014959128700940735,0.0,-5.581704612262854,346686.0155288799,1552389.5625963658,4.477796891311434,1552389.5625963658,4.477796891311434,0.85,0.10047720089731466,4.028046144702076,101325.0,128463.08266747104,1.2678320519858972,1.0,0.0,4.028046144703073,1.2870034556472922,1.2873018895059531,3.1297865806243617,22742.410669061115,2319.0804881443833,19331.05291209743,1971.2188068399946,0.85,0.8500001689968376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4979.074013854063,4632.441516551485,5.093356636192054,3.359739603779396,-3.033007158106218,6.392746761885614,3.94729065030213,3.5,1.1277973286577514,0.6,0.00023187064602441115,1.0001749980351584,0.00023183007621658264,198.97686286919637,0.0,8.112011505527679e-06,22.989440606665443,0.00031070339159600666,7.748114973943835e-05,0.0001543894962849728,0.0006218880152931802,0.10047720089015325,0.07177204802717559,0.028705152862977663,0.1004772009629439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535875.5031019115,579.6904733292538,0.0,0.10047720089015325,0.07177204803229106,0.028705152865023596,0.374898615229445,0.374898615229445,0.1499402378937482,0.0,1.5347723092418164e-12,6.323436553402189,1.5347723092418164e-12,1.5347723092418164e-12,6.300247157272111,1.5347723092418164e-12,24092.04682926089,20478.239804871755,0.85,1.0791330611254808,0.6765363957578095,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274167887291672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.448845363855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.507041924444,1563.8436089528745,0.374898615229445,0.1499402378937482,6.112871282664199,3.94729065030213
1372.0,-30.067831692656192,3.3630021639955885,34.97882810697034,23.6403802986257,4.467495469150057,-26.614308209979782,-40.1566386577673,1.013971986473693,-5.581028811519161,-5.581028811533546,39.94985273783371,42614.46629276957,25358.49277405689,25358.49277405689,67972.95906682646,77624.96480181089,77624.96480181089,25358.49277405689,102983.45757586777,102983.45757586777,102983.45757586777,127074.19275332226,127074.19275332226,0.0,0.0,91607.19235118353,56597.15615816263,38900.04021446767,24090.73517745449,62990.77539192216,20477.124900836316,1563.7457914293789,0.0,0.8841145003795332,2.9148867403789445,0.0014959128700940735,0.0,-5.581028811519161,346695.19238601666,1552372.159244249,4.477628168307018,1552372.159244249,4.477628168307018,0.8499999999999999,0.10047346964773979,4.028046144702076,101325.0,128462.95394434332,1.2678307815874001,1.0,0.0,4.028046144701933,1.287002113100708,1.2873004944319086,3.1297898454863544,22742.33935270844,2319.073215900276,19330.988666296307,1971.2122555914923,0.85,0.8500000095194311,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4977.742422156196,4632.441516551485,5.0943762500013845,3.3630021639955885,-3.0321645864387206,6.395166750434309,3.9455313837987083,3.5,1.1272946810853453,0.6,0.00023183007621658264,1.0001742364890625,0.00023178968999479707,198.9782452233335,0.0,8.07245308892198e-06,22.877332054004892,0.00031877584468492865,7.746928093109368e-05,0.00015436079528548897,0.0006217724063428602,0.10047346964006394,0.07177180772220605,0.028701661917857894,0.1004734697158817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535873.5070226244,579.6911261936175,0.0,0.10047346964006394,0.07177180772768915,0.02870166192005063,0.3749012813413236,0.3749012813413236,0.14992357122708155,0.0,1.4381384971784428e-11,6.31730802348045,1.4381384971784428e-11,1.4381384971784428e-11,6.2941167253353,1.4381384971784428e-11,24090.73517745449,20477.124900836316,0.85,1.0790938616631667,0.6765191574103783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741523662487184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.336736811194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.471230169707,1563.7457914293789,0.3749012813413236,0.14992357122708155,6.112871282664199,3.9455313837987083
1373.0,-30.069496884705078,3.3662784320469163,34.978546604132696,23.640622395928972,4.468026061057414,-26.615754056339448,-40.1579893316142,1.014283232691769,-5.580345790748538,-5.580345790750458,39.94945717541787,42612.86550898543,25356.847833840653,25356.847833840653,67969.71334282609,77623.79088715636,77623.79088715636,25356.847833840653,102980.63872099701,102980.63872099701,102980.63872099701,127070.08639269264,127070.08639269264,0.0,0.0,91606.90545302216,56596.44016275462,38900.51698918616,24089.447671695623,62989.964660881786,20476.03052094128,1563.6483876812022,0.0,0.8841195070900787,2.9149437171143915,0.0014959128700940735,0.0,-5.580345790748538,346704.4674794069,1552355.121730636,4.4774592407663185,1552355.121730636,4.4774592407663185,0.85,0.1004697440500482,4.028046144702076,101325.0,128462.83579967328,1.2678296155901632,1.0,0.0,4.028046144701807,1.2870007355665676,1.2872990645985947,3.1297931954396563,22742.26812756576,2319.065952957,19330.93049606554,1971.2063238787496,0.85,0.8500001137808519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4976.417940513177,4632.441516551485,5.0954015793990575,3.3662784320469163,-3.0313103545354867,6.3975887865824035,3.9437818221368923,3.5,1.1267948063248263,0.6,0.00023178968999479707,1.0001734268093496,0.00023174949841871793,198.97962115222717,0.0,8.035979542093265e-06,22.773966022292313,0.0003268118242270219,7.745742483922772e-05,0.00015433226515556935,0.0006216574856630296,0.10046974404238126,0.07177157016148043,0.02869817388090083,0.10046974411746258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535871.5528885796,579.6917653380355,0.0,0.10046974404238126,0.07177157016695737,0.028698173883090834,0.37490392472438017,0.37490392472438017,0.1499069045604157,0.0,1.9326762412674725e-12,6.311176290964795,1.9326762412674725e-12,1.9326762412674725e-12,6.287986171904436,1.9326762412674725e-12,24089.447671695623,20476.03052094128,0.85,1.0790562228245992,0.6765024514365063,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274136777494728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.23337077948,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.43550934224,1563.6483876812022,0.37490392472438017,0.1499069045604157,6.112871282664199,3.9437818221368923
1374.0,-30.071154956458674,3.3695679028215793,34.97827113551773,23.64087161784994,4.468563704823327,-26.617192788229282,-40.15932757230473,1.0146015365941303,-5.579655806515007,-5.579655806500362,39.949069915197285,42611.243900641646,25355.263507040316,25355.263507040316,67966.50740768196,77622.61744476322,77622.61744476322,25355.263507040316,102977.88095180354,102977.88095180354,102977.88095180354,127066.06478670926,127066.06478670926,0.0,0.0,91606.61900843994,56595.70351193795,38901.017218335546,24088.18383490572,62989.20105324127,20474.956259669863,1563.5513949266203,0.0,0.8841245192581814,2.915000078724982,0.0014959128700940735,0.0,-5.579655806515007,346713.83733110747,1552338.4419429055,4.477290130363159,1552338.4419429055,4.477290130363159,0.85,0.10046602398851652,4.028046144702076,101325.0,128462.71080684371,1.2678283820068463,1.0,0.0,4.028046144702796,1.2869993245023423,1.2872976014780582,3.129796626940456,22742.197015028334,2319.058701496264,19330.865238961425,1971.199669506042,0.85,0.8499999022164544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4975.100472700511,4632.441516551485,5.096432453207793,3.3695679028215793,-3.0304448277662774,6.400012730587857,3.942041833272368,3.5,1.1262976666492481,0.6,0.00023174949841871793,1.0001726875304822,0.00023170948507995017,198.9809912143954,0.0,7.99730458173903e-06,22.66436118464841,0.00033480912880876095,7.74456795389646e-05,0.00015430381887975334,0.0006215429027513978,0.10046602398099003,0.07177133527733934,0.028694688703650682,0.1004660240539124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535869.6397702695,579.6923910665663,0.0,0.10046602398099003,0.07177133528271613,0.028694688705800386,0.3749065456444018,0.3749065456444018,0.14989023789374895,0.0,-1.4665602066088468e-11,6.305042021475799,-1.4665602066088468e-11,-1.4665602066088468e-11,6.281855239121114,-1.4665602066088468e-11,24088.18383490572,20474.956259669863,0.85,1.0790184074605684,0.6764849083357118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741211234998717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.12376594183,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.39988893844,1563.5513949266203,0.3749065456444018,0.14989023789374895,6.112871282664199,3.942041833272368
1375.0,-30.072805252170703,3.372870084543693,34.97800156547192,23.64112789453941,4.4691081914742,-26.618623836432754,-40.16066085370255,1.0149267757360376,-5.578959006551429,-5.57895900655779,39.94869077283939,42609.63534567665,25353.73819334625,25353.73819334625,67963.3735390229,77621.44472882776,77621.44472882776,25353.73819334625,102975.182922174,102975.182922174,102975.182922174,127062.12607304254,127062.12607304254,0.0,0.0,91606.33292088125,56594.97936490301,38901.50395108693,24086.943150868537,62988.44710195547,20473.901678238257,1563.4548037227732,0.0,0.8841295367932919,2.9150558379866136,0.0014959128700940735,0.0,-5.578959006551429,346723.2999408797,1552322.111933264,4.477120840156842,1552322.111933264,4.477120840156842,0.85,0.10046230928925876,4.028046144702076,101325.0,128462.58815241016,1.267827171501704,1.0,0.0,4.028046144700707,1.2869978805169853,1.2872961056582777,3.1298001385083984,22742.125991125326,2319.051459073723,19330.806497226866,1971.1936795161312,0.85,0.8499999738270001,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4973.789924311461,4632.441516551485,5.097468646478079,3.372870084543693,-3.029568289116556,6.4024383736602495,3.9403112876761366,3.5,1.1258032250503247,0.6,0.00023170948507995017,1.0001718799190173,0.00023166966571656805,198.9823548677721,0.0,7.961893809806178e-06,22.564007056990707,0.00034277102261856714,7.743397940227609e-05,0.00015427550567767407,0.0006214288558669183,0.1004623092816876,0.07177110295979242,0.028691206321895184,0.10046230935395718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535867.7667569575,579.6930036771399,0.0,0.1004623092816876,0.07177110296520134,0.028691206324057424,0.3749091443522641,0.3749091443522641,0.1498735712270812,0.0,6.366462912410498e-12,6.298906056881435,6.366462912410498e-12,6.366462912410498e-12,6.275725686549151,6.366462912410498e-12,24086.943150868537,20473.901678238257,0.85,1.0789815698903455,0.6764674683391876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274105406680705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.02341181418,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.36435567148,1563.4548037227732,0.3749091443522641,0.1498735712270812,6.112871282664199,3.9403112876761366
1376.0,-30.074447973748907,3.376184497341269,34.977737761365766,23.641391086298995,4.469659449573553,-26.620047389541302,-40.16198159717021,1.0152588653661072,-5.578255581566339,-5.578255581560511,39.9483195650913,42608.00769750209,25352.270464291076,25352.270464291076,67960.27816179316,77620.27279122206,77620.27279122206,25352.270464291076,102972.54325551313,102972.54325551313,102972.54325551313,127058.26837475412,127058.26837475412,0.0,0.0,91606.04729653463,56594.23586632941,38902.01270022802,24085.725119240997,62987.73781946902,20472.866351354845,1563.358607231358,0.0,0.8841345593775851,2.9151110042256887,0.0014959128700940735,0.0,-5.578255581566339,346732.8527247728,1552306.1238007997,4.476951380874712,1552306.1238007997,4.476951380874712,0.85,0.10045859980386775,4.028046144702076,101325.0,128462.45903954974,1.2678258972568441,1.0,0.0,4.028046144705042,1.2869964039760111,1.2872945775251117,3.129803729255141,22742.055082219034,2319.044228377584,19330.74537010551,1971.1874462844612,0.85,0.8499999362511143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4972.48620326388,4632.441516551485,5.098509966231812,3.376184497341269,-3.0286810478346675,6.404865545175936,3.9385900590003433,3.5,1.1253114454286695,0.6,0.00023166966571656805,1.0001710933065129,0.00023163003536792926,198.9837122789658,0.0,7.923350695109673e-06,22.454775869940814,0.0003506943733136768,7.742239090275315e-05,0.0001542472748138149,0.0006213151406445887,0.10045859979624376,0.07177087311733847,0.028687726678905293,0.1004585998687996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535865.9329432483,579.6936034659282,0.0,0.10045859979624376,0.0717708731227853,0.028687726681082455,0.3749117210980495,0.3749117210980495,0.14985690456041492,0.0,-5.8548721426632255e-12,6.2927692004689675,-5.8548721426632255e-12,-5.8548721426632255e-12,6.269598079728269,-5.8548721426632255e-12,24085.725119240997,20472.866351354845,0.85,1.0789445773806974,0.6764492450835771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27408962938992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.91418062713,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.328922915505,1563.358607231358,0.3749117210980495,0.14985690456041492,6.112871282664199,3.9385900590003433
1377.0,-30.076083169217554,3.3795106719007353,34.97747959400287,23.64166098358112,4.470217202033277,-26.621463518854746,-40.163301188126184,1.0155975516702693,-5.577545763558305,-5.577545763521429,39.94795612666373,42606.407841054715,25350.859052864085,25350.859052864085,67957.2668939188,77619.10170812081,77619.10170812081,25350.859052864085,102969.96076098489,102969.96076098489,102969.96076098489,127054.49010690917,127054.49010690917,0.0,0.0,91605.76211721785,56593.51976426352,38902.49150328259,24084.529345924282,62987.02084920687,20471.84994403564,1563.2628040996817,0.0,0.8841395864127276,2.915165578926921,0.0014959128700940735,0.0,-5.577545763558305,346742.4925378832,1552290.4704168949,4.476781772707883,1552290.4704168949,4.476781772707883,0.85,0.1004548954366924,4.028046144702076,101325.0,128462.33699755314,1.2678246927959846,1.0,0.0,4.028046144703818,1.2869948960813695,1.2872930182744067,3.1298073962582404,22741.984283795544,2319.0370089475555,19330.69109903755,1971.1819121756719,0.85,0.8500001960168155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4971.18921949264,4632.441516551485,5.099556249732008,3.3795106719007353,-3.0277834388979747,6.40729411079871,3.936878023668519,3.5,1.1248222924767197,0.6,0.00023163003536792926,1.0001703116651741,0.00023159059278843279,198.985063487435,0.0,7.885793891054553e-06,22.348339887248603,0.0003585801672047314,7.741081411697101e-05,0.00015421922125095824,0.0006212021395988787,0.10045489542899984,0.07177064569588505,0.028684249733114783,0.1004548954999154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535864.1375124906,579.6941907000762,0.0,0.10045489542899984,0.07177064570138103,0.028684249735311376,0.37491427612942674,0.37491427612942674,0.14984023789374784,0.0,-3.68913788406644e-11,6.286632217296869,-3.68913788406644e-11,-3.68913788406644e-11,6.26347294991632,-3.68913788406644e-11,24084.529345924282,20471.84994403564,0.85,1.0789090510664232,0.676431545207638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740737939231914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.80774464444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.293586884814,1563.2628040996817,0.37491427612942674,0.14984023789374784,6.112871282664199,3.936878023668519
1378.0,-30.07771103968579,3.3828481506777215,34.97722693666758,23.64193748161199,4.470781339238502,-26.62287241602266,-40.164612082857616,1.0159427155755933,-5.576829716995519,-5.57682971698671,39.94760027139669,42604.80366285981,25349.502546761603,25349.502546761603,67954.30620962141,77617.93144095111,77617.93144095111,25349.502546761603,102967.43398771272,102967.43398771272,102967.43398771272,127050.78927223581,127050.78927223581,0.0,0.0,91605.47738261987,56592.79902574544,38902.9759520827,24083.355284523084,62986.33123660578,20470.85199184462,1563.1673846874114,0.0,0.8841446177279947,2.9152195756015398,0.0014959128700940735,0.0,-5.576829716995519,346752.2171522465,1552275.1437577335,4.476612021419851,1552275.1437577335,4.476612021419851,0.85,0.10045119601842824,4.028046144702076,101325.0,128462.2090538907,1.2678234300902118,1.0,0.0,4.028046144704468,1.2869933573948165,1.2872914284664485,3.12981113815211,22741.913595777645,2319.029800775764,19330.625830655517,1971.1752566529365,0.85,0.8499999680873169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4969.898884659641,4632.441516551485,5.100607303099617,3.3828481506777215,-3.026875744942448,6.40972389562017,3.9351750604895264,3.5,1.1243357315684361,0.6,0.00023159059278843279,1.0001695509414321,0.00023155133304192567,198.9864086591418,0.0,7.848484185215164e-06,22.242604180899775,0.00036642865138994656,7.739931520791787e-05,0.00015419127758051492,0.0006210895812048808,0.10045119601100767,0.07177042058875768,0.02868077542224999,0.10045119607915287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535862.379544938,579.6947656804485,0.0,0.10045119601100767,0.07177042059405953,0.02868077542436871,0.37491680969034974,0.37491680969034974,0.14982357122707896,0.0,-8.810729923425242e-12,6.280495721410205,-8.810729923425242e-12,-8.810729923425242e-12,6.257350439019319,-8.810729923425242e-12,24083.355284523084,20470.85199184462,0.85,1.0788738584305477,0.676413482519191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274057902525608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.70200893809,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.2583468698,1563.1673846874114,0.37491680969034974,0.14982357122707896,6.112871282664199,3.9351750604895264
1379.0,-30.079331184530453,3.3861964870968806,34.976979666081455,23.642220335919433,4.471351586228242,-26.624273748104947,-40.165910474583484,1.0162941498027338,-5.5761076243838374,-5.5761076243584915,39.94725184595093,42603.18102009959,25348.199629700932,25348.199629700932,67951.38064980053,77616.76224375951,77616.76224375951,25348.199629700932,102964.96187346044,102964.96187346044,102964.96187346044,127047.16443942656,127047.16443942656,0.0,0.0,91605.19307263882,56592.05906767706,38903.482227735294,24082.20256596611,62985.6847937014,20469.87218107119,1563.0723460287843,0.0,0.8841496529382831,2.915272997843358,0.0014959128700940735,0.0,-5.5761076243838374,346762.0240947502,1552260.1372117777,4.476442140006756,1552260.1372117777,4.476442140006756,0.85,0.10044750144271672,4.028046144702076,101325.0,128462.07565397111,1.2678221135353676,1.0,0.0,4.028046144700445,1.2869917888997982,1.2872898090785607,3.1298149525456602,22741.843013174857,2319.022603353322,19330.567746129538,1971.16933367965,0.85,0.8500000521035568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4968.615112446265,4632.441516551485,5.101662949541873,3.3861964870968806,-3.0259582573910073,6.4121547444878875,3.9334810510404186,3.5,1.1238517288686911,0.6,0.00023155133304192567,1.0001687484565223,0.00023151226570442208,198.9877474628138,0.0,7.812155962319501e-06,22.139649997213468,0.00037424080735226606,7.738792752945389e-05,0.00015416340551247177,0.0006209773112286547,0.10044750143555638,0.0717701977330929,0.02867730370246348,0.10044750150103197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535860.658282981,579.69532865488,0.0,0.10044750143555638,0.07177019773820903,0.028677303704507693,0.3749193220131492,0.3749193220131492,0.14980690456041218,0.0,-2.5352164811920375e-11,6.274360522082759,-2.5352164811920375e-11,-2.5352164811920375e-11,6.251232102725908,-2.5352164811920375e-11,24082.20256596611,20469.87218107119,0.85,1.078838483257956,0.6763946626862732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274041957385891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.5990547544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.22319909245,1563.0723460287843,0.3749193220131492,0.14980690456041218,6.112871282664199,3.9334810510404186
1380.0,-30.08094383893014,3.389555245962695,34.97673766133624,23.64250951157885,4.471927906137995,-26.62566773044444,-40.16720767887307,1.0166517976520666,-5.5753796345152296,-5.575379634535731,39.946910672783986,42601.58605171893,25346.948936102297,25346.948936102297,67948.53498782123,77615.59410188656,77615.59410188656,25346.948936102297,102962.54303798886,102962.54303798886,102962.54303798886,127043.61370448468,127043.61370448468,0.0,0.0,91604.90925317002,56591.34628508827,38903.958853424156,24081.070666495827,62985.02951991998,20468.910066521454,1562.9776784830915,0.0,0.8841546919230132,2.9153258592855904,0.0014959128700940735,0.0,-5.5753796345152296,346771.9113500348,1552245.4431237143,4.476272132539775,1552245.4431237143,4.476272132539775,0.85,0.10044381154513339,4.028046144702076,101325.0,128461.94988167625,1.2678208722593265,1.0,0.0,4.028046144704014,1.2869901908428873,1.2872881603697006,3.1298188388397827,22741.772552346305,2319.015418348397,19330.503423039245,1971.1627745498458,0.85,0.8499998572470503,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4967.33781838775,4632.441516551485,5.102723000290961,3.389555245962695,-3.025031239666836,6.414586485629531,3.931795879444661,3.5,1.123370251269903,0.6,0.00023151226570442208,1.0001679704381325,0.00023147338501852447,198.989080092567,0.0,7.773921489209316e-06,22.031293500419203,0.00038201472884147536,7.737655181244384e-05,0.00015413571389197823,0.0006208657681034852,0.10044381153733069,0.07176997702429955,0.028673834513031144,0.10044381160699002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535858.9728494568,579.695879910299,0.0,0.10044381153733069,0.0717699770298748,0.0286738345152586,0.37492181333311053,0.37492181333311053,0.14979023789374443,0.0,2.0520474208751693e-11,6.268227306547999,2.0520474208751693e-11,2.0520474208751693e-11,6.245118205307449,2.0520474208751693e-11,24081.070666495827,20468.910066521454,0.85,1.078804527134999,0.6763763766792477,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740259606402191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.49069825761,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.18815182274,1562.9776784830915,0.37492181333311053,0.14979023789374443,6.112871282664199,3.931795879444661
1381.0,-30.082548762752925,3.3929240016558073,34.976500804888786,23.642804868891858,4.472510099999983,-26.62705416691007,-40.168496186938114,1.0170155041571782,-5.574645958423844,-5.574645958436302,39.9465766080728,42599.98832459173,25345.749316826583,25345.749316826583,67945.73764141831,77614.42716616337,77614.42716616337,25345.749316826583,102960.17648298995,102960.17648298995,102960.17648298995,127040.13574620023,127040.13574620023,0.0,0.0,91604.62589674932,56590.6299353626,38904.43995709635,24079.959263210287,62984.39922030664,20467.965373728744,1562.88338192529,0.0,0.8841597341137579,2.915378159495164,0.0014959128700940735,0.0,-5.574645958423844,346781.8760571904,1552231.0552945877,4.476102018199468,1552231.0552945877,4.476102018199468,0.85,0.10044012624954628,4.028046144702076,101325.0,128461.82371964878,1.2678196271369235,1.0,0.0,4.028046144702391,1.2869885639636578,1.2872864830722057,3.129822795236447,22741.70220647376,2319.008245065722,19330.4464966907,1971.1569696777901,0.85,0.8499999833428477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4966.066919983329,4632.441516551485,5.103787307987317,3.3929240016558073,-3.024094996004627,6.417018997660435,3.9301194325143434,3.5,1.1228912664326696,0.6,0.00023147338501852447,1.0001671673752992,0.00023143469668772602,198.99040634974386,0.0,7.73683192013346e-06,21.926181661658223,0.00038975156076160884,7.73652538867075e-05,0.00015410813113181696,0.0006207546634727573,0.10044012624133929,0.07176975842205953,0.02867036781927976,0.10044012631432499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535857.3225337778,579.6964196791561,0.0,0.10044012624133929,0.07176975842792385,0.028670367821622425,0.3749242838810185,0.3749242838810185,0.14977357122707965,0.0,1.2448708730516955e-11,6.262096827649998,1.2448708730516955e-11,1.2448708730516955e-11,6.239009641428083,1.2448708730516955e-11,24079.959263210287,20467.965373728744,0.85,1.0787709096622151,0.6763577783061108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740099143702708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.385586418844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.153200606775,1562.88338192529,0.3749242838810185,0.14977357122707965,6.112871282664199,3.9301194325143434
1382.0,-30.084146449470502,3.3963023387526925,34.97626898162792,23.643106093537085,4.473097899915269,-26.628433528248895,-40.169772191997595,1.0173849786937599,-5.573906766535231,-5.5739067665299915,39.94624948754712,42598.370300082184,25344.599548373768,25344.599548373768,67942.96984845595,77613.26139557672,77613.26139557672,25344.599548373768,102957.86094395048,102957.86094395048,102957.86094395048,127036.72883860291,127036.72883860291,0.0,0.0,91604.34305452032,56589.89277444504,38904.94475563919,24078.867894652434,62983.81265029163,20467.03771045457,1562.7894497019918,0.0,0.8841647792287648,2.915429907637388,0.0014959128700940735,0.0,-5.573906766535231,346791.9159066733,1552216.9666416817,4.475931806494029,1552216.9666416817,4.475931806494029,0.85,0.10043644542361979,4.028046144702076,101325.0,128461.69232406857,1.267818330363371,1.0,0.0,4.028046144702814,1.2869869096147721,1.287284778546395,3.1298268184466402,22741.631988254096,2319.001084800018,19330.38827289987,1971.151032503441,0.85,0.8500000476168064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4964.802336300393,4632.441516551485,5.1048557085677935,3.3963023387526925,-3.02314979813556,6.4194521368882524,3.9284515992250366,3.5,1.1224147426357247,0.6,0.00023143469668772602,1.00016641568619,0.0002313961887321964,198.9917266419156,0.0,7.698606666576636e-06,21.817851293078185,0.00039745016742818545,7.735406709315698e-05,0.00015408062959456904,0.0006206438860116724,0.10043644541582271,0.07176954184552395,0.02866690357029876,0.10043644548398974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535855.7065243516,579.6969482269321,0.0,0.10043644541582271,0.07176954185109555,0.028666903572524244,0.3749267338884961,0.3749267338884961,0.14975690456041404,0.0,-5.229594535194337e-12,6.255969676162863,-5.229594535194337e-12,-5.229594535194337e-12,6.232906432471964,-5.229594535194337e-12,24078.867894652434,20467.03771045457,0.85,1.078737011773157,0.6763383877156403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739938206118442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.27725605026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.118350504894,1562.7894497019918,0.3749267338884961,0.14975690456041404,6.112871282664199,3.9284515992250366
1383.0,-30.08573682404337,3.399689852481202,34.976042078572284,23.64341322043913,4.473691301082413,-26.62980574737458,-40.17104711439458,1.017760224413647,-5.573162194951294,-5.573162194929753,39.94592914300156,42596.77932205313,25343.4983525788,25343.4983525788,67940.27767463193,77612.09674882259,77612.09674882259,25343.4983525788,102955.59510140138,102955.59510140138,102955.59510140138,127033.39116092108,127033.39116092108,0.0,0.0,91604.06065266921,56589.181956780994,38905.42077320913,24077.7960595197,62983.21683272883,20466.126650591745,1562.695872343029,0.0,0.8841698271790006,2.9154811174120714,0.0014959128700940735,0.0,-5.573162194951294,346802.02905497554,1552203.1699150926,4.475761500429501,1552203.1699150926,4.475761500429501,0.85,0.10043276890988487,4.028046144702076,101325.0,128461.56092848831,1.267817033589818,1.0,0.0,4.028046144701139,1.2869852278064313,1.287283046787055,3.1298309084460705,22741.56187936235,2318.9939356826594,19330.324254820953,1971.1445044761415,0.85,0.8499998530163819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4963.543988130394,4632.441516551485,5.105928025053099,3.399689852481202,-3.022195889439795,6.421885741920997,3.92679227091869,3.5,1.1219406488339114,0.6,0.0002313961887321964,1.0001656561511534,0.00023135786287909276,198.99304090686067,0.0,7.66276456028715e-06,21.716274763853782,0.0004051129319884726,7.734289128499022e-05,0.00015405329744720619,0.000620533790860861,0.1004327689015381,0.07176932719371276,0.028663441707825338,0.10043276897387146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535854.1239901491,579.697465825465,0.0,0.1004327689015381,0.07176932719967735,0.028663441710207512,0.3749291635785064,0.3749291635785064,0.14974023789374716,0.0,-2.1543655748246238e-11,6.249846332177981,-2.1543655748246238e-11,-2.1543655748246238e-11,6.22680868313131,-2.1543655748246238e-11,24077.7960595197,20466.126650591745,0.85,1.0787044722575554,0.6763195254885422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739776813518982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.17567952104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.0835918889,1562.695872343029,0.3749291635785064,0.14974023789374716,6.112871282664199,3.92679227091869
