time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1384.0,-30.08731927566877,3.403086147416191,34.975819986392054,23.643726005125814,4.474290018586105,-26.631170303417864,-40.17230949886141,1.0181410463352882,-5.57241242117226,-5.5724124211658195,39.945615454810955,42595.170670834945,25342.444607801575,25342.444607801575,67937.61527863651,77610.93361166671,77610.93361166671,25342.444607801575,102953.37821946829,102953.37821946829,102953.37821946829,127030.12174427371,127030.12174427371,0.0,0.0,91603.7787128943,56588.4522508768,38905.91829113056,24076.743524805424,62982.661815935986,20465.23199608461,1562.6026509010662,0.0,0.8841748774815862,2.915531786113891,0.0014959128700940735,0.0,-5.57241242117226,346812.21309613617,1552189.6599571093,4.475591116299134,1552189.6599571093,4.475591116299134,0.85,0.10042909664841417,4.028046144702076,101325.0,128461.42936587977,1.267815735167824,1.0,0.0,4.028046144699636,1.2869835194505517,1.2872812887085385,3.1298350630175578,22741.49188518533,2318.986798262947,19330.263624995565,1971.1383219545478,0.85,0.849999803117052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4962.291798108073,4632.441516551485,5.107004109968635,3.403086147416191,-3.0212335394935974,6.424319686909788,3.925141341458045,3.5,1.1214689547022985,0.6,0.00023135786287909276,1.0001648329582202,0.00023131973376308188,198.9943486395997,0.0,7.6265780544436794e-06,21.61372220629339,0.0004127395100429163,7.733182685359817e-05,0.00015402603602549458,0.0006204239805962365,0.10042909664050148,0.07176911443726382,0.028659982203237656,0.10042909670815117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535852.5743401373,579.6979726680955,0.0,0.10042909664050148,0.07176911444291842,0.028659982205495742,0.3749315731607637,0.3749315731607637,0.1497235712270793,0.0,-6.423306331271306e-12,6.243727626254838,-6.423306331271306e-12,-6.423306331271306e-12,6.220718544844317,-6.423306331271306e-12,24076.743524805424,20465.23199608461,0.85,1.0786717061463862,0.6762999441865037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273961498526382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.07312696348,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.048926503307,1562.6026509010662,0.3749315731607637,0.1497235712270793,6.112871282664199,3.925141341458045
1385.0,-30.088895017359107,3.4064908375447236,34.97560259714706,23.64404434282335,4.474894006572727,-26.632528292184087,-40.173570870514936,1.018527281398036,-5.5716576066485,-5.571657606661082,39.945308244776655,42593.58678266931,25341.437184576047,25341.437184576047,67935.02396724536,77609.77161189148,77609.77161189148,25341.437184576047,102951.20879646753,102951.20879646753,102951.20879646753,127026.91852603912,127026.91852603912,0.0,0.0,91603.49733789261,56587.74707092443,38906.389185520195,24075.709729571598,62982.09891509179,20464.353270135856,1562.5097751608998,0.0,0.8841799299527582,2.915581928929212,0.0014959128700940735,0.0,-5.5716576066485,346822.46584201645,1552176.429087076,4.475420660304396,1552176.429087076,4.475420660304396,0.85,0.10042542847866255,4.028046144702076,101325.0,128461.3025914153,1.2678144840011378,1.0,0.0,4.028046144702561,1.2869817852825034,1.2872795050652235,3.129839280373254,22741.42203121852,2318.9796751406975,19330.206547842543,1971.132501704715,0.85,0.8499999041971431,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4961.0456904286,4632.441516551485,5.10808381254532,3.4064908375447236,-3.0202630030092883,6.426753840554012,3.9234987068509017,3.5,1.120999630528829,0.6,0.00023131973376308188,1.0001641360977225,0.00023128177207553906,198.99565084235226,0.0,7.587478604788964e-06,21.502914365971925,0.00042032698864770526,7.732077276088105e-05,0.00015399896100220083,0.0006203149211530404,0.1004254284708526,0.07176890347316926,0.028656524997683338,0.10042542853705516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535851.0566939281,579.6984690428018,0.0,0.1004254284708526,0.07176890347875066,0.02865652499991189,0.374933962855965,0.374933962855965,0.1497069045604126,0.0,1.2562395568238571e-11,6.237613875952718,1.2562395568238571e-11,1.2562395568238571e-11,6.21463431510216,1.2562395568238571e-11,24075.709729571598,20464.353270135856,0.85,1.0786402031286821,0.6762808403716603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739452740264672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.96231912316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.014366828273,1562.5097751608998,0.374933962855965,0.1497069045604126,6.112871282664199,3.9234987068509017
1386.0,-30.09046283963338,3.409903546264972,34.9753898062881,23.64436809383335,4.475503049890254,-26.633878647172356,-40.17482344117013,1.0189188574290466,-5.57089789947031,-5.570897899473034,39.94500739576859,42592.000926598,25340.474953570352,25340.474953570352,67932.47588016835,77608.6111479667,77608.6111479667,25340.474953570352,102949.08610153705,102949.08610153705,102949.08610153705,127023.7805304447,127023.7805304447,0.0,0.0,91603.21634649794,56587.038438189484,38906.86434256495,24074.694428907645,62981.5587714726,20463.490264571497,1562.417244459603,0.0,0.8841849842534585,2.915631545976164,0.0014959128700940735,0.0,-5.57089789947031,346832.78528579336,1552163.4722545282,4.4752501438857095,1552163.4722545282,4.4752501438857095,0.85,0.10042176432816333,4.028046144702076,101325.0,128461.1760396552,1.267813235032373,1.0,0.0,4.028046144702757,1.2869800257019108,1.287277696219107,3.1298435595418077,22741.352272485732,2318.9725617296153,19330.14860160653,1971.1265928330806,0.85,0.8499999635023312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4959.805590876239,4632.441516551485,5.10916698029156,3.409903546264972,-3.019284521782885,6.429188068047857,3.9218642652853695,3.5,1.1205326472243913,0.6,0.00023128177207553906,1.0001633132131926,0.00023124400687374498,198.9969465153866,0.0,7.554210719657174e-06,21.40863317950843,0.00042788119936736243,7.730979724179233e-05,0.00015397197483374675,0.0006202062196212386,0.10042176432003402,0.07176869426103362,0.028653070059000404,0.10042176438794694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535849.5704728182,579.698955138888,0.0,0.10042176432003402,0.07176869426684343,0.028653070061319903,0.37493633286302513,0.37493633286302513,0.14969023789374705,0.0,2.7284841053187847e-12,6.231505783727755,2.7284841053187847e-12,2.7284841053187847e-12,6.208558261973735,2.7284841053187847e-12,24074.694428907645,20463.490264571497,0.85,1.0786089961136094,0.6762614606148805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739290096982396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.8680379367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.979888827223,1562.417244459603,0.37493633286302513,0.14969023789374705,6.112871282664199,3.9218642652853695
1387.0,-30.09202329124201,3.413323906470886,34.97518151138438,23.644697188306623,4.476117053961832,-26.63522187130282,-40.17607112238181,1.0193156340225635,-5.570133430587305,-5.570133430519378,39.944712760375246,42590.426667108004,25339.55677529021,25339.55677529021,67929.98344239821,77607.45222718705,77607.45222718705,25339.55677529021,102947.00900247727,102947.00900247727,102947.00900247727,127020.70619888644,127020.70619888644,0.0,0.0,91602.93593230589,56586.340588368534,38907.328159930395,24073.697196409183,62981.02535633958,20462.642616947804,1562.325051314502,0.0,0.8841900402449399,2.9156806475525436,0.0014959128700940735,0.0,-5.570133430587305,346843.16965331434,1552150.783108023,4.4750795717253675,1552150.783108023,4.4750795717253675,0.85,0.10041810406495168,4.028046144702076,101325.0,128461.04570192067,1.2678119486989456,1.0,0.0,4.02804614470418,1.2869782413079593,1.287275862806913,3.129847899066547,22741.282657048872,2318.9654629306515,19330.089928452213,1971.1206098364084,0.85,0.8499999854872158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4958.5714268379115,4632.441516551485,5.110253456901251,3.413323906470886,-3.018298321959538,6.431622228430424,3.9202379171452186,3.5,1.1200679763272052,0.6,0.00023124400687374498,1.0001625474642666,0.00023120642485566253,198.99823611198133,0.0,7.515159841560501e-06,21.29796299098246,0.0004353963592089229,7.729886599792703e-05,0.00015394514087581796,0.0006200981312004564,0.10041810405701376,0.07176848671899377,0.02864961733801999,0.10041810412317453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535848.1149485215,579.6994311945839,0.0,0.10041810405701376,0.07176848672466699,0.028649617340284695,0.3749386833869956,0.3749386833869956,0.1496735712270807,0.0,-6.792788553866558e-11,6.225403966162048,-6.792788553866558e-11,-6.792788553866558e-11,6.2024906921520255,-6.792788553866558e-11,24073.697196409183,20462.642616947804,0.85,1.0785785569234223,0.6762421924085253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739127073427097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.75736774817,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.945516953747,1562.325051314502,0.3749386833869956,0.1496735712270807,6.112871282664199,3.9202379171452186
1388.0,-30.093576471267824,3.416751559215431,34.97497761237742,23.645031451620184,4.476735842797578,-26.636558071518735,-40.17730640536172,1.0197174430484637,-5.569364375312091,-5.569364375314822,39.94442420281859,42588.8323012257,25338.681670654663,25338.681670654663,67927.51397188037,77606.29480662412,77606.29480662412,25338.681670654663,102944.97647727879,102944.97647727879,102944.97647727879,127017.69416095984,127017.69416095984,0.0,0.0,91602.65602022273,56585.62166227925,38907.81595327053,24072.717683681054,62980.533636951586,20461.810031128894,1562.233193044912,0.0,0.8841950975156182,2.915729237432837,0.0014959128700940735,0.0,-5.569364375312091,346853.6165676548,1552138.3557927115,4.474908957710009,1552138.3557927115,4.474908957710009,0.85,0.1004144476026706,4.028046144702076,101325.0,128460.9119122684,1.267810628297739,1.0,0.0,4.0280461447010145,1.2869764329175906,1.2872740056286534,3.129852296961218,22741.213166265225,2318.958376842778,19330.035190143084,1971.1150280822794,0.85,0.8500001758401196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4957.343127336401,4632.441516551485,5.111343116624092,3.416751559215431,-3.0173046585988597,6.434056217814291,3.9186195650511113,3.5,1.1196055900146031,0.6,0.00023120642485566253,1.000161792008676,0.00023116902355499789,198.99951971381378,0.0,7.478755307936355e-06,21.19479254269163,0.0004428751145168593,7.728804478582572e-05,0.0001539183800698368,0.000619990337439095,0.10041444759496285,0.07176828079677162,0.028646166798191222,0.10041444765795975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535846.6894502172,579.6998974293186,0.0,0.10041444759496285,0.07176828080228052,0.028646166800390067,0.3749410146330955,0.3749410146330955,0.14965690456040998,0.0,2.7284841053187847e-12,6.219308910537563,2.7284841053187847e-12,2.7284841053187847e-12,6.1964314883342695,2.7284841053187847e-12,24072.717683681054,20461.810031128894,0.85,1.0785477678459414,0.6762221569402235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738963687154081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.65419729988,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.911240478534,1562.233193044912,0.3749410146330955,0.14965690456040998,6.112871282664199,3.9186195650511113
1389.0,-30.095121798677635,3.4201861551594406,34.97477801173623,23.645370813924842,4.477359316131271,-26.637886734882038,-40.17853669412432,1.0201242523357776,-5.568590834826978,-5.568590834728568,39.944141596584075,42587.25139372678,25337.84848671877,25337.84848671877,67925.09988044554,77605.13915017052,77605.13915017052,25337.84848671877,102942.98763688929,102942.98763688929,102942.98763688929,127014.74318887765,127014.74318887765,0.0,0.0,91602.3765983829,56584.91476148017,38908.29092989193,24071.755551988364,62980.0464818803,20460.99221919011,1562.1416636745194,0.0,0.8842001560047927,2.9157773237479248,0.0014959128700940735,0.0,-5.568590834826978,346864.12465872295,1552126.184855126,4.474738303888451,1552126.184855126,4.474738303888451,0.85,0.10041079482736559,4.028046144702076,101325.0,128460.77879072927,1.2678093144902962,1.0,0.0,4.02804614470447,1.2869746006871239,1.2872721248375112,3.129856752846153,22741.143797189055,2318.951303165613,19329.970939183015,1971.1084763077113,0.85,0.8499999433437608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4956.120622738129,4632.441516551485,5.112435797157871,3.4201861551594406,-3.0163037300194704,6.436489885178911,3.9170091134731666,3.5,1.1191454609923333,0.6,0.00023116902355499789,1.0001609759935846,0.00023113181688112644,199.00079684048487,0.0,7.442840868935552e-06,21.093011022563353,0.00045031795538579483,7.727726871571469e-05,0.0001538917548392832,0.0006198830897818118,0.1004107948191425,0.07176807642372746,0.028642718395415052,0.10041079488549932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535845.2933528557,579.7003540475511,0.0,0.1004107948191425,0.07176807642960484,0.028642718397760746,0.3749433267992449,0.3749433267992449,0.1496402378937443,0.0,-9.839595804805867e-11,6.213221310313145,-9.839595804805867e-11,-9.839595804805867e-11,6.190382315457157,-9.839595804805867e-11,24071.755551988364,20460.99221919011,0.85,1.078517779436507,0.6762022858458728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738799955327775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.55241577975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.87705766231,1562.1416636745194,0.3749433267992449,0.1496402378937443,6.112871282664199,3.9170091134731666
1390.0,-30.09665977208196,3.42362735266321,34.9745826141182,23.645715170446806,4.47798739666225,-26.63920831783506,-40.179758321586974,1.020535942415458,-5.567812978986126,-5.56781297892286,39.94386481033735,42585.66636205883,25337.056299547727,25337.056299547727,67922.72266160656,77603.98518308242,77603.98518308242,25337.056299547727,102941.04148263014,102941.04148263014,102941.04148263014,127011.85193956009,127011.85193956009,0.0,0.0,91602.09776312963,56584.202772099,38908.77221225625,24070.81045692995,62979.5826691862,20460.188888390458,1562.050460233674,0.0,0.8842052153125454,2.915824910334086,0.0014959128700940735,0.0,-5.567812978986126,346874.6916234231,1552114.2646375434,4.474567623753198,1552114.2646375434,4.474567623753198,0.85,0.10040714565449772,4.028046144702076,101325.0,128460.64667135983,1.2678080105734995,1.0,0.0,4.028046144703418,1.2869727451487887,1.2872702209837426,3.129861265427488,22741.074573738464,2318.944244338124,19329.910775894376,1971.102341359626,0.85,0.8499998851512794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4954.903845096991,4632.441516551485,5.1135313805573475,3.42362735266321,-3.0152957812487844,6.438923133911994,3.9154064691816357,3.5,1.1186875626233246,0.6,0.00023113181688112644,1.0001602118932469,0.000231094792746861,199.0020679038552,0.0,7.404157748201365e-06,20.98338305840267,0.0004577221131339962,7.726656988421592e-05,0.00015386524699691052,0.000619776314969538,0.1004071456471827,0.07176787355272694,0.02863927209445576,0.10040714570573542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535843.9260075779,579.7008012615282,0.0,0.1004071456471827,0.07176787355795546,0.028639272096542264,0.37494562009035787,0.37494562009035787,0.14962357122707232,0.0,-6.326672519207932e-11,6.20714168888361,-6.326672519207932e-11,-6.326672519207932e-11,6.18434288030636,-6.326672519207932e-11,24070.81045692995,20460.188888390458,0.85,1.0784879763078974,0.6761820983436679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738635894652508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.44278781559,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.84298038749,1562.050460233674,0.37494562009035787,0.14962357122707232,6.112871282664199,3.9154064691816357
1391.0,-30.098190663564306,3.427074817661771,34.97439132640119,23.646064241789304,4.478619762037862,-26.640523097497802,-40.18097509453071,1.0209521959714827,-5.567030972645966,-5.567030972644402,39.943593718055126,42584.09189706996,25336.304200172704,25336.304200172704,67920.39609724266,77602.83286491588,77602.83286491588,25336.304200172704,102939.13706508858,102939.13706508858,102939.13706508858,127009.01914508785,127009.01914508785,0.0,0.0,91601.81945331582,56583.50030178309,38909.24350170304,24069.882079999265,62979.125581702305,20459.399767999374,1561.9595806541713,0.0,0.8842102750460136,2.915872000612442,0.0014959128700940735,0.0,-5.567030972645966,346885.31522634963,1552102.589704533,4.474396930558317,1552102.589704533,4.474396930558317,0.85,0.10040350000940737,4.028046144702076,101325.0,128460.5118238618,1.2678066797321668,1.0,0.0,4.028046144700763,1.2869708678172875,1.2872682955668449,3.129865831022013,22741.00548073312,2318.937198812349,19329.855018785292,1971.096655716814,0.85,0.8500000158375645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4953.692727731209,4632.441516551485,5.11462975051679,3.427074817661771,-3.0142810507581723,6.441355868419944,3.9138115406872047,3.5,1.1182318687677728,0.6,0.000231094792746861,1.0001594761105073,0.00023105794452456642,199.00333312858766,0.0,7.367879281175433e-06,20.880569882851177,0.0004650899924151716,7.72559149291925e-05,0.0001538388778176685,0.0006196700986987533,0.10040350000160002,0.07176767213988085,0.028635827861719167,0.10040350006300283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535842.5867917617,579.7012392749104,0.0,0.10040350000160002,0.07176767214546143,0.02863582786394594,0.3749478947070884,0.3749478947070884,0.14960690456040346,0.0,-1.5916157281026244e-12,6.201070435012753,-1.5916157281026244e-12,-1.5916157281026244e-12,6.1783130447274175,-1.5916157281026244e-12,24069.882079999265,20459.399767999374,0.85,1.0784588618832138,0.6761620061209958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738471521463743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.33997464004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.808998927,1561.9595806541713,0.3749478947070884,0.14960690456040346,6.112871282664199,3.9138115406872047
1392.0,-30.09971456908127,3.4305282252992932,34.97420405675484,23.646418027952336,4.4792564795507905,-26.641831153692124,-40.18218704788012,1.021373064161757,-5.566244898662944,-5.56624489867474,39.94332817110732,42582.527642359404,25335.59108349725,25335.59108349725,67918.11872585665,77601.68208854411,77601.68208854411,25335.59108349725,102937.27317204136,102937.27317204136,102937.27317204136,127006.24310428894,127006.24310428894,0.0,0.0,91601.54162696823,56582.80701071835,38909.705129166534,24068.969932247583,62978.67506141412,20458.624442410444,1561.869012994093,0.0,0.8842153353210449,2.915918611328942,0.0014959128700940735,0.0,-5.566244898662944,346895.9943459287,1552091.1536529043,4.474226220396021,1552091.1536529043,4.474226220396021,0.85,0.10039985772741106,4.028046144702076,101325.0,128460.38310073399,1.2678054093336688,1.0,0.0,4.028046144698748,1.2869689684663845,1.2872663483520015,3.1298704501803907,22740.93650775277,2318.930165525717,19329.799122951066,1971.0909559279742,0.85,0.8500001359381665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4952.4872052060455,4632.441516551485,5.1157307497664055,3.4305282252992932,-3.0132597151788567,6.44378794047815,3.9122242382162096,3.5,1.11777835377606,0.6,0.00023105794452456642,1.0001587502975482,0.00023102126982924105,199.00459259379147,0.0,7.332919056481579e-06,20.781492606068795,0.00047242291147165316,7.724530352846012e-05,0.00015381264099610632,0.0006195644155708105,0.10039985771922072,0.07176747207942354,0.02863238563979719,0.1003998577834436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535841.2749711173,579.7016683278832,0.0,0.10039985771922072,0.07176747208527817,0.028632385642132885,0.3749501508388639,0.3749501508388639,0.14959023789373874,0.0,1.1823431123048067e-11,6.195007787210443,1.1823431123048067e-11,1.1823431123048067e-11,6.1722926062517445,1.1823431123048067e-11,24068.969932247583,20458.624442410444,0.85,1.078430415686354,0.6761420052237481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273830685173404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.240897363255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.775108075235,1561.869012994093,0.3749501508388639,0.14959023789373874,6.112871282664199,3.9122242382162096
1393.0,-30.10123081510128,3.4339872578743527,34.974020716658615,23.646776389237516,4.479897274055707,-26.643131907612318,-40.18338649822397,1.021798366566959,-5.565454916048282,-5.565454916085756,39.94306808222409,42580.94480203734,25334.91609099298,25334.91609099298,67915.86089303032,77600.533232315,77600.533232315,25334.91609099298,102935.44932330798,102935.44932330798,102935.44932330798,127003.52321001512,127003.52321001512,0.0,0.0,91601.26427885944,56582.09350747541,38910.18974598226,24068.07388670713,62978.263632689384,20457.86280370106,1561.7787609122884,0.0,0.8842203956322517,2.915964736427066,0.0014959128700940735,0.0,-5.565454916048282,346906.72682586184,1552079.9527209334,4.4740555103159965,1552079.9527209334,4.4740555103159965,0.85,0.10039621878599989,4.028046144702076,101325.0,128460.24708403801,1.2678040669532495,1.0,0.0,4.028046144703549,1.2869670479481028,1.287264380188364,3.129875120830994,22740.867653499656,2318.9231443458934,19329.734283157184,1971.0843441090674,0.85,0.8499998583027889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4951.287213719431,4632.441516551485,5.1168342690347135,3.4339872578743527,-3.0122320030527705,6.446219260927123,3.9106444742162987,3.5,1.117326992633228,0.6,0.00023102126982924105,1.0001579542870391,0.00023098478479224228,199.00584574260924,0.0,7.298432801728061e-06,20.683758560097328,0.00047972134427338124,7.723480292604603e-05,0.00015378646690319503,0.0006194589851167681,0.1003962187780005,0.07176727336548161,0.028628945412518893,0.10039621884023639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535839.9901144723,579.702088561492,0.0,0.1003962187780005,0.07176727337119994,0.02862894541479994,0.3749523886572743,0.3749523886572743,0.14957357122707443,0.0,3.745981302927248e-11,6.188954369756971,3.745981302927248e-11,3.745981302927248e-11,6.1662835829983464,3.745981302927248e-11,24068.07388670713,20457.86280370106,0.85,1.0784016099449594,0.6761212892496349,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738141900995004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.14316331728,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.741306145927,1561.7787609122884,0.3749523886572743,0.14957357122707443,6.112871282664199,3.9106444742162987
1394.0,-30.102739639440465,3.4374516064598764,34.973841219018276,23.647139325644844,4.480542230633156,-26.6444255647325,-40.18458486590532,1.0222281559252582,-5.5646611031895645,-5.564661103174687,39.94281331589804,42579.38948547325,25334.27816973719,25334.27816973719,67913.66765521045,77599.38626813465,77599.38626813465,25334.27816973719,102933.66443787183,102933.66443787183,102933.66443787183,127000.85795052958,127000.85795052958,0.0,0.0,91600.98751225797,56581.40628387021,38910.645809319736,24067.193512657752,62977.83932197749,20457.114485759088,1561.6888143089418,0.0,0.8842254560707297,2.9160103904317998,0.0014959128700940735,0.0,-5.5646611031895645,346917.51160503126,1552068.981067891,4.473884797245218,1552068.981067891,4.473884797245218,0.85,0.10039258304078658,4.028046144702076,101325.0,128460.11741441669,1.2678027872135869,1.0,0.0,4.028046144698575,1.2869651059817127,1.2872623908159009,3.1298798436570143,22740.79894361116,2318.9161378871645,19329.678419958327,1971.078647648109,0.85,0.8499999700049606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4950.092690644469,4632.441516551485,5.11794015849809,3.4374516064598764,-3.0111980820807487,6.448649688540625,3.90907216275194,3.5,1.1168777607862685,0.6,0.00023098478479224228,1.0001571830242537,0.00023094848361114147,199.00709277138398,0.0,7.260735644889165e-06,20.576924817615893,0.0004869820799182704,7.722431311977055e-05,0.00015376047167247172,0.0006193542751278724,0.10039258303221152,0.07176707590426534,0.028625507127946176,0.10039258309844698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535838.7315523629,579.702500194715,0.0,0.10039258303221152,0.07176707591039537,0.028625507130391206,0.37495460834320193,0.37495460834320193,0.14955690456041124,0.0,-1.48929757415317e-11,6.182910684606554,-1.48929757415317e-11,-1.48929757415317e-11,6.1602861456693745,-1.48929757415317e-11,24067.193512657752,20457.114485759088,0.85,1.0783740500844794,0.6761011483386069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737976684435481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.0363295748,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.70760686502,1561.6888143089418,0.37495460834320193,0.14955690456041124,6.112871282664199,3.90907216275194
1395.0,-30.104240873758776,3.440920968166424,34.97366547963641,23.647506662551336,4.4811910535040465,-26.645712003333024,-40.18577073058111,1.0226621830783456,-5.5638636449752426,-5.5638636449863546,39.942563782303424,42577.81531551173,25333.676595214358,25333.676595214358,67911.4919107261,77598.24136087725,77598.24136087725,25333.676595214358,102931.91795609161,102931.91795609161,102931.91795609161,126998.24662214953,126998.24662214953,0.0,0.0,91600.71130313652,56580.69866196679,38911.125156855254,24066.328666057918,62977.45382291317,20456.37936614923,1561.5991775121802,0.0,0.8842305160062491,2.9160555665723873,0.0014959128700940735,0.0,-5.5638636449752426,346928.34617525537,1552058.2348219026,4.473714102444256,1552058.2348219026,4.473714102444256,0.85,0.10038895048043395,4.028046144702076,101325.0,128459.98084095972,1.2678014393383639,1.0,0.0,4.028046144701052,1.2869631437489586,1.287260381409163,3.1298846157849307,22740.73037212227,2318.9091455412677,19329.622797088028,1971.0729756938433,0.85,0.8500000871029235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4948.903574911254,4632.441516551485,5.119048332977201,3.440920968166424,-3.0101581940535027,6.451079162219926,3.9075072200050305,3.5,1.1164306342871515,0.6,0.00023094848361114147,1.0001563941947615,0.00023091237025693468,199.00833354077884,0.0,7.2241925150394475e-06,20.473361587621795,0.0004942062724333098,7.721393405412676e-05,0.0001537345495570147,0.0006192498596506433,0.10038895047209859,0.07176687969919647,0.028622070772902117,0.10038895053544833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535837.4988409997,579.7029033727223,0.0,0.10038895047209859,0.07176687970515533,0.028622070775278615,0.3749568100779581,0.3749568100779581,0.14954023789374418,0.0,1.1084466677857563e-11,6.176877336145822,1.1084466677857563e-11,1.1084466677857563e-11,6.154301099663087,1.1084466677857563e-11,24066.328666057918,20456.37936614923,0.85,1.0783461030623274,0.6760802911346122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273781121682421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.93276634481,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.67400572359,1561.5991775121802,0.3749568100779581,0.14954023789374418,6.112871282664199,3.9075072200050305
1396.0,-30.10573511405838,3.444395048339425,34.97349341532202,23.647878190409415,4.481843651225672,-26.64699176856096,-40.186951810587175,1.0231003057281174,-5.56306262232772,-5.563062622269066,39.94231934235036,42576.25139878836,25333.110379240006,25333.110379240006,67909.36177802837,77597.09833847574,77597.09833847574,25333.110379240006,102930.20871771575,102930.20871771575,102930.20871771575,126995.68760298843,126995.68760298843,0.0,0.0,91600.43568542926,56580.00016485891,38911.59502285594,24065.478885272674,62977.073908128616,20455.657052481773,1561.5098395500167,0.0,0.8842355755298549,2.91610028091278,0.0014959128700940735,0.0,-5.56306262232772,346939.22944071214,1552047.7079901742,4.473543422841438,1552047.7079901742,4.473543422841438,0.85,0.10038532095742844,4.028046144702076,101325.0,128459.84226316346,1.26780007168185,1.0,0.0,4.0280461447038185,1.2869611619097572,1.287258352633331,3.1298894356102767,22740.66194745747,2318.902168167261,19329.558571224312,1971.066426478391,0.85,0.8499998204047645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4947.719806392209,4632.441516551485,5.120158652984126,3.444395048339425,-3.009112503320909,6.4535075516603335,3.9059495634639387,3.5,1.1159855895611253,0.6,0.00023091237025693468,1.0001556674324477,0.00023087643031581472,199.00956854319054,0.0,7.186858439262476e-06,20.367556816869858,0.0005013931308725723,7.72035981473642e-05,0.00015370877210957047,0.0006191460269028453,0.10038532094895601,0.07176668465472905,0.02861863629422697,0.1003853210130324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535836.2912932268,579.7032983202765,0.0,0.10038532094895601,0.07176668466078609,0.028618636296642345,0.37495899404974614,0.37495899404974614,0.14952357122707877,0.0,-5.866240826435387e-11,6.17085464438361,-5.866240826435387e-11,-5.866240826435387e-11,6.148327831836696,-5.866240826435387e-11,24065.478885272674,20455.657052481773,0.85,1.0783187843419815,0.6760595365370402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737645512640547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.82696157406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.64050634143,1561.5098395500167,0.37495899404974614,0.14952357122707877,6.112871282664199,3.9059495634639387
1397.0,-30.107221764120837,3.44787355950713,34.97332494506817,23.648254048917465,4.482500047515504,-26.64826432182845,-40.188131703156955,1.0235426052229875,-5.562258149821389,-5.562258149809871,39.94207989326165,42574.715688850316,25332.578659875526,25332.578659875526,67907.29434872585,77595.95734164442,77595.95734164442,25332.578659875526,102928.53600151994,102928.53600151994,102928.53600151994,126993.1799145721,126993.1799145721,0.0,0.0,91600.16056614889,56579.328184103826,38912.03598005007,24064.64391305217,62976.679893102235,20454.94732609434,1561.4207976035987,0.0,0.8842406344242597,2.916144536922315,0.0014959128700940735,0.0,-5.562258149821389,346950.15984822,1552037.3961433347,4.473372765766424,1552037.3961433347,4.473372765766424,0.85,0.10038169439876735,4.028046144702076,101325.0,128459.71476490975,1.2677988133719196,1.0,0.0,4.028046144702092,1.2869591601122599,1.2872563041179255,3.1298943039891913,22740.59364653179,2318.8952034111335,19329.50812631401,1971.0612825291012,0.85,0.850000155086628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4946.541326414769,4632.441516551485,5.121271002952777,3.44787355950713,-3.0080611959595536,6.455934755466684,3.9043991125964044,3.5,1.1155426035989726,0.6,0.00023087643031581472,1.0001548785249754,0.00023084067805209367,199.0107972856418,0.0,7.152392175749915e-06,20.26987942607526,0.0005085455230483222,7.719327390939712e-05,0.0001536831564064176,0.0006190428456685165,0.10038169439099817,0.07176649072967478,0.028615203661323384,0.10038169444840786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535835.1084012744,579.7036852034698,0.0,0.10038169439099817,0.07176649073522928,0.028615203663538057,0.37496116043543376,0.37496116043543376,0.14950690456040888,0.0,-1.1539214028744027e-11,6.164843054016785,-1.1539214028744027e-11,-1.1539214028744027e-11,6.142367218465381,-1.1539214028744027e-11,24064.64391305217,20454.94732609434,0.85,1.0782927023779743,0.6760393809441434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737479585969562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.72928418326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.60709703164,1561.4207976035987,0.37496116043543376,0.14950690456040888,6.112871282664199,3.9043991125964044
1398.0,-30.108701462494174,3.4513562199031034,34.973159990086884,23.648633853904926,4.483159903568827,-26.649530271617447,-40.18929546056313,1.023988712692354,-5.561450396702867,-5.561450396698666,39.94184533764411,42573.143050868064,25332.08075248326,25332.08075248326,67905.22380335133,77594.81835740728,77594.81835740728,25332.08075248326,102926.89910989054,102926.89910989054,102926.89910989054,126990.72265422129,126990.72265422129,0.0,0.0,91599.88605441757,56578.618046915115,38912.52000833606,24063.823544330746,62976.3435526668,20454.250012681132,1561.332053465751,0.0,0.8842456921686607,2.9161883324237254,0.0014959128700940735,0.0,-5.561450396702867,346961.13510162884,1552027.295082309,4.473202148787364,1552027.295082309,4.473202148787364,0.8499999999999999,0.10037807077421787,4.028046144702076,101325.0,128459.57679955044,1.2677974517596886,1.0,0.0,4.028046144700934,1.2869571400586068,1.287254237583839,3.129899216782497,22740.52549643582,2318.8882540353557,19329.44487415521,1971.054832603918,0.85,0.8499999209422299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4945.368077532096,4632.441516551485,5.122385301828698,3.4513562199031034,-3.0070044948222745,6.458360714725378,3.9028557885458945,3.5,1.1151016538702556,0.6,0.00023084067805209367,1.0001541561192129,0.00023080509803388624,199.01202029570752,0.0,7.115086507892902e-06,20.164155163368484,0.0005156606095562151,7.718309210695609e-05,0.0001536575859451376,0.0006189398466705393,0.10037807076597915,0.07176629791103165,0.028611772854947506,0.10037807082639845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535833.9496839758,579.7040641796934,0.0,0.10037807076597915,0.07176629791692202,0.028611772857295846,0.37496330941059786,0.37496330941059786,0.14949023789374247,0.0,-4.206412995699793e-12,6.158842919827066,-4.206412995699793e-12,-4.206412995699793e-12,6.136419149647452,-4.206412995699793e-12,24063.823544330746,20454.250012681132,0.85,1.0782655831163415,0.6760180196118302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737313450552308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.623559920554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.573789971586,1561.332053465751,0.37496330941059786,0.14949023789374247,6.112871282664199,3.9028557885458945
1399.0,-30.110173870361237,3.4548427563749162,34.9729984726226,23.649017710145586,4.4838233020166065,-26.650789304542744,-40.19045817023141,1.0244387361980334,-5.560639397021475,-5.560639396987343,39.94161554798546,42571.597503328994,25331.61562338262,25331.61562338262,67903.2131267116,77593.68138844606,77593.68138844606,25331.61562338262,102925.29701182868,102925.29701182868,102925.29701182868,126988.31435060549,126988.31435060549,0.0,0.0,91599.6120495568,56577.93339934088,38912.97627801769,24063.01733877681,62975.9936167945,20453.56473796029,1561.2435943531214,0.0,0.8842507490549252,2.9162316852123826,0.0014959128700940735,0.0,-5.560639397021475,346972.1547416022,1552017.399314357,4.473031562057706,1552017.399314357,4.473031562057706,0.85,0.10037444992253956,4.028046144702076,101325.0,128459.44139529152,1.267796115423553,1.0,0.0,4.028046144702826,1.2869551012736573,1.2872521525359606,3.1299041751461654,22740.457472175192,2318.881317491212,19329.391171806034,1971.0493564883047,0.85,0.8500001020409164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4944.200003194638,4632.441516551485,5.123501396993424,3.4548427563749162,-3.005942523184707,6.460785279559623,3.9013195136978585,3.5,1.1146627181993882,0.6,0.00023080509803388624,1.0001533983861006,0.00023076969833460078,199.01323729315513,0.0,7.080851305619918e-06,20.067132600126847,0.000522741460861835,7.717292071124182e-05,0.00015363217732264442,0.0006188374995666635,0.1003744499143018,0.07176610609440037,0.028608343819901436,0.10037444997441466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535832.8145113753,579.7044354550007,0.0,0.1003744499143018,0.07176610610029024,0.028608343822249322,0.3749654411446243,0.3749654411446243,0.14947357122707644,0.0,-3.410605131648481e-11,6.152854554730936,-3.410605131648481e-11,-3.410605131648481e-11,6.130484033964535,-3.410605131648481e-11,24063.01733877681,20453.56473796029,0.85,1.078239646997854,0.6759972341583819,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737147119856411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.52653735731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.540572622034,1561.2435943531214,0.3749654411446243,0.14947357122707644,6.112871282664199,3.9013195136978585
1400.0,-30.111639080212782,3.4583329009188124,34.97284031742188,23.649405443016462,4.4844900984245974,-26.65204151862614,-40.19161599045617,1.0248925368376798,-5.559825323629127,-5.559825323617099,39.94139044164359,42570.06301209884,25331.182654732445,25331.182654732445,67901.2456668313,77592.54651681094,77592.54651681094,25331.182654732445,102923.72917154338,102923.72917154338,102923.72917154338,126985.95433197968,126985.95433197968,0.0,0.0,91599.3386114301,56577.258303791525,38913.422564042856,24062.225160436297,62975.64772447915,20452.89138637085,1561.1554243581475,0.0,0.8842558044892403,2.916274589307791,0.0014959128700940735,0.0,-5.559825323629127,346983.2164226785,1552007.7052771065,4.472861025608006,1552007.7052771065,4.472861025608006,0.85,0.10037083183576014,4.028046144702076,101325.0,128459.30871916114,1.267794806011953,1.0,0.0,4.028046144700822,1.2869530443928865,1.2872500496203039,3.1299091775351338,22740.38958861158,2318.874395294171,19329.33367943419,1971.0434938979356,0.85,0.8500001112168434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4943.037048425766,4632.441516551485,5.124619218219251,3.4583329009188124,-3.004875501717663,6.463208402636475,3.8997902125666943,3.5,1.1142257750190556,0.6,0.00023076969833460078,1.0001526502628622,0.00023073447665608785,199.0144483542379,0.0,7.045008754001864e-06,19.965554808841283,0.0005297864696158369,7.716279331991328e-05,0.00015360690501468752,0.00061873570154403,0.10037083182765792,0.0717659152831396,0.028604916544518324,0.10037083188580313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535831.7024751786,579.7047991629462,0.0,0.10037083182765792,0.0717659152889328,0.028604916546827345,0.37496755579964286,0.37496755579964286,0.14945690456040847,0.0,-1.2050804798491299e-11,6.14687833356237,-1.2050804798491299e-11,-1.2050804798491299e-11,6.124562222942416,-1.2050804798491299e-11,24062.225160436297,20452.89138637085,0.85,1.0782143276064713,0.6759765806354939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273698060693719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.42495956603,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.50745200235,1561.1554243581475,0.37496755579964286,0.14945690456040847,6.112871282664199,3.8997902125666943
1401.0,-30.11309703800146,3.461826392569371,34.97268545093418,23.64979691281917,4.485160088846817,-26.653286885412903,-40.192765184305586,1.0253499362581646,-5.559008259785912,-5.55900825981605,39.94116991770388,42568.52411691986,25330.781001932886,25330.781001932886,67899.30511885275,77591.41384145434,77591.41384145434,25330.781001932886,102922.19484338723,102922.19484338723,102922.19484338723,126983.64157102013,126983.64157102013,0.0,0.0,91599.06573531457,56576.57715599967,38913.876199238766,24061.44672763289,62975.32292687165,20452.229718487957,1561.0675384585613,0.0,0.884260858410312,2.9163170518348784,0.0014959128700940735,0.0,-5.559008259785912,346994.31901663635,1551998.2086216118,4.472690541504809,1551998.2086216118,4.472690541504809,0.85,0.10036721642522045,4.028046144702076,101325.0,128459.17487383273,1.2677934850612655,1.0,0.0,4.028046144701043,1.2869509702583941,1.287247929676206,3.129914221901806,22740.321844572478,2318.8674873246705,19329.27257622479,1971.0372631046066,0.85,0.8499999563919182,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4941.879159039161,4632.441516551485,5.125738648546375,3.461826392569371,-3.003803584481686,6.465629977051057,3.8982678107647275,3.5,1.1137908030756365,0.6,0.00023073447665608785,1.0001518964818465,0.0002306994342236653,199.01565343409115,0.0,7.009622919361138e-06,19.865271353469463,0.000536796092535198,7.715274259808212e-05,0.00015358173405800575,0.0006186343117690095,0.10036721641649124,0.07176572542240756,0.02860149099408368,0.10036721647942357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535830.6130768277,579.7051554666064,0.0,0.10036721641649124,0.07176572542864923,0.028601490996571218,0.3749696535359433,0.3749696535359433,0.14944023789374206,0.0,3.012701199622825e-11,6.140914662579689,3.012701199622825e-11,3.012701199622825e-11,6.118654423780242,3.012701199622825e-11,24061.44672763289,20452.229718487957,0.85,1.0781890741187454,0.6759556305308888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736813924603172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.32467611066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.474426502646,1561.0675384585613,0.3749696535359433,0.14944023789374206,6.112871282664199,3.8982678107647275
1402.0,-30.114547455312465,3.465322977685945,34.97253380108742,23.650192224327498,4.485833346773302,-26.65452513792898,-40.19390194499863,1.0258110293898648,-5.558188266105105,-5.558188266142071,39.94095387212041,42566.96622042305,25330.409786010943,25330.409786010943,67897.37600643399,77590.28345542427,77590.28345542427,25330.409786010943,102920.69324143522,102920.69324143522,102920.69324143522,126981.37496459878,126981.37496459878,0.0,0.0,91598.79342748603,56575.875207356316,38914.3535779219,24060.68172316357,62975.035301085474,20451.57946468903,1560.979929206305,0.0,0.8842659108859124,2.9163590829264527,0.0014959128700940735,0.0,-5.558188266105105,347005.4617028612,1551988.9048647764,4.4725201074608325,1551988.9048647764,4.4725201074608325,0.85,0.10036360358220481,4.028046144702076,101325.0,128459.03501548631,1.2677921047667042,1.0,0.0,4.02804614470239,1.2869488784222218,1.287245792257183,3.129919309336043,22740.25424161592,2318.8605937415855,19329.212260049495,1971.0311125664214,0.85,0.8499998309023287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4940.726282079994,4632.441516551485,5.126859562709291,3.465322977685945,-3.0027269066865814,6.468049884372526,3.896752235580844,3.5,1.1133577815945268,0.6,0.0002306994342236653,1.000151112623243,0.00023066457789421048,199.016852294129,0.0,6.97399258649332e-06,19.764294990122067,0.0005437700851216913,7.714280180606283e-05,0.00015355663241760248,0.0006185332012031574,0.10036360357342121,0.07176553644464274,0.02859806712877846,0.10036360363623965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535829.5458022965,579.7055045341151,0.0,0.10036360357342121,0.07176553645092353,0.02859806713128129,0.3749717345144997,0.3749717345144997,0.14942357122707814,0.0,3.694822225952521e-11,6.13496400641435,3.694822225952521e-11,3.694822225952521e-11,6.11276137888791,3.694822225952521e-11,24060.68172316357,20451.57946468903,0.85,1.0781633655592993,0.6759339795032928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273664708532587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.22369974731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.441497445605,1560.979929206305,0.3749717345144997,0.14942357122707814,6.112871282664199,3.896752235580844
1403.0,-30.115991056387227,3.4688224068327034,34.9723852977729,23.650591063220077,4.486509627835399,-26.655756952541864,-40.1950414298102,1.026275523990015,-5.557365529059211,-5.557365529054268,39.94074221792823,42565.44930864017,25330.06850238866,25330.06850238866,67895.51781102884,77589.15522338908,77589.15522338908,25330.06850238866,102919.22372577775,102919.22372577775,102919.22372577775,126979.15370310949,126979.15370310949,0.0,0.0,91598.52174661851,56575.212916464465,38914.787589060055,24059.92997733175,62974.7175663918,20450.940480731988,1560.892600267092,0.0,0.8842709612673981,2.9164006776004388,0.0014959128700940735,0.0,-5.557365529059211,347016.6419503484,1551979.7902606896,4.472349745355293,1551979.7902606896,4.472349745355293,0.85,0.10035999329974826,4.028046144702076,101325.0,128458.90328584949,1.2677908046962694,1.0,0.0,4.028046144702057,1.286946770242108,1.2872436387301118,3.1299244365361716,22740.186794308276,2318.853716030273,19329.16201137954,1971.025988628078,0.85,0.8500001423127055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4939.578365900899,4632.441516551485,5.127981909801903,3.4688224068327034,-3.0016456920406576,6.470468098873361,3.895243416078626,3.5,1.112926690308179,0.6,0.00023066457789421048,1.0001504041997746,0.00023062989019013235,199.0180455327928,0.0,6.9369969706257495e-06,19.659449414753375,0.0005507070820923171,7.713283838052026e-05,0.00015353173951369024,0.0006184329314375233,0.10035999329144588,0.07176534835428677,0.028594644937159096,0.10035999335021904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535828.5002219435,579.7058465060105,0.0,0.10035999329144588,0.07176534836022365,0.028594644939524613,0.3749737989006459,0.3749737989006459,0.1494069045604141,0.0,-4.945377440890297e-12,6.129026616504859,-4.945377440890297e-12,-4.945377440890297e-12,6.106882241578546,-4.945377440890297e-12,24059.92997733175,20450.940480731988,0.85,1.0781392983533309,0.6759133022512577,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736480101226126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.11885417194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.408670850873,1560.892600267092,0.3749737989006459,0.1494069045604141,6.112871282664199,3.895243416078626
