time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1404.0,-30.117427113836243,3.472324438277923,34.972239872235185,23.650993534270697,4.487188967632682,-26.65698167110986,-40.196168481465406,1.0267435249062642,-5.556540076248268,-5.556540076200941,39.94053485431926,42563.91343620994,25329.756226573427,25329.756226573427,67893.66966278337,77588.02931239718,77588.02931239718,25329.756226573427,102917.78553897061,102917.78553897061,102917.78553897061,126976.97670671588,126976.97670671588,0.0,0.0,91598.25057894566,56574.52965782433,38915.245467912595,24059.191167745277,62974.43663565787,20450.312492583485,1560.8055425379835,0.0,0.8842760097823448,2.9164418486653014,0.0014959128700940735,0.0,-5.556540076248268,347027.85938686214,1551970.8604633126,4.472179447509993,1551970.8604633126,4.472179447509993,0.85,0.10035638545711052,4.028046144702076,101325.0,128458.765765899,1.2677894474798816,1.0,0.0,4.02804614470096,1.2869446452622275,1.2872414686165692,3.1299296046111773,22740.119474405994,2318.846851310692,19329.09925798769,1971.0195895629693,0.85,0.849999899065728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4938.4353594563945,4632.441516551485,5.129105553253942,3.472324438277923,-3.000560047989194,6.472884486267117,3.8937412821673743,3.5,1.1124975091906784,0.6,0.00023062989019013235,1.0001496199602613,0.00023059538851726596,199.01923254865554,0.0,6.903479069651097e-06,19.56445968339121,0.0005576105611619682,7.712298483834333e-05,0.000153506905351789,0.0006183328982874202,0.10035638544885817,0.0717651610732529,0.02859122437560526,0.10035638550600695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535827.4758377393,579.7061815451896,0.0,0.10035638544885817,0.07176516107915419,0.02859122437795633,0.3749758468505793,0.3749758468505793,0.14939023789374706,0.0,-4.7350567911053076e-11,6.1231028702395065,-4.7350567911053076e-11,-4.7350567911053076e-11,6.101018202505827,-4.7350567911053076e-11,24059.191167745277,20450.312492583485,0.85,1.078114760368338,0.6758919286958588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736312984223155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.023864440576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.375932460833,1560.8055425379835,0.3749758468505793,0.14939023789374706,6.112871282664199,3.8937412821673743
1405.0,-30.118856392474278,3.4758288347236572,34.97209745755068,23.651399358082585,4.487871120366703,-26.65820000630465,-40.197286976594455,1.0272147341972144,-5.5557120671416556,-5.555712067135488,39.94033169713207,42562.371379747376,25329.47242651201,25329.47242651201,67891.84380625939,77586.90563717618,77586.90563717618,25329.47242651201,102916.3780636882,102916.3780636882,102916.3780636882,126974.8431814173,126974.8431814173,0.0,0.0,91597.98005075715,56573.83883003188,38915.71246747253,24058.465117729094,62974.17758520162,20449.69535006973,1560.7187581226822,0.0,0.8842810559121823,2.916482593281136,0.0014959128700940735,0.0,-5.5557120671416556,347039.1118480289,1551962.1118467476,4.472009231415863,1551962.1118467476,4.472009231415863,0.85,0.10035278003491314,4.028046144702076,101325.0,128458.62780053975,1.2677880858676511,1.0,0.0,4.028046144702353,1.286942504845231,1.287239283301922,3.1299348102474034,22740.052313261658,2318.8400027799157,19329.04676618018,1971.0142368882525,0.85,0.8500001011390713,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4937.29721311245,4632.441516551485,5.130230434425158,3.4758288347236572,-2.9994701746783994,6.475299009402057,3.892245765664737,3.5,1.1120702187613534,0.6,0.00023059538851726596,1.0001489153854788,0.00023056105442896926,199.0204139737107,0.0,6.866496455512142e-06,19.45965095492141,0.0005644770576174803,7.711320725440803e-05,0.00015348218126285795,0.0006182333085163202,0.10035278002634503,0.07176497459669087,0.02858780542965415,0.10035278008555208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535826.4722338951,579.7065097876559,0.0,0.10035278002634503,0.07176497460281815,0.028587805432094996,0.3749778785209969,0.3749778785209969,0.1493735712270775,0.0,-6.195932655828074e-12,6.117193016017552,-6.195932655828074e-12,-6.195932655828074e-12,6.095168737060078,-6.195932655828074e-12,24058.465117729094,20449.69535006973,0.85,1.0780902015656235,0.6758702219201217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736145745867429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.91905571211,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.343297074724,1560.7187581226822,0.3749778785209969,0.1493735712270775,6.112871282664199,3.892245765664737
1406.0,-30.120278584732795,3.4793353658627324,34.9719579878283,23.65180856958034,4.488556073812799,-26.65941168272351,-40.19840442398561,1.0276891718034156,-5.554881543350632,-5.554881543360567,39.94013264258616,42560.85569033071,25329.216263310755,25329.216263310755,67890.07195364147,77585.78421202046,77585.78421202046,25329.216263310755,102915.00047533121,102915.00047533121,102915.00047533121,126972.75195936312,126972.75195936312,0.0,0.0,91597.71004564397,56573.17255850601,38916.152763486614,24057.751484031898,62973.90424751851,20449.088761427112,1560.6322378143466,0.0,0.8842860998225872,2.916522924309308,0.0014959128700940735,0.0,-5.554881543350632,347050.3987710046,1551953.5399387893,4.47183909148256,1551953.5399387893,4.47183909148256,0.85,0.10034917691247225,4.028046144702076,101325.0,128458.49345412655,1.2677867599716413,1.0,0.0,4.02804614470287,1.286940348935833,1.2872370827071316,3.129940053579682,22739.98528197565,2318.8331674910037,19328.991035525036,1971.0085539429915,0.85,0.8500001559299925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4936.1638779066825,4632.441516551485,5.131356431799084,3.4793353658627324,-2.998376185367142,6.477711551229874,3.890756799322997,3.5,1.1116447998065706,0.6,0.00023056105442896926,1.0001481787381499,0.0002305268952445223,199.02158955354597,0.0,6.833184466220559e-06,19.365244777269066,0.0005713102420837009,7.71034399739848e-05,0.00015345761445498447,0.0006181343522805778,0.10034917690403168,0.07176478884743663,0.02858438805659505,0.10034917696144022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535825.4888976987,579.7068314011099,0.0,0.10034917690403168,0.07176478885347295,0.0285843880589993,0.3749798940614217,0.3749798940614217,0.14935690456041098,0.0,9.947598300641403e-12,6.111297277771996,9.947598300641403e-12,9.947598300641403e-12,6.089334201858833,9.947598300641403e-12,24057.751484031898,20449.088761427112,0.85,1.0780667447074583,0.6758490869971401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735978397496897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.82464953446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.310749622215,1560.6322378143466,0.3749798940614217,0.14935690456041098,6.112871282664199,3.890756799322997
1407.0,-30.12169356136833,3.482843806710054,34.97182139916059,23.652221029065572,4.489243710480408,-26.66061659583893,-40.19951327992601,1.0281667449510343,-5.554048609286042,-5.554048609293896,39.93993761667057,42559.335491597194,25328.987098321344,25328.987098321344,67888.32258991853,77584.66518989007,77584.66518989007,25328.987098321344,102913.65228821142,102913.65228821142,102913.65228821142,126970.70239991722,126970.70239991722,0.0,0.0,91597.44061668699,56572.49991607103,38916.600778462176,24057.050111705797,62973.65089016798,20448.492594949927,1560.5459817463711,0.0,0.8842911412434873,2.916562841443788,0.0014959128700940735,0.0,-5.554048609286042,347061.718739397,1551945.1415519076,4.471669036818313,1551945.1415519076,4.471669036818313,0.85,0.10034557605419346,4.028046144702076,101325.0,128458.35392983668,1.2677853829739618,1.0,0.0,4.028046144701178,1.2869381779545117,1.287234867262193,3.1299453335857534,22739.918393725795,2318.82634678772,19328.927666291158,1971.0020920794725,0.85,0.8499998694640977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4935.0353061420765,4632.441516551485,5.132483463045794,3.482843806710054,-2.9972782363751618,6.480122043085215,3.8892743176078235,3.5,1.1112212336022353,0.6,0.0002305268952445223,1.0001474285984262,0.00023049291399726454,199.02275918114424,0.0,6.798415186484469e-06,19.266708638496983,0.0005781086572701854,7.70937489195699e-05,0.0001534331463249524,0.000618035793523734,0.10034557604557381,0.07176460380766664,0.028580972237907183,0.10034557610422033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535824.5254635118,579.7071465051545,0.0,0.10034557604557381,0.07176460381383121,0.02858097224036225,0.3749818936143186,0.3749818936143186,0.1493402378937454,0.0,7.844391802791506e-12,6.105416028553407,7.844391802791506e-12,7.844391802791506e-12,6.083515443567137,7.844391802791506e-12,24057.050111705797,20448.492594949927,0.85,1.0780433027191358,0.6758276658570219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273581095011488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.726113395685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.278296490884,1560.5459817463711,0.3749818936143186,0.1493402378937454,6.112871282664199,3.8892743176078235
1408.0,-30.12310150288822,3.4863539377213058,34.971687628888816,23.652636736538284,4.489934055237734,-26.66181490559248,-40.20061350949106,1.0286474579416747,-5.553213356579704,-5.553213356614999,39.93974652793545,42557.81009469427,25328.78427864994,25328.78427864994,67886.59437334421,77583.54850906342,77583.54850906342,25328.78427864994,102912.33278771336,102912.33278771336,102912.33278771336,126968.69352585738,126968.69352585738,0.0,0.0,91597.1717855116,56571.820382371094,38917.05711460056,24056.360738144023,62973.417852744584,20447.90662742242,1560.4599858154045,0.0,0.8842961800356833,2.9166023504528487,0.0014959128700940735,0.0,-5.553213356579704,347073.07051036594,1551936.9127437507,4.471499072116572,1551936.9127437507,4.471499072116572,0.85,0.10034197738760164,4.028046144702076,101325.0,128458.2182471972,1.267784043890424,1.0,0.0,4.028046144702084,1.286935991874955,1.2872326369446931,3.129950650329982,22739.85165388078,2318.819541217519,19328.870133990786,1970.9962254175266,0.85,0.8499998341322567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4933.911451013818,4632.441516551485,5.133611441981875,3.4863539377213058,-2.9961764729766482,6.482530410697954,3.887798256206537,3.5,1.1107995017732963,0.6,0.00023049291399726454,1.000146697242187,0.0002304591062819361,199.02392300553092,0.0,6.763041589657778e-06,19.166459865090143,0.0005848716988598431,7.708413437004268e-05,0.00015340877962722186,0.0006179376433408814,0.10034197737908795,0.07176441943432658,0.02857755794476137,0.10034197743582891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535823.5814795372,579.7074552475636,0.0,0.10034197737908795,0.07176441944041553,0.028577557947186118,0.3749838773257021,0.3749838773257021,0.14932357122707948,0.0,3.529976311256178e-11,6.099549518947299,3.529976311256178e-11,3.529976311256178e-11,6.07771224776792,3.529976311256178e-11,24056.360738144023,20447.90662742242,0.85,1.0780198485031967,0.6758059439335238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735643414469804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.62586462228,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.245940506127,1560.4599858154045,0.3749838773257021,0.14932357122707948,6.112871282664199,3.887798256206537
1409.0,-30.12450196424804,3.489865544459281,34.971556616531736,23.65305562214928,4.490626868311855,-26.66300623541182,-40.2017088496126,1.0291311394758578,-5.552375883819764,-5.552375883880996,39.93955931448064,42556.29688107282,25328.607191442854,25328.607191442854,67884.90407251567,77582.43442830091,77582.43442830091,25328.607191442854,102911.04161974377,102911.04161974377,102911.04161974377,126966.72488127352,126966.72488127352,0.0,0.0,91596.90353353924,56571.150889576464,38917.50293773642,24055.68326152974,62973.18619926616,20447.330772300276,1560.3742516179725,0.0,0.8843012159148491,2.9166414488699095,0.0014959128700940735,0.0,-5.552375883819764,347084.4527463832,1551928.8508486853,4.471329206965918,1551928.8508486853,4.471329206965918,0.85,0.10033838089373745,4.028046144702076,101325.0,128458.08245320561,1.2677827037079261,1.0,0.0,4.028046144703216,1.2869337915104704,1.2872303925624573,3.129956001834694,22739.78505782832,2318.8127503100777,19328.814117400325,1970.9905133149778,0.85,0.849999860079867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4932.792266644288,4632.441516551485,5.134740289534543,3.489865544459281,-2.9950710435446566,6.484936588003938,3.8863285520727815,3.5,1.110379586306509,0.6,0.0002304591062819361,1.0001459194865767,0.0002304254827138043,199.02508065864046,0.0,6.728544132519701e-06,19.06869407156083,0.0005916002429923627,7.70745636489972e-05,0.00015338454263293892,0.0006178400156095008,0.1003383808848375,0.07176423572141177,0.028574145163425727,0.10033838094489393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535822.6566399654,579.7077577283703,0.0,0.1003383808848375,0.07176423572777724,0.028574145165960213,0.37498584533724516,0.37498584533724516,0.1493069045604151,0.0,6.122036211309023e-11,6.093698227403934,6.122036211309023e-11,6.122036211309023e-11,6.071925991095554,6.122036211309023e-11,24055.68326152974,20447.330772300276,0.85,1.0779969725163239,0.6757844004654912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735475801049532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.52809882875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.213678292304,1560.3742516179725,0.37498584533724516,0.1493069045604151,6.112871282664199,3.8863285520727815
1410.0,-30.12589538713877,3.4933784185131427,34.97142830224134,23.653477581124775,4.4913222192041475,-26.664190975665388,-40.20279940506441,1.0296178077306821,-5.551536242048996,-5.551536242102011,39.93937587378313,42554.79416011979,25328.4551135368,25328.4551135368,67883.24927365659,77581.32280918176,77581.32280918176,25328.4551135368,102909.77792271855,102909.77792271855,102909.77792271855,126964.79525258073,126964.79525258073,0.0,0.0,91596.63593042042,56570.490198861844,38917.93970173175,24055.01732986218,62972.957031593935,20446.764730382853,1560.2887701116733,0.0,0.8843062489932064,2.9166801495501273,0.0014959128700940735,0.0,-5.551536242048996,347095.86475604726,1551920.9514485842,4.471159437578825,1551920.9514485842,4.471159437578825,0.85,0.10033478645956061,4.028046144702076,101325.0,128457.94654786181,1.2677813624264673,1.0,0.0,4.02804614470224,1.2869315767539282,1.2872281340219935,3.129961388360798,22739.718622859797,2318.8059758286263,19328.76409187024,1970.9854121305684,0.85,0.8500001434687678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4931.677708014293,4632.441516551485,5.135869903334607,3.4933784185131427,-2.993962060288317,6.4873404788014595,3.88486514333494,3.5,1.1099614695242686,0.6,0.0002304254827138043,1.000145187730371,0.000230392032617493,199.02623250539997,0.0,6.691933359465475e-06,18.964939140725157,0.0005982921763518282,7.706503582628276e-05,0.00015336044688752152,0.0006177429568350685,0.10033478645090249,0.07176405259755225,0.028570733853350246,0.10033478650798597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535821.750438304,579.7080541132391,0.0,0.10033478645090249,0.07176405260374494,0.02857073385581567,0.3749877978011386,0.3749877978011386,0.14929023789375184,0.0,5.303490979713388e-11,6.087862416907399,5.303490979713388e-11,5.303490979713388e-11,6.066156167460122,5.303490979713388e-11,24055.01732986218,20446.764730382853,0.85,1.0779746175743206,0.6757629967855849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735308120097346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.42434389791,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.181518999634,1560.2887701116733,0.3749877978011386,0.14929023789375184,6.112871282664199,3.88486514333494
1411.0,-30.12728248168072,3.4968923544900927,34.97130262758708,23.653902403917186,4.492019901914196,-26.665369786367318,-40.20388524569569,1.0301072066007313,-5.550694605510216,-5.550694605507172,39.93919612742729,42553.29927924332,25328.32768276608,25328.32768276608,67881.62696200941,77580.21339398406,77580.21339398406,25328.32768276608,102908.54107675015,102908.54107675015,102908.54107675015,126962.90385641236,126962.90385641236,0.0,0.0,91596.36892101618,56569.83593390468,38918.36998567945,24054.362779662213,62972.73276534166,20446.20836271288,1560.2035446405216,0.0,0.8843112786546848,2.916718448441232,0.0014959128700940735,0.0,-5.550694605510216,347107.30417332536,1551913.2111653017,4.470989784733443,1551913.2111653017,4.470989784733443,0.85,0.10033119408320616,4.028046144702076,101325.0,128457.81030846143,1.2677800178481267,1.0,0.0,4.028046144701194,1.286929348829651,1.287225862534167,3.129966806930955,22739.652335286457,2318.799216377301,19328.702341469943,1970.9791153421347,0.85,0.8499999057363097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4930.567731181721,4632.441516551485,5.137000253051098,3.4968923544900927,-2.992849722484587,6.48974207697468,3.883407969581953,3.5,1.1095451341662723,0.6,0.000230392032617493,1.0001445299471854,0.00023035873888112879,199.02737913264787,0.0,6.6574466457809564e-06,18.86720379414323,0.0006049496229976091,7.705555027730772e-05,0.00015333648234018527,0.0006176464265325612,0.10033119407419988,0.07176387006897576,0.028567324005224118,0.10033119413383329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535820.8624871515,579.7083445288831,0.0,0.10033119407419988,0.07176387007541767,0.028567324007788497,0.37498973486523485,0.37498973486523485,0.14927357122708745,0.0,-3.069544618483633e-12,6.082042041389457,-3.069544618483633e-12,-3.069544618483633e-12,6.060401254720716,-3.069544618483633e-12,24054.362779662213,20446.20836271288,0.85,1.0779526944615856,0.6757416648537667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735140381568035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.32660855133,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.149454028913,1560.2035446405216,0.37498973486523485,0.14927357122708745,6.112871282664199,3.883407969581953
1412.0,-30.128662171833735,3.5004071540052344,34.971179535646975,23.654330160375707,4.492719822721661,-26.66654170823094,-40.20495865317059,1.030599359118842,-5.54985096935502,-5.549850969346149,39.939020002487744,42551.78497673479,25328.224058183067,25328.224058183067,67880.00903491785,77579.10654751446,77579.10654751446,25328.224058183067,102907.33060569753,102907.33060569753,102907.33060569753,126961.04999152823,126961.04999152823,0.0,0.0,91596.10239699512,56569.15986906933,38918.82503102866,24053.719385830696,62972.54441685935,20445.66147795609,1560.118567482682,0.0,0.8843163051926706,2.9167563555471965,0.0014959128700940735,0.0,-5.54985096935502,347118.7710662208,1551905.6268569485,4.470820238531229,1551905.6268569485,4.470820238531229,0.85,0.10032760366322965,4.028046144702076,101325.0,128457.67434744156,1.2677786760171879,1.0,0.0,4.028046144701597,1.28692710766506,1.2872235780043604,3.1299722577220193,22739.586168214017,2318.7924692136476,19328.651308643035,1970.9739114420354,0.85,0.8500001348160472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4929.462292598837,4632.441516551485,5.138131210824193,3.5004071540052344,-2.9917340989016754,6.49214125290691,3.8819569709658555,3.5,1.1091305631331017,0.6,0.00023035873888112879,1.0001437600127765,0.00023032562726601027,199.02851965071392,0.0,6.626365090100549e-06,18.779118665344956,0.0006115759880877097,7.704617440130805e-05,0.00015331256447982075,0.0006175500842873304,0.10032760365514992,0.0717636880716821,0.02856391558346782,0.10032760370625866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535819.992426236,579.7086290931459,0.0,0.10032760365514992,0.07176368807746152,0.02856391558576813,0.3749916566553417,0.3749916566553417,0.14925690456041923,0.0,-8.86757334228605e-12,6.076237442412207,-8.86757334228605e-12,-8.86757334228605e-12,6.054663493240241,-8.86757334228605e-12,24053.719385830696,20445.66147795609,0.85,1.0779302259977388,0.6757196389438346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27349725952716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.23852342254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.117469388682,1560.118567482682,0.3749916566553417,0.14925690456041923,6.112871282664199,3.8819569709658555
1413.0,-30.13003450658074,3.5039226239538555,34.971058970884336,23.654760850500338,4.493422078092552,-26.66770677585022,-40.20602720612658,1.0310943473624756,-5.549005394322023,-5.549005394332458,39.93884742546457,42550.28237781351,25328.14360616542,25328.14360616542,67878.42598397893,77578.00237473035,77578.00237473035,25328.14360616542,102906.14598089577,102906.14598089577,102906.14598089577,126959.2329328527,126959.2329328527,0.0,0.0,91595.83652223895,56568.49349767006,38919.27002729877,24053.08695195692,62972.356979255695,20445.123909163383,1560.0338353866966,0.0,0.8843213285623192,2.916793875831572,0.0014959128700940735,0.0,-5.549005394322023,347130.2646112573,1551898.1953559907,4.470650800482417,1551898.1953559907,4.470650800482417,0.8500000000000001,0.10032401513984898,4.028046144702076,101325.0,128457.5337096298,1.2677772880299019,1.0,0.0,4.028046144701599,1.2869248528217616,1.2872212800272331,3.1299777418005603,22739.520162327637,2318.7857384863983,19328.592938848848,1970.9679593794872,0.85,0.8500000352193164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4928.3613500338415,4632.441516551485,5.139262689411259,3.5039226239538555,-2.9906153032008227,6.494537927154678,3.8805120894104066,3.5,1.1087177398315446,0.6,0.00023032562726601027,1.000142995157149,0.0002302926965256803,199.0296540999047,0.0,6.590155740283122e-06,18.676501367962366,0.0006181661438279928,7.703684197562214e-05,0.00015328878529038812,0.0006174543006150122,0.10032401513143044,0.07176350656862766,0.02856050856280277,0.10032401518470874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535819.1398924445,579.7089079247968,0.0,0.10032401513143044,0.07176350657464958,0.028560508565199396,0.3749935633031168,0.3749935633031168,0.149240237893751,0.0,1.0459189070388675e-11,6.070449052531103,1.0459189070388675e-11,1.0459189070388675e-11,6.0489435522807184,1.0459189070388675e-11,24053.08695195692,20445.123909163383,0.85,1.077908295640568,0.6756977889811302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734804770682742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.13590612515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.08558684656,1560.0338353866966,0.3749935633031168,0.149240237893751,6.112871282664199,3.8805120894104066
1414.0,-30.131399848088286,3.507438574230826,34.970940879492254,23.655194334592693,4.4941264546573265,-26.66886533646659,-40.207090974412836,1.0315919430352776,-5.548158033703544,-5.54815803369856,39.93867833566239,42548.79012892605,25328.085966763585,25328.085966763585,67876.87609568963,77576.90081934204,77576.90081934204,25328.085966763585,102904.98678610563,102904.98678610563,102904.98678610563,126957.45216967154,126957.45216967154,0.0,0.0,91595.57130085971,56567.835612550334,38919.70632034375,24052.46538356592,62972.17170390967,20444.59557603103,1559.9493527299974,0.0,0.8843263481912693,2.91683100294359,0.0014959128700940735,0.0,-5.548158033703544,347141.7827267635,1551890.914047449,4.470481489890105,1551890.914047449,4.470481489890105,0.85,0.10032042852485779,4.028046144702076,101325.0,128457.39351722682,1.2677759044384587,1.0,0.0,4.028046144702409,1.2869225853740296,1.2872189696757028,3.129983256554138,22739.454318648164,2318.7790242996502,19328.531954749717,1970.9617407320254,0.85,0.8499998145909236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4927.264862183787,4632.441516551485,5.140394656100962,3.507438574230826,-2.9894935141783656,6.496932088409192,3.8790732681015827,3.5,1.1083066480290236,0.6,0.0002302926965256803,1.000142268016769,0.00023025993790097378,199.03078277942868,0.0,6.5541938571250965e-06,18.574585391092523,0.0006247203376851179,7.702755237595893e-05,0.00015326514414972138,0.0006173590730094931,0.10032042851631917,0.07176332557740822,0.028557102938910957,0.1003204285702003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535818.3045859183,579.7091811219152,0.0,0.10032042851631917,0.07176332558351627,0.028557102941341526,0.3749954549506457,0.3749954549506457,0.1492235712270842,0.0,-5.002220859751105e-12,6.064677163664271,-5.002220859751105e-12,-5.002220859751105e-12,6.043240981242889,-5.002220859751105e-12,24052.46538356592,20444.59557603103,0.85,1.0778868547656495,0.6756760800467102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734636917023383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.03399014828,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.05380566807,1559.9493527299974,0.3749954549506457,0.1492235712270842,6.112871282664199,3.8790732681015827
1415.0,-30.13275822351557,3.5109548203353818,34.97082520832992,23.655630507878982,4.494832924016233,-26.670017417326285,-40.20814992310477,1.0320921178270754,-5.547308922319814,-5.547308922335494,39.93851264486531,42547.30814282641,25328.05046745334,25328.05046745334,67875.35861027976,77575.80182938972,77575.80182938972,25328.05046745334,102903.85229684306,102903.85229684306,102903.85229684306,126955.7066771849,126955.7066771849,0.0,0.0,91595.30668030972,56567.18603383506,38920.13405163851,24051.85438034184,62971.98843198035,20444.07622329056,1559.865111449179,0.0,0.8843313642232199,2.9168677485152497,0.0014959128700940735,0.0,-5.547308922319814,347153.32494132547,1551883.7791322907,4.470312301904595,1551883.7791322907,4.470312301904595,0.8499999999999999,0.1003168437190374,4.028046144702076,101325.0,128457.25811296784,1.2677745681023227,1.0,0.0,4.028046144702173,1.2869203054729932,1.2872166470896604,3.129988801615507,22739.388624130155,2318.7723253231384,19328.48186420811,1970.9566329182865,0.85,0.8500000674467333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4926.172788157814,4632.441516551485,5.1415270143061695,3.5109548203353818,-2.9883688239877335,6.499323644323115,3.877640450808392,3.5,1.1078972716595406,0.6,0.00023025993790097378,1.000141543682714,0.00023022735067389794,199.0319057115643,0.0,6.519974718117577e-06,18.477608351145214,0.0006312403124032355,7.701830589317203e-05,0.00015324163200780176,0.0006172643650168801,0.10031684371061761,0.0717631450351621,0.028553698675455517,0.10031684376341712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535817.4860708514,579.7094488270483,0.0,0.10031684371061761,0.07176314504118532,0.028553698677852082,0.37499733174011257,0.37499733174011257,0.14920690456041652,0.0,1.5688783605583012e-11,6.05892194975894,1.5688783605583012e-11,1.5688783605583012e-11,6.037555712483993,1.5688783605583012e-11,24051.85438034184,20444.07622329056,0.85,1.0778658940331194,0.6756545124628579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734469043371583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.937013108334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.022118842982,1559.865111449179,0.37499733174011257,0.14920690456041652,6.112871282664199,3.877640450808392
1416.0,-30.134110018379044,3.514471181572199,34.970711905435756,23.656069265585415,4.49554135810771,-26.671163378219152,-40.20920035019515,1.0325947179474926,-5.546458165952799,-5.546458165990779,39.93835028113449,42545.81929269263,25328.036651581784,25328.036651581784,67873.85594427442,77574.70530494224,77574.70530494224,25328.036651581784,102902.74195652403,102902.74195652403,102902.74195652403,126953.99571745237,126953.99571745237,0.0,0.0,91595.0426648072,56566.527837229034,38920.57203064241,24051.25376092835,62971.825791570765,20443.565696789097,1559.7811108733165,0.0,0.884336376373996,2.9169041137973175,0.0014959128700940735,0.0,-5.546458165952799,347164.8898188416,1551876.7875095601,4.470143246108107,1551876.7875095601,4.470143246108107,0.85,0.10031326068943265,4.028046144702076,101325.0,128457.11870003019,1.2677731922036042,1.0,0.0,4.028046144703736,1.2869180138421086,1.2872143129918048,3.1299943752254253,22739.323079820824,2318.765641663649,19328.4203555753,1970.9503607832748,0.85,0.8499998125593984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4925.085088080543,4632.441516551485,5.142659710160033,3.514471181572199,-2.9872413741130175,6.501712555685216,3.8762135826736506,3.5,1.1074895950496144,0.6,0.00023022735067389794,1.0001408594995185,0.00023019492553189583,199.03302321484043,0.0,6.4858979067612275e-06,18.38103466776132,0.0006377262103099967,7.700913483281376e-05,0.00015321821584108418,0.0006171700436168096,0.10031326068076897,0.071762964925599,0.028550295755169968,0.10031326073479153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535816.683991845,579.7097111564398,0.0,0.10031326068076897,0.07176296493179693,0.028550295757635725,0.3749991938068183,0.3749991938068183,0.1491902378937503,0.0,3.7971403799019754e-11,6.053183468959219,3.7971403799019754e-11,3.7971403799019754e-11,6.031887203284839,3.7971403799019754e-11,24051.25376092835,20443.565696789097,0.85,1.0778448153770988,0.6756326143935261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734301158537182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.84043942495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.99052606032,1559.7811108733165,0.3749991938068183,0.1491902378937503,6.112871282664199,3.8762135826736506
1417.0,-30.135455229501293,3.5179874819485626,34.97060091976345,23.6565105378628,4.496251738924623,-26.67230321817483,-40.21024602754039,1.0330997275985223,-5.545605825733958,-5.545605825701495,39.938191167202376,42544.33928547248,25328.043954836536,25328.043954836536,67872.38324030902,77573.6111984059,77573.6111984059,25328.043954836536,102901.65515324243,102901.65515324243,102901.65515324243,126952.31844366915,126952.31844366915,0.0,0.0,91594.77919757474,56565.87661373619,38921.00287093172,24050.66329042672,62971.666161358444,20443.063796862712,1559.697346316555,0.0,0.8843413846105717,2.9169401054454274,0.0014959128700940735,0.0,-5.545605825733958,347176.47653001425,1551869.9358511216,4.469974323611637,1551869.9358511216,4.469974323611637,0.85,0.10030967936558297,4.028046144702076,101325.0,128456.98429794089,1.2677718657581138,1.0,0.0,4.0280461447043825,1.2869157105749136,1.2872119674637101,3.1299999771566984,22739.25767162464,2318.758971883838,19328.36991059671,1970.9452168270216,0.85,0.8500000391268606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4924.001722686411,4632.441516551485,5.143792667281642,3.5179874819485626,-2.986111272380406,6.504098754328968,3.8747926096806493,3.5,1.1070836027659,0.6,0.00023019492553189583,1.0001401749629208,0.00023016266248921562,199.03413528646874,0.0,6.453674040849235e-06,18.28971223176673,0.0006441798843508458,7.700000624433021e-05,0.0001531949192875656,0.0006170762040242243,0.10030967935686558,0.07176278520574085,0.028546894151124724,0.10030967941087698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535815.8979671774,579.7099682349447,0.0,0.10030967935686558,0.07176278521197743,0.028546894153605538,0.3750010412736475,0.3750010412736475,0.14917357122708536,0.0,-3.2457592169521376e-11,6.047461725273251,-3.2457592169521376e-11,-3.2457592169521376e-11,6.026235328361281,-3.2457592169521376e-11,24050.66329042672,20443.063796862712,0.85,1.0778241608915506,0.675610824342125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273413327114772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.749116988954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.959019829104,1559.697346316555,0.3750010412736475,0.14917357122708536,6.112871282664199,3.8747926096806493
1418.0,-30.136793097973985,3.521503550299684,34.97049220216239,23.656954359635733,4.496963965534991,-26.673436264316095,-40.21128692021591,1.0336071318769766,-5.544751950237469,-5.544751950241903,39.93803525618785,42542.870992783864,25328.07179786534,25328.07179786534,67870.9427906492,77572.5198610041,77572.5198610041,25328.07179786534,102900.59165886944,102900.59165886944,102900.59165886944,126950.67454748589,126950.67454748589,0.0,0.0,91594.51628153419,56565.2346792139,38921.4240025781,24050.08288861645,62971.50689119454,20442.57045532398,1559.6138174912148,0.0,0.8843463888535377,2.916975723181267,0.0014959128700940735,0.0,-5.544751950237469,347188.0844162168,1551863.2221354728,4.469805537090566,1551863.2221354728,4.469805537090566,0.85,0.10030609971765508,4.028046144702076,101325.0,128456.85073099301,1.2677705475548287,1.0,0.0,4.028046144705114,1.2869133957414536,1.287209610575456,3.1300056072392675,22739.19240026699,2318.7523160576743,19328.317064532574,1970.9398280281823,0.85,0.8500001549881618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4922.922653531563,4632.441516551485,5.144925805343644,3.521503550299684,-2.984978616105203,6.506482166404887,3.8733774789301396,3.5,1.1066792796943257,0.6,0.00023016266248921562,1.0001394113168407,0.00023013057968205683,199.03524129889772,0.0,6.421446801566009e-06,18.19838023563807,0.0006506013311524118,7.69909204188226e-05,0.00015317174207039302,0.0006169828451239474,0.10030609970952618,0.07176260586087752,0.028543493848648672,0.10030609975731872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535815.1277652382,579.7102201383217,0.0,0.10030609970952618,0.07176260586669325,0.02854349385096183,0.37500287425030654,0.37500287425030654,0.1491569045604158,0.0,4.433786671143025e-12,6.041757106140949,4.433786671143025e-12,4.433786671143025e-12,6.020602032005968,4.433786671143025e-12,24050.08288861645,20442.57045532398,0.85,1.0778040123435535,0.6755892163465559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273396538960561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.65778499283,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.92760043234,1559.6138174912148,0.37500287425030654,0.1491569045604158,6.112871282664199,3.8733774789301396
1419.0,-30.13812414539006,3.525019219705625,34.97038570433606,23.65740066105502,4.49767801108864,-26.674562988489615,-40.21231918651608,1.0341168541885326,-5.5438966070659035,-5.54389660704555,39.93788247466304,42541.39673693461,25328.119671286848,25328.119671286848,67869.51640822145,77571.43121274233,77571.43121274233,25328.119671286848,102899.55088402919,102899.55088402919,102899.55088402919,126949.06322282637,126949.06322282637,0.0,0.0,91594.25403856077,56564.58490940137,38921.85458795489,24049.512338797176,62971.36692675207,20442.085487977598,1559.5305207701929,0.0,0.8843513890218649,2.9170109726648517,0.0014959128700940735,0.0,-5.5438966070659035,347199.7125600465,1551856.6432040096,4.469636889274853,1551856.6432040096,4.469636889274853,0.85,0.10030252168724232,4.028046144702076,101325.0,128456.71332239466,1.267769191437401,1.0,0.0,4.028046144701334,1.2869110696638433,1.2872072426725725,3.1300112646899914,22739.127296004528,2318.7456772704777,19328.25740177949,1970.9337441205193,0.85,0.849999964826075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4921.847843029487,4632.441516551485,5.146059057302536,3.525019219705625,-2.983843514431272,6.508862734136898,3.8719681386859754,3.5,1.106276611053136,0.6,0.00023013057968205683,1.0001387020029444,0.00023009866453641077,199.03634168315472,0.0,6.38560926439711e-06,18.09681665530141,0.0006569869404168089,7.69819108708393e-05,0.00015314866881121754,0.0006168899049712799,0.10030252167895307,0.07176242685522283,0.028540094823730232,0.10030252172898224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535814.3730232795,579.7104669852215,0.0,0.10030252167895307,0.07176242686115347,0.02854009482608886,0.3750046928592233,0.3750046928592233,0.14914023789374906,0.0,-2.034994395216927e-11,6.036069859972713,-2.034994395216927e-11,-2.034994395216927e-11,6.014986971058818,-2.034994395216927e-11,24049.512338797176,20442.085487977598,0.85,1.0777837566582742,0.6755673064302148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273379752208218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.55622141249,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.896283292957,1559.5305207701929,0.3750046928592233,0.14914023789374906,6.112871282664199,3.8719681386859754
1420.0,-30.139448307151678,3.5285343269673803,34.970281379231004,23.657849302422278,4.498393736986023,-26.675683346756585,-40.213346703071124,1.034628776591219,-5.543039880539482,-5.543039880530841,39.93773276223837,42539.93246950834,25328.187128589292,25328.187128589292,67868.11959809763,77570.34526423166,77570.34526423166,25328.187128589292,102898.53239282095,102898.53239282095,102898.53239282095,126947.48388815808,126947.48388815808,0.0,0.0,91593.99239530486,56563.94301097094,38922.277093704346,24048.951495337125,62971.22858904147,20441.608771036557,1559.447455483692,0.0,0.8843563849008895,2.91704585466931,0.0014959128700940735,0.0,-5.543039880539482,347211.35981672164,1551850.1964475617,4.469468387401606,1551850.1964475617,4.469468387401606,0.85,0.1002989452449443,4.028046144702076,101325.0,128456.57235052639,1.2677678001532335,1.0,0.0,4.028046144701733,1.286908732921783,1.2872048643187104,3.130016948099222,22739.062340627523,2318.7390536653725,19328.204520150928,1970.928351695118,0.85,0.8500000673122537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4920.777254323819,4632.441516551485,5.147192368102776,3.5285343269673803,-2.982706087338033,6.511240414305414,3.8705645382072675,3.5,1.1058755823449335,0.6,0.00023009866453641077,1.0001379859342956,0.00023006691853770585,199.03743638567062,0.0,6.352273833676473e-06,18.002344044639123,0.0006633392142504854,7.697294374635615e-05,0.00015312572079005462,0.0006167974692831061,0.10029894523624877,0.07176224817520155,0.028536697061047223,0.10029894528768891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535813.6334429533,579.7107088732205,0.0,0.10029894523624877,0.07176224818142306,0.028536697063521247,0.37500649722482654,0.37500649722482654,0.1491235712270808,0.0,-8.640199666842818e-12,6.03040020486452,-8.640199666842818e-12,-8.640199666842818e-12,6.009390208817422,-8.640199666842818e-12,24048.951495337125,20441.608771036557,0.85,1.0777639426572716,0.67554553758399,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273362967654553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.46174880183,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.865058206455,1559.447455483692,0.37500649722482654,0.1491235712270808,6.112871282664199,3.8705645382072675
1421.0,-30.140765561404585,3.5320487133810055,34.97017918056504,23.658300388511293,4.499111255868647,-26.67679730773593,-40.21436566310001,1.0351430021996633,-5.5421818158769725,-5.5421818158322145,39.93758604726857,42538.46258387762,25328.273630364987,25328.273630364987,67866.73621424261,77569.26198434566,77569.26198434566,25328.273630364987,102897.53561471065,102897.53561471065,102897.53561471065,126945.9357465878,126945.9357465878,0.0,0.0,91593.7313592503,56563.29342763964,38922.70881290074,24048.400131877144,62971.10894477788,20441.14011209557,1559.3646164611398,0.0,0.8843613765190124,2.9170803766005995,0.0014959128700940735,0.0,-5.5421818158769725,347223.0255729651,1551843.8787869187,4.469300030509687,1551843.8787869187,4.469300030509687,0.8499999999999999,0.10029537032072085,4.028046144702076,101325.0,128456.43232515163,1.2677664182102308,1.0,0.0,4.02804614470311,1.2869063850283404,1.2872024750287374,3.130022658651561,22738.99753599392,2318.7324454318164,19328.144836340758,1970.9222656402299,0.85,0.8499998650224545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4919.710851173896,4632.441516551485,5.148325663147742,3.5320487133810055,-2.9815664250863456,6.513615138467351,3.8691666275974064,3.5,1.1054761793135446,0.6,0.00023006691853770585,1.00013726756529,0.0002300353421463588,199.03852538821232,0.0,6.318642197730376e-06,17.907031988367883,0.0006696578564482158,7.696405224827143e-05,0.0001531028662894344,0.0006167054102999937,0.10029537031238574,0.07176206977851478,0.02853330053387096,0.10029537036138009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535812.9086703227,579.7109459180953,0.0,0.10029537031238574,0.0717620697844786,0.028533300536242246,0.3750082874714726,0.3750082874714726,0.1491069045604136,0.0,-4.473577064345591e-11,6.024748293084315,-4.473577064345591e-11,-4.473577064345591e-11,6.003811711137644,-4.473577064345591e-11,24048.400131877144,20441.14011209557,0.85,1.0777440218459218,0.6755234788890483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733461860785558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.36643674556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.833926694315,1559.3646164611398,0.3750082874714726,0.1491069045604136,6.112871282664199,3.8691666275974064
1422.0,-30.14207603325508,3.5355622228585326,34.97007906379679,23.658753639925294,4.499830291416766,-26.677905012097227,-40.21537983845917,1.0356592702593126,-5.541322534289861,-5.54132253427527,39.93744228788969,42537.00230230687,25328.37886269665,25328.37886269665,67865.38116500352,77568.18145233497,77568.18145233497,25328.37886269665,102896.56031503162,102896.56031503162,102896.56031503162,126944.41853040783,126944.41853040783,0.0,0.0,91593.47094664314,56562.65135899351,38923.13287516625,24047.858215376207,62970.99109054246,20440.679483069776,1559.2820086066379,0.0,0.8843663634017883,2.917114531487952,0.0014959128700940735,0.0,-5.541322534289861,347234.7081822297,1551837.6884144584,4.4691318345977376,1551837.6884144584,4.4691318345977376,0.85,0.1002917969373816,4.028046144702076,101325.0,128456.29792306238,1.267765091764741,1.0,0.0,4.028046144701807,1.2869040272065502,1.2872000760265614,3.1300283933726223,22738.932886136936,2318.725852981083,19328.09209217091,1970.9168872317164,0.85,0.849999962133426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4918.648598138325,4632.441516551485,5.149458912816677,3.5355622228585326,-2.980424671554165,6.5159868944126975,3.8677743580437953,3.5,1.105078388012513,0.6,0.0002300353421463588,1.0001365622115992,0.0002300039323006873,199.03960879404406,0.0,6.284918370799793e-06,17.811458662846615,0.0006759427748190156,7.695520344440386e-05,0.00015308013870195491,0.0006166138625288685,0.10029179692937715,0.07176189168778507,0.028529905241592077,0.10029179697460494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535812.1984985609,579.711178187491,0.0,0.10029179692937715,0.07176189169351248,0.02852990524386912,0.3750100637196113,0.3750100637196113,0.1490902378937443,0.0,-1.460875864722766e-11,6.01911433083643,-1.460875864722766e-11,-1.460875864722766e-11,5.99825175132105,-1.460875864722766e-11,24047.858215376207,20440.679483069776,0.85,1.077724520286233,0.6755015534239456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733294082377022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.27086342003,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.802889423878,1559.2820086066379,0.3750100637196113,0.1490902378937443,6.112871282664199,3.8677743580437953
1423.0,-30.14337968211932,3.5390747049143885,34.96998098465071,23.659209126513474,4.500550871749339,-26.679006420304198,-40.2163892640732,1.0361776099345408,-5.540462022268571,-5.540462022255725,39.937301402759616,42535.55178060882,25328.502153297308,25328.502153297308,67864.05393390612,77567.10365388676,77567.10365388676,25328.502153297308,102895.60580718407,102895.60580718407,102895.60580718407,126942.93124188,126942.93124188,0.0,0.0,91593.21113885946,56562.016911051534,38923.54914200881,24047.325434695922,62970.87457670473,20440.226619491532,1559.1996212044328,0.0,0.8843713459187359,2.9171483349137857,0.0014959128700940735,0.0,-5.540462022268571,347246.4078295243,1551831.6218251924,4.468963787199325,1551831.6218251924,4.468963787199325,0.85,0.10028822497663198,4.028046144702076,101325.0,128456.1601247314,1.2677637318009514,1.0,0.0,4.028046144700596,1.2869016593259694,1.2871976671777692,3.1300341525799373,22738.868386433027,2318.7192758417023,19328.037271741036,1970.9112971036018,0.85,0.8499999623232334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4917.590460148886,4632.441516551485,5.150592014230167,3.5390747049143885,-2.979280872033391,6.51835557694778,3.8663876812584848,3.5,1.1046821946452814,0.6,0.0002300039323006873,1.0001358526061255,0.00022997268991142514,199.040686569452,0.0,6.25180339473262e-06,17.717610820672245,0.0006821945782137483,7.694639701667502e-05,0.00015305753528401227,0.0006165228149183676,0.10028822496789941,0.07176171382451281,0.028526511143386602,0.10028822501836242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535811.5025258244,579.7114058128402,0.0,0.10028822496789941,0.07176171383076146,0.028526511145870508,0.3750118260899413,0.3750118260899413,0.14907357122707732,0.0,-1.2846612662542611e-11,6.013498473699599,-1.2846612662542611e-11,-1.2846612662542611e-11,5.9927105454865455,-1.2846612662542611e-11,24047.325434695922,20440.226619491532,0.85,1.077705437475559,0.6754797684887849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733126348769275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.17701557786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.771944119093,1559.1996212044328,0.3750118260899413,0.14907357122707732,6.112871282664199,3.8663876812584848
