time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1424.0,-30.14467656773809,3.5425860118791754,34.96988490011206,23.659666848275833,4.501273023774998,-26.680101583520837,-40.217390133161075,1.0366980395576981,-5.539600380510933,-5.539600380523897,39.937163340047356,42534.09511060143,25328.643164225574,25328.643164225574,67862.738274827,77566.0285615958,77566.0285615958,25328.643164225574,102894.67172582138,102894.67172582138,102894.67172582138,126941.47341161032,126941.47341161032,0.0,0.0,91592.95194324145,56561.37423790089,38923.97522815618,24046.801685788952,62970.776913945134,20439.78143292061,1559.117455722569,0.0,0.8843763237378564,2.917181784613442,0.0014959128700940735,0.0,-5.539600380510933,347258.1231470071,1551825.6767903583,4.468795899508486,1551825.6767903583,4.468795899508486,0.85,0.10028465443065582,4.028046144702076,101325.0,128456.01887448264,1.267762337769382,1.0,0.0,4.028046144703556,1.286899281298782,1.287195248395696,3.1300399364873654,22738.804038704948,2318.712714199543,19327.980356657863,1970.9054933802945,0.85,0.849999864714022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4916.536403201922,4632.441516551485,5.15172493134194,3.5425860118791754,-2.9781351526566393,6.520721164535814,3.865006550383432,3.5,1.1042875858238377,0.6,0.00022997268991142514,1.0001351492044472,0.0002299416134852933,199.04175876366511,0.0,6.218506608812808e-06,17.623247729375496,0.0006884130848225611,7.69376661577011e-05,0.00015303502375372402,0.0006164321374355786,0.10028465442175526,0.07176153619098735,0.028523118230767905,0.10028465447408212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535810.8204960538,579.7116288778997,0.0,0.10028465442175526,0.07176153619735645,0.028523118233299366,0.37501357470042623,0.37501357470042623,0.14905690456041049,0.0,1.2960299500264227e-11,6.00790084876644,1.2960299500264227e-11,1.2960299500264227e-11,5.987187884034142,1.2960299500264227e-11,24046.801685788952,20439.78143292061,0.85,1.077686215743648,0.675457683628834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732958667143683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.08265248656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.741091819073,1559.117455722569,0.37501357470042623,0.14905690456041049,6.112871282664199,3.865006550383432
1425.0,-30.145966651659826,3.5460959993119525,34.96979076860479,23.660126595664792,4.501996497036749,-26.681190492215904,-40.21838625250382,1.0372203375925841,-5.538737687848197,-5.538737687834834,39.937028055625106,42532.64813350803,25328.801508066954,25328.801508066954,67861.44964157499,77564.95629458861,77564.95629458861,25328.801508066954,102893.75780265557,102893.75780265557,102893.75780265557,126940.04469642458,126940.04469642458,0.0,0.0,91592.6933617868,56560.73903669667,38924.39369454459,24046.286893769004,62970.6805883136,20439.34385970365,1559.0355135866564,0.0,0.8843812966129535,2.917214878421664,0.0014959128700940735,0.0,-5.538737687848197,347269.85306403716,1551819.851405673,4.468628179825084,1551819.851405673,4.468628179825084,0.8499999999999999,0.10028108529276215,4.028046144702076,101325.0,128455.88352589977,1.2677610019827266,1.0,0.0,4.028046144703129,1.286896894167968,1.2871928207216403,3.1300457425584,22738.739843448646,2318.706168105178,19327.92606277608,1970.8999569451425,0.85,0.84999987667939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4915.486393724816,4632.441516551485,5.152857617590415,3.5460959993119525,-2.976987622686707,6.523083621998659,3.863630919159333,3.5,1.1038945483312381,0.6,0.0002299416134852933,1.0001344417734321,0.00022991070388253228,199.04282534473393,0.0,6.185506513369561e-06,17.529725458889335,0.0006945985913359307,7.692897764149538e-05,0.00015301263584379792,0.0006163419579013129,0.10028108528407696,0.07176135878880724,0.028519726495269723,0.10028108533362738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535810.1521912455,579.7118474539737,0.0,0.10028108528407696,0.07176135879502236,0.028519726497739786,0.37501530966521734,0.37501530966521734,0.14904023789374524,0.0,-1.3358203432289883e-11,6.002321667788692,-1.3358203432289883e-11,-1.3358203432289883e-11,5.981684360415272,-1.3358203432289883e-11,24046.286893769004,20439.34385970365,0.85,1.0776674002499036,0.6754357382855005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732791044546699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.989130216076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.710331554437,1559.0355135866564,0.37501530966521734,0.14904023789374524,6.112871282664199,3.863630919159333
1426.0,-30.14724989156219,3.5496045278190445,34.96969854878287,23.660588438529544,4.502721445301451,-26.682273092635654,-40.21937762210143,1.0377446463749869,-5.537873938309815,-5.537873938301203,39.93689547303879,42531.21099762834,25328.97657914908,25328.97657914908,67860.18757677742,77563.88680836177,77563.88680836177,25328.97657914908,102892.86338751085,102892.86338751085,102892.86338751085,126938.64415520019,126938.64415520019,0.0,0.0,91592.43539629673,56560.11150098397,38924.80432812528,24045.78076768935,62970.58509581463,20438.913652535946,1558.9537850720235,0.0,0.8843862648562864,2.9172476304455515,0.0014959128700940735,0.0,-5.537873938309815,347281.5976629536,1551814.142378973,4.468460617613985,1551814.142378973,4.468460617613985,0.85,0.10027751745561582,4.028046144702076,101325.0,128455.7496805714,1.2677596810320395,1.0,0.0,4.028046144702894,1.2868944972637988,1.287190383486826,3.1300515724222358,22738.675801111294,2318.699637604207,19327.878740298693,1970.8951313953994,0.85,0.8500001895164929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4914.440398675004,4632.441516551485,5.1539899814388,3.5496045278190445,-2.9758383289700214,6.525442856789066,3.862260742054686,3.5,1.1035030691584817,0.6,0.00022991070388253228,1.0001337299096111,0.00022987996205598511,199.04388627750836,0.0,6.15233466383614e-06,17.43571643731162,0.0007007509259997669,7.692033145499483e-05,0.00015299037242753747,0.0006162522798332771,0.10027751744716544,0.07176118154752922,0.028516335899636217,0.10027751749431718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535809.4972337043,579.7120616645989,0.0,0.10027751744716544,0.07176118155357653,0.028516335902039294,0.3750170311006368,0.3750170311006368,0.14902357122707813,0.0,-8.58335624798201e-12,5.996761071125036,-8.58335624798201e-12,-8.58335624798201e-12,5.976199993811463,-8.58335624798201e-12,24045.78076768935,20438.913652535946,0.85,1.0776489923592558,0.6754139402216733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732623487870136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.8951211945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.679664320945,1558.9537850720235,0.3750170311006368,0.14902357122707813,6.112871282664199,3.862260742054686
1427.0,-30.148526113644518,3.553111460097936,34.969608201157705,23.66105237687009,4.503447712302332,-26.683349244442667,-40.22035659346727,1.0382708431002659,-5.5370092488169576,-5.537009248824033,39.93676556369414,42529.75300928631,25329.168126532975,25329.168126532975,67858.92113581928,77562.82025189491,77562.82025189491,25329.168126532975,102891.9883784279,102891.9883784279,102891.9883784279,126937.27170784962,126937.27170784962,0.0,0.0,91592.17806029892,56559.46076558287,38925.24143857338,24045.283329421727,62970.524767995106,20438.490830008468,1558.872276657123,0.0,0.8843912279667594,2.9172800313766576,0.0014959128700940735,0.0,-5.5370092488169576,347293.35535503586,1551808.548477631,4.468293229771779,1551808.548477631,4.468293229771779,0.85,0.10027395095996741,4.028046144702076,101325.0,128455.60375353081,1.2677582408441235,1.0,0.0,4.028046144701547,1.2868920911607908,1.2871879372671273,3.1300574246817647,22738.61191505126,2318.693123039087,19327.820539744225,1970.8891965905,0.85,0.8500000181167898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4913.3983859636,4632.441516551485,5.15512200250082,3.553111460097936,-2.9746874055230004,6.5277988656209365,3.8608959748198455,3.5,1.103113135662813,0.6,0.00022987996205598511,1.0001329999100712,0.0002298493921075049,199.0449414181352,0.0,6.118972627217629e-06,17.34116842553476,0.0007068698986269845,7.691179428080248e-05,0.00015296816777518265,0.0006161628384689648,0.1002739509514565,0.07176100450257583,0.02851294644888067,0.10027395099851404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535808.8554821614,579.7122715559792,0.0,0.1002739509514565,0.0717610045086667,0.028512946451300723,0.3750187391205533,0.3750187391205533,0.14900690456041138,0.0,7.048583938740194e-12,5.991219339749193,7.048583938740194e-12,7.048583938740194e-12,5.970735389003494,7.048583938740194e-12,24045.283329421727,20438.490830008468,0.85,1.0776299131353073,0.6753914337855755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732456003764423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.80057318272,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.649091193183,1558.872276657123,0.3750187391205533,0.14900690456041138,6.112871282664199,3.8608959748198455
1428.0,-30.14979603366335,3.5566166623380893,34.969519686393866,23.66151827098804,4.504175270845592,-26.68441959398304,-40.22133842865003,1.0387988311656402,-5.536143671854347,-5.536143671845467,39.936638253073454,42528.334174870986,25329.375731181615,25329.375731181615,67857.7099060526,77561.7563768002,77561.7563768002,25329.375731181615,102891.13210798182,102891.13210798182,102891.13210798182,126935.92642545066,126935.92642545066,0.0,0.0,91591.92138652799,56558.8473619067,38925.637805134764,24044.794317468844,62970.43212260361,20438.07516984852,1558.7909823843365,0.0,0.8843961859463694,2.9173120900884526,0.0014959128700940735,0.0,-5.536143671854347,347305.1254276021,1551803.066492141,4.468126016227261,1551803.066492141,4.468126016227261,0.85,0.10027038573456684,4.028046144702076,101325.0,128455.47274768318,1.2677569479169324,1.0,0.0,4.028046144700804,1.2868896763039628,1.2871854825129438,3.1300632982548326,22738.548193395225,2318.6866252385094,19327.76503806864,1970.8835369946557,0.85,0.8499999592622496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4912.36032378164,4632.441516551485,5.156253625890886,3.5566166623380893,-2.9735349389891566,6.530151601327246,3.8595365736036764,3.5,1.1027247353153362,0.6,0.0002298493921075049,1.0001323444859098,0.0002298189768331636,199.04599135822502,0.0,6.084793604399672e-06,17.24430507486867,0.0007129546922313842,7.690323301242646e-05,0.00015294615909507844,0.000616074186489921,0.10027038572632624,0.07176082761025121,0.028509558116075032,0.1002703857706743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535808.2265684878,579.7124772485242,0.0,0.10027038572632624,0.0717608276161488,0.02850955811841805,0.37502043384549705,0.37502043384549705,0.1489902378937456,0.0,-8.86757334228605e-12,5.9856964294667705,-8.86757334228605e-12,-8.86757334228605e-12,5.965289326738059,-8.86757334228605e-12,24044.794317468844,20438.07516984852,0.85,1.077612263703915,0.6753698957007028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732288598779684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.70370983206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.618615881078,1558.7909823843365,0.37502043384549705,0.1489902378937456,6.112871282664199,3.8595365736036764
1429.0,-30.151058817283168,3.560120004680702,34.969432966602156,23.661985981185012,4.504903967640098,-26.68548340638184,-40.2223079354502,1.0393285567392332,-5.535277234526802,-5.535277234546727,39.93651350462743,42526.89496712501,25329.598918886437,25329.598918886437,67856.49388601145,77560.6954801224,77560.6954801224,25329.598918886437,102890.29439900884,102890.29439900884,102890.29439900884,126934.60806358856,126934.60806358856,0.0,0.0,91591.66526890518,56558.21093455523,38926.060371499945,24044.313664579728,62970.37403607967,20437.66661489277,1558.7099014529215,0.0,0.8844011387890637,2.91734380752556,0.0014959128700940735,0.0,-5.535277234526802,347316.9075130528,1551797.6948495868,4.46795897718071,1551797.6948495868,4.46795897718071,0.85,0.10026682175537438,4.028046144702076,101325.0,128455.32999417996,1.267755539049395,1.0,0.0,4.028046144699164,1.286887252981652,1.2871830194905383,3.1300691924403625,22738.484609808143,2318.6801415170466,19327.707795527145,1970.8776998798924,0.85,0.8499998186858162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4911.326180925873,4632.441516551485,5.157384784838574,3.560120004680702,-2.9723809965031434,6.532501001183846,3.858182495379619,3.5,1.1023378558227483,0.6,0.0002298189768331636,1.0001316020845246,0.00022978873615648517,199.0470354078138,0.0,6.054038433695084e-06,17.157144921091867,0.0007190087306650793,7.689478010791528e-05,0.00015292419672524832,0.0006159857210507983,0.10026682174688689,0.07176065085881085,0.028506170888076044,0.10026682179346669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.610312121,579.7126788012949,0.0,0.10026682174688689,0.07176065086488533,0.02850617089048905,0.37502211538178815,0.37502211538178815,0.1489735712270787,0.0,1.9952040020143613e-11,5.980192621835272,1.9952040020143613e-11,1.9952040020143613e-11,5.959863440342588,1.9952040020143613e-11,24044.313664579728,20437.66661489277,0.85,1.0775939467523603,0.6753476633751403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732121279298902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.61654967828,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.58822427958,1558.7099014529215,0.37502211538178815,0.1489735712270787,6.112871282664199,3.858182495379619
1430.0,-30.15231498753334,3.5636213609192438,34.969348004210396,23.662455682083987,4.505633914271271,-26.68654114050795,-40.223276464361675,1.0398600672462792,-5.534409971674506,-5.534409971566258,39.93639125180989,42525.480406972434,25329.83725137498,25329.83725137498,67855.31765834741,77559.63742983592,77559.63742983592,25329.83725137498,102889.4746812109,102889.4746812109,102889.4746812109,126933.31582007388,126933.31582007388,0.0,0.0,91591.4098356867,56557.5971368819,38926.45855422756,24043.84113886299,62970.29969309055,20437.26496803354,1558.6290279841774,0.0,0.8844060865594151,2.917375192208808,0.0014959128700940735,0.0,-5.534409971674506,347328.7011385323,1551792.4306797585,4.467792110450512,1551792.4306797585,4.467792110450512,0.85,0.1002632589530899,4.028046144702076,101325.0,128455.19804183875,1.2677542367810388,1.0,0.0,4.02804614470002,1.2868848209301584,1.2871805479617904,3.130075107879981,22738.421196130817,2318.673675121557,19327.662244872943,1970.8730550058322,0.85,0.8500001859479034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4910.295926909739,4632.441516551485,5.1585154191136775,3.5636213609192438,-2.9712256492207945,6.534847010140038,3.8568336980902043,3.5,1.1019524851686298,0.6,0.00022978873615648517,1.0001309141729564,0.00022975865749186002,199.04807399917613,0.0,6.019317041569915e-06,17.058744495809137,0.0007250280477066491,7.688633658711421e-05,0.00015290239956937095,0.000615897921101101,0.10026325894443015,0.07176047420559671,0.028502784738833446,0.1002632589912696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.0063843094,579.7128763218109,0.0,0.10026325894443015,0.0717604742117947,0.02850278474129521,0.375023783844111,0.375023783844111,0.14895690456041355,0.0,-1.0822986951097846e-10,5.974708028524219,-1.0822986951097846e-10,-1.0822986951097846e-10,5.954457148107622,-1.0822986951097846e-10,24043.84113886299,20437.26496803354,0.85,1.077576539877781,0.6753259967673072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273195405151601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.518149252995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.557933313274,1558.6290279841774,0.375023783844111,0.14895690456041355,6.112871282664199,3.8568336980902043
1431.0,-30.153564476075704,3.5671206065765797,34.96926476303623,23.662927199061983,4.506364995058959,-26.68759274693924,-40.22423269981516,1.0403932659226112,-5.533541997021416,-5.533541997085143,39.93627145995502,42524.04374363807,25330.09052111981,25330.09052111981,67854.13426475789,77558.58222831014,77558.58222831014,25330.09052111981,102888.67274942996,102888.67274942996,102888.67274942996,126932.04946509175,126932.04946509175,0.0,0.0,91591.1550123316,56556.95897906,38926.88448141288,24043.37671566179,62970.26119707467,20436.87020831252,1558.5483667192623,0.0,0.8844110287950911,2.917406237340461,0.0014959128700940735,0.0,-5.533541997021416,347340.5047583906,1551787.2724921012,4.467625431625147,1551787.2724921012,4.467625431625147,0.85,0.10025969735488759,4.028046144702076,101325.0,128455.0543418419,1.2677528185723355,1.0,0.0,4.028046144704303,1.286882380629764,1.2871780683908944,3.1300810434057413,22738.35793385776,2318.6672241650062,19327.60601673402,1970.8673213313434,0.85,0.8500000779719858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4909.269531900047,4632.441516551485,5.159645514781148,3.5671206065765797,-2.9700690246712087,6.537189631247788,3.8554901405632984,3.5,1.1015686115895138,0.6,0.00022975865749186002,1.0001302191180264,0.00022972874241763709,199.0491070756588,0.0,5.987100262102364e-06,16.9674421427981,0.0007310151479687515,7.687800108019226e-05,0.00015288065641166776,0.000615810338658541,0.10025969734721407,0.07176029767716029,0.02849939967005379,0.10025969738536575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.4146137965,579.7130698660933,0.0,0.10025969734721407,0.07176029768265253,0.028499399672235057,0.37502543934372295,0.37502543934372295,0.14894023789374036,0.0,6.372147254296578e-11,5.969242739573303,6.372147254296578e-11,6.372147254296578e-11,5.949070297586161,6.372147254296578e-11,24043.37671566179,20436.87020831252,0.85,1.0775584057432828,0.6753035946691222,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731786921450148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.42684689999,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.527732742023,1558.5483667192623,0.37502543934372295,0.14894023789374036,6.112871282664199,3.8554901405632984
1432.0,-30.154808058510515,3.570617620269853,34.969183207113794,23.663400287646823,4.507097023349236,-26.688638942020077,-40.22518809707833,1.0409279068583857,-5.532673362882065,-5.532673362871226,39.936154063002654,42522.629092451134,25330.358356807275,25330.358356807275,67852.9874492584,77557.52965830054,77557.52965830054,25330.358356807275,102887.88801510782,102887.88801510782,102887.88801510782,126930.80818960964,126930.80818960964,0.0,0.0,91590.90082154503,56556.34104763314,38927.28863767988,24042.920174501814,62970.20881218169,20436.48214832654,1558.4679132830051,0.0,0.8844159654680336,2.9174369502503277,0.0014959128700940735,0.0,-5.532673362882065,347352.3176619481,1551782.2174405851,4.467458941646729,1551782.2174405851,4.467458941646729,0.85,0.10025613690496941,4.028046144702076,101325.0,128454.91721162402,1.2677514652023096,1.0,0.0,4.02804614470468,1.2868799332314436,1.2871755819311208,3.130086996218347,22738.29482862573,2318.660789222184,19327.55283804436,1970.8618986141407,0.85,0.850000098235708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4908.246966278999,4632.441516551485,5.160775024328192,3.570617620269853,-2.96891120460835,6.539528824878204,3.854151781938127,3.5,1.1011862234108933,0.6,0.00022972874241763709,1.0001296048801047,0.0002296989723098707,199.0501352783848,0.0,5.954568812177188e-06,16.875248013710152,0.0007369697167809287,7.686967371419238e-05,0.00015285906870344472,0.0006157233823736603,0.10025613689595819,0.07176012123717575,0.02849601565878245,0.10025613694536124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.8346742361,579.7132595408804,0.0,0.10025613689595819,0.07176012124362571,0.028496015661343705,0.37502708198790186,0.37502708198790186,0.14892357122707883,0.0,-1.0857093002414331e-11,5.963796583533508,-1.0857093002414331e-11,-1.0857093002414331e-11,5.94370179495013,-1.0857093002414331e-11,24042.920174501814,20436.48214832654,0.85,1.0775410901310547,0.6752816910498327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731619895037516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.3346527709,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.497624155305,1558.4679132830051,0.37502708198790186,0.14892357122707883,6.112871282664199,3.854151781938127
1433.0,-30.156044989098955,3.574112285139192,34.96910330115505,23.663875087536894,4.5078300381398,-26.689679051091026,-40.22613874459637,1.0414641001319664,-5.531804053212397,-5.531804053228549,39.936039008761554,42521.223618441625,25330.640215679323,25330.640215679323,67851.86383412094,77556.4798857714,77556.4798857714,25330.640215679323,102887.12010145072,102887.12010145072,102887.12010145072,126929.5914283473,126929.5914283473,0.0,0.0,91590.64714102662,56555.72980243307,38927.68593177062,24042.471326896575,62970.1572586672,20436.100627862088,1558.387660419805,0.0,0.8844208968536891,2.917467340088715,0.0014959128700940735,0.0,-5.531804053212397,347364.14006813685,1551777.2632770576,4.467292631221721,1551777.2632770576,4.467292631221721,0.85,0.10025257752004915,4.028046144702076,101325.0,128454.77752030587,1.2677500865561893,1.0,0.0,4.028046144701991,1.286877478257161,1.2871730880803551,3.13009296748073,22738.231850072534,2318.6543671970076,19327.49361102457,1970.8558591389078,0.85,0.8499998477657759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4907.22820096135,4632.441516551485,5.161903864735072,3.574112285139192,-2.9677522208253753,6.5418645059645675,3.852818582079892,3.5,1.1008053091656833,0.6,0.0002296989723098707,1.000128912897469,0.00022966936496657294,199.05115799062992,0.0,5.925743978153648e-06,16.79355843408744,0.0007428954607590824,7.686138857534925e-05,0.00015283758373452145,0.0006156368399274199,0.10025257751200237,0.07175994483441006,0.028492632677592312,0.10025257755244907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.266307793,579.7134454305009,0.0,0.10025257751200237,0.07175994484016986,0.028492632679879292,0.3750287118649383,0.3750287118649383,0.14890690456041178,0.0,1.6143530956469476e-11,5.95836962166868,1.6143530956469476e-11,1.6143530956469476e-11,5.938352761528108,1.6143530956469476e-11,24042.471326896575,20436.100627862088,0.85,1.0775241286979926,0.6752599242173405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731452978066204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.25296319128,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.46759223799,1558.387660419805,0.3750287118649383,0.14890690456041178,6.112871282664199,3.852818582079892
1434.0,-30.157274982153677,3.5776044870739994,34.96902501120855,23.664351703505986,4.508564177787577,-26.690712803004583,-40.22708080066366,1.0420019986388045,-5.530934124028647,-5.530934124038676,39.935926265584705,42519.81268367345,25330.93576782311,25330.93576782311,67850.74845149656,77555.43307918252,77555.43307918252,25330.93576782311,102886.36884700562,102886.36884700562,102886.36884700562,126928.39898385397,126928.39898385397,0.0,0.0,91590.39408083812,56555.11067324904,38928.092675098975,24042.030136848345,62970.12281194732,20435.72561632109,1558.3076099087918,0.0,0.8844258227782223,2.9174974047294846,0.0014959128700940735,0.0,-5.530934124028647,347375.9712158545,1551772.4086383234,4.467126506208669,1551772.4086383234,4.467126506208669,0.8499999999999999,0.10024901919917426,4.028046144702076,101325.0,128454.64400903406,1.267748768902384,1.0,0.0,4.028046144702173,1.2868750149526007,1.2871705861070128,3.1300989590278436,22738.169025522016,2318.647960875734,19327.441662339403,1970.850561847257,0.85,0.8499999116307778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4906.2132077282795,4632.441516551485,5.1630319954138475,3.5776044870739994,-2.966592155387322,6.544196642461321,3.851490502015926,3.5,1.100425857718836,0.6,0.00022966936496657294,1.0001281911175508,0.000229639927167675,199.0521749760311,0.0,5.89337596844267e-06,16.701827494566526,0.0007487888367275251,7.685317912768888e-05,0.00015281618583888406,0.0006155506482163929,0.10024901919121817,0.071759768470904,0.028489250720314174,0.10024901923054372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.709358123,579.7136275860963,0.0,0.10024901919121817,0.07175976847659907,0.02848925072257518,0.3750303290619367,0.3750303290619367,0.14889023789374645,0.0,1.000444171950221e-11,5.952962102834647,1.000444171950221e-11,1.000444171950221e-11,5.933024058343847,1.000444171950221e-11,24042.030136848345,20435.72561632109,0.85,1.0775070052527076,0.6752378871906244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273128617610802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.161232251754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.437652126588,1558.3076099087918,0.3750303290619367,0.14889023789374645,6.112871282664199,3.851490502015926
1435.0,-30.158498413061366,3.5810941133149496,34.968948304729885,23.664829891081922,4.509299143471214,-26.691740565351846,-40.22801817683501,1.0425412957614,-5.530063689025781,-5.530063689042013,39.93581580655014,42518.41055573576,25331.244851086118,25331.244851086118,67849.65540682188,77554.38926555649,77554.38926555649,25331.244851086118,102885.6341166426,102885.6341166426,102885.6341166426,126927.23072793584,126927.23072793584,0.0,0.0,91590.14169974258,56554.49814052836,38928.49284357136,24041.596611293236,62970.089454864596,20435.35711959925,1558.2277675342114,0.0,0.8844307427513891,2.917527135917549,0.0014959128700940735,0.0,-5.530063689025781,347387.80955945654,1551767.6523642652,4.466960583136626,1551767.6523642652,4.466960583136626,0.85,0.10024546198033366,4.028046144702076,101325.0,128454.50403933543,1.2677473875088618,1.0,0.0,4.028046144702381,1.286872544742887,1.2871680774452707,3.1301049673935397,22738.106369562658,2318.6415717459745,19327.39280718242,1970.8455800076908,0.85,0.8500001052442152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4905.201958824875,4632.441516551485,5.164159409484266,3.5810941133149496,-2.965431131362855,6.546525244677804,3.8501675034081577,3.5,1.1000478581166164,0.6,0.000229639927167675,1.0001275084425552,0.00022961064987131585,199.05318654481525,0.0,5.859657897140584e-06,16.606270480496413,0.0007546484946246657,7.684501126715109e-05,0.00015279491590052392,0.0006154649719231833,0.1002454619719205,0.07175959217964943,0.02848586979227106,0.10024546201478365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.1636922217,579.7138060511688,0.0,0.1002454619719205,0.0717595921856719,0.028485869794661743,0.37503193367647386,0.37503193367647386,0.14887357122708048,0.0,1.6257217794191092e-11,5.947574239817641,1.6257217794191092e-11,1.6257217794191092e-11,5.927715641138832,1.6257217794191092e-11,24041.596611293236,20435.35711959925,0.85,1.0774902178828067,0.6752159783131944,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731119494603174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.06567523768,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.407809766086,1558.2277675342114,0.37503193367647386,0.14887357122708048,6.112871282664199,3.8501675034081577
1436.0,-30.15971530027385,3.58458105578923,34.96887314894416,23.6653096851893,4.510034981178846,-26.69276235027479,-40.228950838185824,1.043082031179772,-5.529192713011071,-5.52919271302225,39.93570755985407,42517.017176440386,25331.566903086255,25331.566903086255,67848.58407952664,77553.3483619705,77553.3483619705,25331.566903086255,102884.91526505674,102884.91526505674,102884.91526505674,126926.08570750004,126926.08570750004,0.0,0.0,91589.88994012347,56553.89207358101,38928.88651838051,24041.170442443294,62970.0569608238,20434.9948760768,1558.1481215267727,0.0,0.8844356572200962,2.917556550552699,0.0014959128700940735,0.0,-5.529192713011071,347399.65557815396,1551762.9913616348,4.466794846929655,1551762.9913616348,4.466794846929655,0.85,0.10024190574408445,4.028046144702076,101325.0,128454.36585127182,1.2677460236987104,1.0,0.0,4.028046144701398,1.2868700674605698,1.2871655619160032,3.1301109929853093,22738.043867890614,2318.6351983491422,19327.333525642603,1970.8395349729626,0.85,0.8499998345475784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4904.194426641676,4632.441516551485,5.165286018326349,3.58458105578923,-2.9642691634297225,6.548850219218952,3.848849548135968,3.5,1.0996712994674194,0.6,0.00022961064987131585,1.000126827670713,0.00022958153258029998,199.05419271209328,0.0,5.827739133706928e-06,16.515812704925434,0.0007604762337583726,7.683688528591532e-05,0.00015277376458540054,0.0006153797734498452,0.10024190573519079,0.07175941588142741,0.028482489853763386,0.10024190578158569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535803.6289553728,579.7139809417338,0.0,0.10024190573519079,0.07175941588779404,0.028482489856290417,0.3750335258124825,0.3750335258124825,0.14885690456041475,0.0,1.1198153515579179e-11,5.942206116722048,1.1198153515579179e-11,1.1198153515579179e-11,5.922427369017328,1.1198153515579179e-11,24041.170442443294,20434.9948760768,0.85,1.077473760611936,0.6751941990919895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730952938926998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.97521746212,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.3780578675,1558.1481215267727,0.3750335258124825,0.14885690456041475,6.112871282664199,3.848849548135968
1437.0,-30.160925685990833,3.5880652082731825,34.96879951208446,23.66579108582812,4.510771706904504,-26.693778194179647,-40.22987497793508,1.0436242150935258,-5.52832127910807,-5.528321279096892,39.93560148930439,42515.61670725197,25331.90170192563,25331.90170192563,67847.5184091776,77552.31034350884,77552.31034350884,25331.90170192563,102884.21204543447,102884.21204543447,102884.21204543447,126924.96361435897,126924.96361435897,0.0,0.0,91589.63880051307,56553.27666381325,38929.291262999795,24040.7515689245,62970.04283192429,20434.638833585825,1558.0686739197845,0.0,0.8844405658866097,2.917585645705296,0.0014959128700940735,0.0,-5.52832127910807,347411.50814195245,1551758.4240728223,4.4666293076243555,1551758.4240728223,4.4666293076243555,0.85,0.10023835049593875,4.028046144702076,101325.0,128454.2301129563,1.2677446840656925,1.0,0.0,4.02804614470066,1.2868675830588892,1.2871630394717992,3.130117035917087,22737.981520141515,2318.628840648082,19327.286273624028,1970.8347166080189,0.85,0.8500000871451029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4903.190584485938,4632.441516551485,5.166411801751631,3.5880652082731825,-2.9631063503756443,6.551171558648827,3.847536599304567,3.5,1.0992961712298763,0.6,0.00022958153258029998,1.0001261512774569,0.00022955257422981737,199.055193512613,0.0,5.7959188571273454e-06,16.425634041098895,0.0007662721526155,7.682883433429058e-05,0.00015275269824600938,0.0006152949172626777,0.10023835048752607,0.07175923958664876,0.028479110900877302,0.10023835052952083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535803.1049687796,579.7141523162758,0.0,0.10023835048752607,0.0717592395926713,0.028479110903267452,0.3750351055713148,0.3750351055713148,0.14884023789374856,0.0,-1.1198153515579179e-11,5.93685780181238,-1.1198153515579179e-11,-1.1198153515579179e-11,5.917159016906226,-1.1198153515579179e-11,24040.7515689245,20434.638833585825,0.85,1.0774570789203997,0.6751721103435168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27307865142308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.88503879829,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.348396279907,1558.0686739197845,0.3750351055713148,0.14884023789374856,6.112871282664199,3.847536599304567
1438.0,-30.16212948117101,3.5915464669556427,34.968727363406565,23.666273953299992,4.511509215901648,-26.6947880273094,-40.23079440286381,1.0441677620400491,-5.527449443022817,-5.527449443024748,39.93549756115404,42514.225170442056,25332.248958104647,25332.248958104647,67846.4741285467,77551.27528715268,77551.27528715268,25332.248958104647,102883.52424525731,102883.52424525731,102883.52424525731,126923.86417499448,126923.86417499448,0.0,0.0,91589.38827979137,56552.66781944769,38929.68940038186,24040.33992973717,62970.029330119025,20434.288940276594,1557.989425550345,0.0,0.8844454685866564,2.9176144204197993,0.0014959128700940735,0.0,-5.527449443022817,347423.366493656,1551753.949042765,4.466463970756268,1551753.949042765,4.466463970756268,0.85,0.10023479623149537,4.028046144702076,101325.0,128454.09209192097,1.267743321903982,1.0,0.0,4.028046144701587,1.2868650919412272,1.2871605105147623,3.130123095207902,22737.919326037296,2318.62249861444,19327.2331640501,1970.8293009386591,0.85,0.8500000763886253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4902.19040593381,4632.441516551485,5.167536725509777,3.5915464669556427,-2.961942770550973,6.553489237506616,3.846228620396875,3.5,1.0989224629705359,0.6,0.00022955257422981737,1.00012546558355,0.00022952377689521058,199.05618887260712,0.0,5.764310059122109e-06,16.33605470755206,0.0007720364626746222,7.68208252313842e-05,0.00015273174899843318,0.0006152105327267439,0.100234796223266,0.07175906329685797,0.028475732926408034,0.10023479626316971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535802.5915657227,579.7143202293216,0.0,0.100234796223266,0.07175906330274945,0.028475732928745914,0.37503667305135396,0.37503667305135396,0.14882357122708093,0.0,1.9326762412674725e-12,5.931529412519808,1.9326762412674725e-12,1.9326762412674725e-12,5.911910951965467,1.9326762412674725e-12,24040.33992973717,20434.288940276594,0.85,1.0774407261724943,0.6751501567128411,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730620225577263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.79545946474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.31882437603,1557.989425550345,0.37503667305135396,0.14882357122708093,6.112871282664199,3.846228620396875
1439.0,-30.1633267842857,3.5950247310511796,34.968656672592196,23.666758357454114,4.5122475371193405,-26.695791935460896,-40.231709112972,1.0447126882949822,-5.526577230081557,-5.526577230072808,39.9353957263192,42512.84218854425,25332.60830853565,25332.60830853565,67845.4504970799,77550.24315636267,77550.24315636267,25332.60830853565,102882.85146489833,102882.85146489833,102882.85146489833,126922.78682767967,126922.78682767967,0.0,0.0,91589.13839278463,56552.06526573641,38930.0812522758,24039.935362781347,62970.016615057146,20433.945058364145,1557.9103724026534,0.0,0.8844503653696806,2.917642880608119,0.0014959128700940735,0.0,-5.526577230081557,347435.23028922454,1551749.564158347,4.4662988346535375,1551749.564158347,4.4662988346535375,0.85,0.10023124290278754,4.028046144702076,101325.0,128453.95657630978,1.267741984468885,1.0,0.0,4.028046144703133,1.2868625940269827,1.2871579749669433,3.1301291710539974,22737.857289258733,2318.6161726235496,19327.183167104824,1970.8242026690893,0.85,0.8500001966427551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4901.193864962974,4632.441516551485,5.16866073991281,3.5950247310511796,-2.9607784793793193,6.555803210430499,3.8449255754465392,3.5,1.098550164413297,0.6,0.00022952377689521058,1.000124790133756,0.00022949513816622247,199.0571788733536,0.0,5.732287676517563e-06,16.245303275250773,0.0007777687503511397,7.681285796525205e-05,0.00015271091892995851,0.0006151266282497307,0.10023124289444225,0.07175888698334223,0.028472355911100023,0.10023124293503669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535802.088503724,579.7144847601816,0.0,0.10023124289444225,0.07175888698931693,0.028472355913470603,0.3750382283516361,0.3750382283516361,0.14880690456041426,0.0,-8.753886504564434e-12,5.926221007969218,-8.753886504564434e-12,-8.753886504564434e-12,5.906683059621628,-8.753886504564434e-12,24039.935362781347,20433.945058364145,0.85,1.07742468787688,0.6751283304946556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730454077913598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.70470803244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.28934415639,1557.9103724026534,0.3750382283516361,0.14880690456041426,6.112871282664199,3.8449255754465392
1440.0,-30.164517688461284,3.5984999018362034,34.96858741031143,23.667244088742905,4.512986452543121,-26.69679002419462,-40.232615371327825,1.0452587882766013,-5.525704703737404,-5.525704703745331,39.93529595294977,42511.451748118336,25332.979505797153,25332.979505797153,67844.43125391549,77549.21399681477,77549.21399681477,25332.979505797153,102882.19350261192,102882.19350261192,102882.19350261192,126921.73131687607,126921.73131687607,0.0,0.0,91588.88913477129,56551.45293735692,38930.48466379375,24039.537814264164,62970.022478057916,20433.60714212454,1557.8315158151654,0.0,0.8844552560241529,2.9176710243134147,0.0014959128700940735,0.0,-5.525704703737404,347447.09866594395,1551745.268047972,4.466133906445168,1551745.268047972,4.466133906445168,0.85,0.10022769051081074,4.028046144702076,101325.0,128453.81437956741,1.2677405810961502,1.0,0.0,4.028046144703811,1.28686009028606,1.2871554337953668,3.1301352610963864,22737.79540863364,2318.609862555882,19327.12300963453,1970.8180683143105,0.85,0.8499998642038946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4900.200936097635,4632.441516551485,5.169783818287978,3.5984999018362034,-2.959613558957121,6.558113460793324,3.8436274292269523,3.5,1.098179265493415,0.6,0.00022949513816622247,1.0001241243714514,0.00022946665576180697,199.05816359171453,0.0,5.700744598891794e-06,16.155910193259345,0.0007834694949500314,7.680496506860667e-05,0.0001526901730976158,0.000615043063079744,0.10022769050256052,0.0717587106526444,0.02846897984991611,0.10022769054216553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535801.5956254366,579.7146459603206,0.0,0.10022769050256052,0.07175871065855123,0.02846897985225951,0.3750397715682607,0.3750397715682607,0.14879023789374696,0.0,7.901235221652314e-12,5.920932686586639,7.901235221652314e-12,7.901235221652314e-12,5.901475521004784,7.901235221652314e-12,24039.537814264164,20433.60714212454,0.85,1.0774084013953795,0.6751061866451068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730288076042275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.615314950446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.259953867953,1557.8315158151654,0.3750397715682607,0.14879023789374696,6.112871282664199,3.8436274292269523
1441.0,-30.165702036406504,3.601971884444267,34.9685195472317,23.667731356713944,4.513726191417476,-26.697782129286974,-40.23352065179495,1.0458062842979658,-5.524831845256131,-5.524831845299236,39.935198182307694,42510.08578935981,25333.36208703231,25333.36208703231,67843.44787639212,77548.18775857807,77548.18775857807,25333.36208703231,102881.54984561038,102881.54984561038,102881.54984561038,126920.69689214026,126920.69689214026,0.0,0.0,91588.64048382526,56550.86273394954,38930.864166528576,24039.14704652988,62970.01121305846,20433.2749895504,1557.7528471993485,0.0,0.8844601408636967,2.9176988641101205,0.0014959128700940735,0.0,-5.524831845256131,347458.97187901207,1551741.058180086,4.465969175550357,1551741.058180086,4.465969175550357,0.85,0.10022413896689716,4.028046144702076,101325.0,128453.67886395632,1.2677392436610542,1.0,0.0,4.028046144702695,1.2868575796798838,1.2871528859582824,3.1301413678614574,22737.733678718665,2318.6035678563694,19327.074934275388,1970.813165991994,0.85,0.8500000574975739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4899.2115941904085,4632.441516551485,5.170905889648278,3.601971884444267,-2.9584480310493158,6.560419915493583,3.84233414696552,3.5,1.0978097562758629,0.6,0.00022946665576180697,1.0001234421948337,0.00022943833339035427,199.05914289749077,0.0,5.66965511762464e-06,16.06780260334823,0.0007891391500676561,7.679708143735349e-05,0.00015266957432445347,0.0006149600902709218,0.10022413895811048,0.07175853424614342,0.028465604711967064,0.10022413900158507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535801.1126406894,579.7148039246417,0.0,0.10022413895811048,0.0717585342524345,0.028465604714462654,0.37504130279740183,0.37504130279740183,0.1487735712270808,0.0,4.3087311496492475e-11,5.915664484206616,4.3087311496492475e-11,4.3087311496492475e-11,5.896288281514728,4.3087311496492475e-11,24039.14704652988,20433.2749895504,0.85,1.0773929775372666,0.6750846152071868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730122224667038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.52720736054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.230651861493,1557.7528471993485,0.37504130279740183,0.1487735712270808,6.112871282664199,3.84233414696552
1442.0,-30.16688007998425,3.60544058427735,34.96845305565781,23.668219881970458,4.514466455598368,-26.69876850680619,-40.234417480509705,1.0463548824199282,-5.523958789026267,-5.523958789012533,39.935102403417865,42508.7120157542,25333.756020029992,25333.756020029992,67842.4680357842,77547.1644969473,77547.1644969473,25333.756020029992,102880.92051697729,102880.92051697729,102880.92051697729,126919.6836638784,126919.6836638784,0.0,0.0,91588.39247831429,56550.26245407533,38931.25558248773,24038.763146901107,62970.01872938883,20432.94867486594,1557.674375907971,0.0,0.8844650192322661,2.917726386442485,0.0014959128700940735,0.0,-5.523958789026267,347470.8481006748,1551736.9340827167,4.465804664088317,1551736.9340827167,4.465804664088317,0.85,0.10022058834507731,4.028046144702076,101325.0,128453.54624350196,1.2677379347989337,1.0,0.0,4.028046144701887,1.2868550635803742,1.2871503328326972,3.130147488012346,22737.672109038955,2318.5972894963065,19327.021263669052,1970.80769311325,0.85,0.8499999987239653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4898.225814839685,4632.441516551485,5.17202697010798,3.60544058427735,-2.957282027018279,6.562722611295628,3.8410456948886793,3.5,1.0974416271110512,0.6,0.00022943833339035427,1.0001227862519375,0.00022941016497604052,199.06011699880258,0.0,5.637826986198884e-06,15.977601678887638,0.000794776977053855,7.678927214588207e-05,0.0001526490612444722,0.0006148774626381873,0.10022058833659021,0.07175835782315504,0.02846223051343517,0.10022058837712335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535800.6394952582,579.7149586708837,0.0,0.10022058833659021,0.07175835782923183,0.028462230515845486,0.3750428221315614,0.3750428221315614,0.14875690456041665,0.0,-1.375610736431554e-11,5.910416488984822,-1.375610736431554e-11,-1.375610736431554e-11,5.8911213415843235,-1.375610736431554e-11,24038.763146901107,20432.94867486594,0.85,1.0773772885050985,0.6750627183141507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729956528307238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.43700643608,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.201441501373,1557.674375907971,0.3750428221315614,0.14875690456041665,6.112871282664199,3.8410456948886793
1443.0,-30.16805156100945,3.6089059114338333,34.96838790772018,23.66870973436164,4.515207315727069,-26.699748917550668,-40.235309629328526,1.0469046722678632,-5.5230854732987495,-5.523085473245335,39.93500855580963,42507.34708581449,25334.160741222273,25334.160741222273,67841.50782703675,77546.14424813692,77546.14424813692,25334.160741222273,102880.3049893592,102880.3049893592,102880.3049893592,126918.69083304491,126918.69083304491,0.0,0.0,91588.14507743569,56549.668539610335,38931.64059758373,24038.38584368571,62970.026441269445,20432.627967132856,1557.5960901320063,0.0,0.8844698916727511,2.91775360834755,0.0014959128700940735,0.0,-5.5230854732987495,347482.7281711728,1551732.8931512053,4.46564035374676,1551732.8931512053,4.46564035374676,0.85,0.10021703852884653,4.028046144702076,101325.0,128453.40276620947,1.2677365187881517,1.0,0.0,4.028046144704052,1.2868525415795335,1.2871477740027,3.130153622541626,22737.610689464873,2318.591026442758,19326.96640074781,1970.8020986522217,0.85,0.8499998819006372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4897.243573566713,4632.441516551485,5.173146967401325,3.6089059114338333,-2.9561155361264833,6.565021447560317,3.8397620391457328,3.5,1.0970748683273521,0.6,0.00022941016497604052,1.000122103378066,0.00022938215663984672,199.06108568202387,0.0,5.607207848966218e-06,15.890827043970262,0.0008003841849028213,7.678150433388625e-05,0.00015262866064215427,0.000614795288070671,0.1002170385206968,0.07175818130496449,0.028458857215732318,0.10021703855779343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535800.1758904115,579.7151102967521,0.0,0.1002170385206968,0.07175818131079989,0.028458857218046647,0.37504432966350176,0.37504432966350176,0.1487402378937486,0.0,-5.3432813729159534e-11,5.905188797790174,-5.3432813729159534e-11,-5.3432813729159534e-11,5.8859752130276775,-5.3432813729159534e-11,24038.38584368571,20432.627967132856,0.85,1.0773619078961452,0.6750409597725041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729790991469114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.35023180116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.17231796049,1557.5960901320063,0.37504432966350176,0.1487402378937486,6.112871282664199,3.8397620391457328
