time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1444.0,-30.169216680584867,3.6123677771779734,34.96832407641792,23.669200983736687,4.515948850585988,-26.700723534664466,-40.23619325654579,1.0474557046654085,-5.522211985524677,-5.522211985505335,39.93491660904522,42505.97454664963,25334.57611070329,25334.57611070329,67840.55065735293,77545.12693817682,77545.12693817682,25334.57611070329,102879.70304888011,102879.70304888011,102879.70304888011,126917.71814419562,126917.71814419562,0.0,0.0,91587.89832057543,56549.06477672949,38932.03727093994,24038.015095315506,62970.05236625545,20432.31283101818,1557.5179928295381,0.0,0.8844747578439658,2.9177805258611467,0.0014959128700940735,0.0,-5.522211985524677,347494.61090110673,1551728.9340761597,4.465476256026789,1551728.9340761597,4.465476256026789,0.8499999999999999,0.10021348953519438,4.028046144702076,101325.0,128453.26619275255,1.2677351709129292,1.0,0.0,4.028046144703447,1.2868500134262484,1.2871452092249964,3.1301597720602814,22737.549429774346,2318.584779692795,19326.914787879756,1970.7968356043866,0.85,0.8499999020374449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4896.264846838337,4632.441516551485,5.174265874743802,3.6123677771779734,-2.9549486541147107,6.567316431292684,3.8384831471450678,3.5,1.0967094706128766,0.6,0.00022938215663984672,1.0001214414474664,0.00022935430352124446,199.06204911330641,0.0,5.575369810885547e-06,15.800598044049641,0.0008059595547137068,7.677381143438144e-05,0.00015260834520546527,0.0006147134565542379,0.10021348952744298,0.07175800470906307,0.02845548481837991,0.10021348956111147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535799.7216757835,579.7152588514322,0.0,0.10021348952744298,0.07175800471461342,0.028455484820580947,0.3750458254867809,0.3750458254867809,0.1487235712270784,0.0,-1.9326762412674725e-11,5.899981440779413,-1.9326762412674725e-11,-1.9326762412674725e-11,5.880849369635996,-1.9326762412674725e-11,24038.015095315506,20432.31283101818,0.85,1.0773462639473284,0.6750188851586193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729625618434486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.26000280124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.14328662128,1557.5179928295381,0.3750458254867809,0.1487235712270784,6.112871282664199,3.8384831471450678
1445.0,-30.170375536044123,3.615826094286312,34.968261535836035,23.66969335069882,4.516690748566188,-26.701692476947116,-40.23707601064814,1.048007689469607,-5.521338396486499,-5.52133839652898,39.93482654074993,42504.62541375024,25335.001946999393,25335.001946999393,67839.62736074964,77544.11263713671,77544.11263713671,25335.001946999393,102879.11458413611,102879.11458413611,102879.11458413611,126916.76547854801,126916.76547854801,0.0,0.0,91587.6521907695,56548.482065469136,38932.41125033374,24037.650894411905,62970.06214474564,20432.00326025012,1557.4400873018028,0.0,0.8844796174619438,2.9178071344819654,0.0014959128700940735,0.0,-5.521338396486499,347506.49532772554,1551725.0558909206,4.465312380499604,1551725.0558909206,4.465312380499604,0.85,0.10020994138522803,4.028046144702076,101325.0,128453.12806036501,1.2677338076522577,1.0,0.0,4.028046144700421,1.286847480492322,1.2871426398654484,3.1301659332316727,22737.488325755898,2318.578548816966,19326.862223286174,1970.7914755075562,0.85,0.8499998744977326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4895.289611258484,4632.441516551485,5.17538367673537,3.615826094286312,-2.9537814642030047,6.5696075584893165,3.8372089864969396,3.5,1.0963454247134112,0.6,0.00022935430352124446,1.0001207896442506,0.0002293266032424216,199.06300737300103,0.0,5.544498863161085e-06,15.713109778198515,0.0008115040535768679,7.676612684782953e-05,0.00015258817667341494,0.0006146322167764682,0.10020994137690362,0.07175782805495233,0.028452113321951283,0.10020994141474246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535799.2767408367,579.7154043710727,0.0,0.10020994137690362,0.07175782806091317,0.028452113324314857,0.3750473096916107,0.3750473096916107,0.14870690456041094,0.0,4.246203388902359e-11,5.894794486169474,4.246203388902359e-11,4.246203388902359e-11,5.875744064676326,4.246203388902359e-11,24037.650894411905,20432.00326025012,0.85,1.0773314341791598,0.6749973553471698,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729460413429248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.172514535385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.114343673755,1557.4400873018028,0.3750473096916107,0.14870690456041094,6.112871282664199,3.8372089864969396
1446.0,-30.17152794091631,3.6192807799088396,34.9682002596729,23.670187044795625,4.517433258775839,-26.702655551492636,-40.23795031299812,1.04856086935214,-5.5204646483179545,-5.520464648331381,39.93473828783198,42503.2690227522,25335.43772529653,25335.43772529653,67838.70674804873,77543.10129549475,77543.10129549475,25335.43772529653,102878.53902079129,102878.53902079129,102878.53902079129,126915.8319700963,126915.8319700963,0.0,0.0,91587.40666449425,56547.889689798205,38932.79663855116,24037.292949305018,62970.08958785618,20431.699006909264,1557.3623611651367,0.0,0.8844844710588877,2.9178334518347153,0.0014959128700940735,0.0,-5.5204646483179545,347518.3822383951,1551721.2558798012,4.465148709213695,1551721.2558798012,4.465148709213695,0.85,0.10020639395782747,4.028046144702076,101325.0,128452.99694316526,1.2677325136261066,1.0,0.0,4.028046144702967,1.2868449416438414,1.2871400647868223,3.130172108814112,22737.427371569567,2318.572333219761,19326.817449432787,1970.7869098451345,0.85,0.8500001839961305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4894.317843649872,4632.441516551485,5.176500287607592,3.6192807799088396,-2.9526139557494977,6.571894735658337,3.8359395251199184,3.5,1.095982721462834,0.6,0.0002293266032424216,1.000120118385229,0.0002292990602095747,199.06396030678064,0.0,5.514100807547061e-06,15.62696168858837,0.000817018154384415,7.675851653679416e-05,0.00015256808670562744,0.0006145512934591747,0.10020639394918221,0.07175765126188216,0.028448742687300042,0.1002063939894998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535798.8407738947,579.7155469576134,0.0,0.10020639394918221,0.071757651268073,0.02844874268975448,0.37504878236785544,0.37504878236785544,0.14869023789374738,0.0,1.3415046851150692e-11,5.88962795044722,1.3415046851150692e-11,1.3415046851150692e-11,5.870659357842442,1.3415046851150692e-11,24037.292949305018,20431.699006909264,0.85,1.0773163448243128,0.6749755209328618,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729295380606838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.08636644578,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.085487380038,1557.3623611651367,0.37504878236785544,0.14869023789374738,6.112871282664199,3.8359395251199184
1447.0,-30.17267452779599,3.622731750519722,34.968140222930124,23.67068185647952,4.518176194038099,-26.703613346496653,-40.23881993545217,1.0491150127383053,-5.519590900009291,-5.5195908999689935,39.934651835646214,42501.9186672543,25335.88352669425,25335.88352669425,67837.80219394855,77542.09277363979,77542.09277363979,25335.88352669425,102877.97630033403,102877.97630033403,102877.97630033403,126914.91763156121,126914.91763156121,0.0,0.0,91587.16178200608,56547.301347265806,38933.178260822526,24036.941331227183,62970.11959204971,20431.400131543105,1557.2848245199173,0.0,0.8844893178648316,2.9178594637742528,0.0014959128700940735,0.0,-5.519590900009291,347530.2694702395,1551717.53341347,4.464985268128853,1551717.53341347,4.464985268128853,0.85,0.10020284733486093,4.028046144702076,101325.0,128452.85524750772,1.2677311151986945,1.0,0.0,4.028046144701904,1.2868423979585641,1.2871374850727921,3.1301782961861795,22737.36657720938,2318.566133920287,19326.758233075725,1970.7808714571975,0.85,0.8499998523332842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4893.349521717015,4632.441516551485,5.177615744440877,3.622731750519722,-2.9514462739801512,6.574178024499873,3.834674732106525,3.5,1.0956213520304356,0.6,0.0002292990602095747,1.0001195130495406,0.000229271659254404,199.06490843761472,0.0,5.482825197363225e-06,15.53832660932738,0.0008225009795817782,7.675094765358448e-05,0.00015254811255599023,0.0006144708366627349,0.10020284732653455,0.07175747439367297,0.02844537293286158,0.10020284736421559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535798.4137026061,579.7156866347226,0.0,0.10020284732653455,0.07175747439963566,0.028445372935225262,0.37505024360200817,0.37505024360200817,0.14867357122708147,0.0,-4.030198397231288e-11,5.8844817126479825,-4.030198397231288e-11,-4.030198397231288e-11,5.865594156644988,-4.030198397231288e-11,24036.941331227183,20431.400131543105,0.85,1.0773014666866443,0.674953754933322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729130523911736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.997731366515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.05672168456,1557.2848245199173,0.37505024360200817,0.14867357122708147,6.112871282664199,3.834674732106525
1448.0,-30.173814268441742,3.6261789269333957,34.968081401197935,23.671177855599694,4.518919539627659,-26.704564938153087,-40.23968110615385,1.049670209338461,-5.518717089740278,-5.518717089744254,39.934567151339124,42500.56257659049,25336.338830359193,25336.338830359193,67836.90140694968,77541.08739520863,77541.08739520863,25336.338830359193,102877.42622556782,102877.42622556782,102877.42622556782,126914.0221331665,126914.0221331665,0.0,0.0,91586.91744372337,56546.70438962967,38933.57006010412,24036.59590759867,62970.165967702786,20431.106521458867,1557.2074699735272,0.0,0.8844941583217785,2.9178851803081067,0.0014959128700940735,0.0,-5.518717089740278,347542.1578643397,1551713.887073472,4.464822042335281,1551713.887073472,4.464822042335281,0.85,0.10019930144083648,4.028046144702076,101325.0,128452.71661403535,1.2677297469927002,1.0,0.0,4.028046144702804,1.2868398490469022,1.2871349003141601,3.130184496295672,22737.305917953272,2318.559948397595,19326.711442896118,1970.7761001867223,0.85,0.8500000621285495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4892.384622886113,4632.441516551485,5.178729961630203,3.6261789269333957,-2.9502784043095533,6.576457331242949,3.8334145762073226,3.5,1.0952613074878064,0.6,0.000229271659254404,1.0001188005118686,0.0002292444248993829,199.06585091510203,0.0,5.454568632162991e-06,15.458247503549917,0.0008279555482139412,7.67434530114272e-05,0.00015252820624297677,0.0006143906531153457,0.10019930143383152,0.07175729740084118,0.028442004032990343,0.10019930145894926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535797.9953646682,579.7158234554821,0.0,0.10019930143383152,0.07175729740585776,0.028442004034978718,0.3750516934695375,0.3750516934695375,0.14865690456041214,0.0,3.979039320256561e-12,5.879355984399183,3.979039320256561e-12,3.979039320256561e-12,5.860550431451031,3.979039320256561e-12,24036.59590759867,20431.106521458867,0.85,1.0772863683056357,0.6749317224030965,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27289658473204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.91765226074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.028034129376,1557.2074699735272,0.3750516934695375,0.14865690456041214,6.112871282664199,3.8334145762073226
1449.0,-30.174947868890417,3.629622231606125,34.96802377044879,23.671675007231556,4.519663288190609,-26.70551096225112,-40.240541368816025,1.0502263815513968,-5.517843268945967,-5.517843268953609,39.93448419722376,42499.22940113073,25336.803439272633,25336.803439272633,67836.03284040336,77540.08503858602,77540.08503858602,25336.803439272633,102876.88847785865,102876.88847785865,102876.88847785865,126913.14505441647,126913.14505441647,0.0,0.0,91586.67381307746,56546.12822674425,38933.93954037023,24036.256576557826,62970.196116928055,20430.81809007415,1557.130297028138,0.0,0.8844989923019411,2.917910603282525,0.0014959128700940735,0.0,-5.517843268945967,347554.0467209622,1551710.3152388611,4.464659036137392,1551710.3152388611,4.464659036137392,0.85,0.10019575626296479,4.028046144702076,101325.0,128452.58054166326,1.2677284040628005,1.0,0.0,4.028046144703324,1.2868372952223828,1.2871323108560824,3.1301907083800953,22737.245434374596,2318.5537807890155,19326.65469160947,1970.7703131660119,0.85,0.8499998272610045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4891.423125462986,4632.441516551485,5.1798429187976724,3.629622231606125,-2.949110412560357,6.578732644166482,3.83215902734298,3.5,1.0949025792408515,0.6,0.0002292444248993829,1.0001181615535815,0.00022921734022235442,199.06678832294602,0.0,5.421430056396249e-06,15.364332779826968,0.0008333769782703374,7.673596694737664e-05,0.00015250845795200627,0.0006143111060880375,0.10019575625446478,0.07175712027641669,0.02843863597804809,0.1001957562925225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535797.5855739032,579.7159574807863,0.0,0.10019575625446478,0.07175712028250418,0.0284386359804606,0.375053132057189,0.375053132057189,0.148640237893746,0.0,7.617018127348274e-12,5.874250840698721,7.617018127348274e-12,7.617018127348274e-12,5.8555274919727935,7.617018127348274e-12,24036.256576557826,20430.81809007415,0.85,1.0772720592205245,0.6749102277244745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728801354601926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.823737537015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.999445507514,1557.130297028138,0.375053132057189,0.148640237893746,6.112871282664199,3.83215902734298
1450.0,-30.176075080515695,3.633061588759907,34.96796730737117,23.672173206601315,4.520407348678201,-26.706451204304365,-40.24139691665766,1.0507834724671672,-5.516969481176602,-5.5169694811464876,39.9344029460998,42497.90443412926,25337.277141546238,25337.277141546238,67835.1815756755,77539.08573783288,77539.08573783288,25337.277141546238,102876.36287937911,102876.36287937911,102876.36287937911,126912.28615499526,126912.28615499526,0.0,0.0,91586.43078547361,56545.55775204845,38934.3033704724,24035.923275616155,62970.22664608856,20430.534784273732,1557.0533054791429,0.0,0.8845038196800372,2.9179357321184787,0.0014959128700940735,0.0,-5.516969481176602,347565.9354475734,1551706.816738547,4.4644962537550095,1551706.816738547,4.4644962537550095,0.85,0.10019221179292728,4.028046144702076,101325.0,128452.44775418063,1.2677270935522391,1.0,0.0,4.028046144701177,1.286834736787144,1.2871297169789881,3.1301969317046474,22737.18510050673,2318.54762844669,19326.606008738814,1970.7653488947617,0.85,0.8499999416510048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4890.4650080157735,4632.441516551485,5.180954592255925,3.633061588759907,-2.9479423583881337,6.581003947148041,3.830908055797476,3.5,1.094545158799279,0.6,0.00022921734022235442,1.0001174966602786,0.0002291904111144806,199.0677204554209,0.0,5.391659668824319e-06,15.27996350144812,0.0008387686379391617,7.67285225816338e-05,0.00015248881764072064,0.0006142319940078826,0.10019221178478409,0.07175694302275534,0.02843526876202875,0.10019221181961518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535797.1841959419,579.7160887545855,0.0,0.10019221178478409,0.07175694302858747,0.028435268764339817,0.3750545594525819,0.3750545594525819,0.14862357122707998,0.0,-3.012701199622825e-11,5.869166370419805,-3.012701199622825e-11,-3.012701199622825e-11,5.850525497364913,-3.012701199622825e-11,24035.923275616155,20430.534784273732,0.85,1.0772580184112952,0.6748888593490404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728637049446825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.73936825863,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.97094190291,1557.0533054791429,0.3750545594525819,0.14862357122707998,6.112871282664199,3.830908055797476
1451.0,-30.17719611843777,3.6364969248979926,34.96791198884624,23.672672523558163,4.521151793778528,-26.707385850779445,-40.24224024089051,1.05134152612051,-5.516095744544771,-5.5160957445490215,39.93432335695546,42496.55549273821,25337.759663429795,25337.759663429795,67834.31515616801,77538.08941493495,77538.08941493495,25337.759663429795,102875.84907836474,102875.84907836474,102875.84907836474,126911.44494141534,126911.44494141534,0.0,0.0,91586.18839905977,56544.961025688826,38934.69708152327,24035.595863050596,62970.29294457387,20430.256483593006,1556.9764917539085,0.0,0.8845086405136562,2.9179605725465034,0.0014959128700940735,0.0,-5.516095744544771,347577.82379768614,1551703.3898035213,4.464333693241367,1551703.3898035213,4.464333693241367,0.85,0.10018866799197124,4.028046144702076,101325.0,128452.30444391647,1.2677256791898985,1.0,0.0,4.028046144703911,1.286832173522399,1.2871271184716215,3.1302031668016594,22737.12492582026,2318.541492336349,19326.551870540017,1970.7598283348564,0.85,0.849999810160378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4889.510249405943,4632.441516551485,5.182064945360986,3.6364969248979926,-2.946774282478931,6.5832712073769235,3.8296616322582104,3.5,1.09418903778806,0.6,0.0002291904111144806,1.0001168541739847,0.00022916363238751066,199.06864749028864,0.0,5.360716118337592e-06,15.192269479368736,0.0008441293540574994,7.67211852304798e-05,0.00015246922588400081,0.0006141530775077594,0.10018866798410143,0.07175676561577007,0.02843190236833136,0.10018866801553247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535796.791028178,579.7162173431442,0.0,0.10018866798410143,0.07175676562140652,0.02843190237056472,0.3750559757449265,0.3750559757449265,0.14860690456041156,0.0,4.263256414560601e-12,5.864102561907771,4.263256414560601e-12,4.263256414560601e-12,5.845544082833044,4.263256414560601e-12,24035.595863050596,20430.256483593006,0.85,1.0772431250379513,0.6748667269206364,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272847293546109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.65167423656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.94252850105,1556.9764917539085,0.3750559757449265,0.14860690456041156,6.112871282664199,3.8296616322582104
1452.0,-30.178311285854384,3.639928167254676,34.967857792424326,23.673172818403714,4.521896537107594,-26.70831518324302,-40.243082761857636,1.051900434495915,-5.515222142865582,-5.515222142844856,39.93424540304316,42495.2284799048,25338.250917198075,25338.250917198075,67833.47939710287,77537.09595557777,77537.09595557777,25338.250917198075,102875.34687277584,102875.34687277584,102875.34687277584,126910.62117520692,126910.62117520692,0.0,0.0,91585.94662696595,56544.38406210816,38935.06951650865,24035.27430243108,62970.34381893973,20429.983157066417,1556.8998588454278,0.0,0.88451345446702,2.917985120761647,0.0014959128700940735,0.0,-5.515222142865582,347589.7106307986,1551700.0332843827,4.464171365914111,1551700.0332843827,4.464171365914111,0.85,0.10018512487999252,4.028046144702076,101325.0,128452.16864992483,1.2677243390074002,1.0,0.0,4.02804614470491,1.2868296059458517,1.287124515845127,3.130209412411958,22737.06490364446,2318.5353717777693,19326.501371858514,1970.75467890243,0.85,0.8499998330374087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4888.558828909971,4632.441516551485,5.183173979077978,3.639928167254676,-2.9456062722255245,6.585534439480201,3.828419727974466,3.5,1.0938342079927046,0.6,0.00022916363238751066,1.0001162432772033,0.0002291369967520797,199.06956967815387,0.0,5.330804959420619e-06,15.107501254998036,0.00084946015901692,7.67138555159503e-05,0.00015244977687156036,0.0006140747359881804,0.10018512487179906,0.07175658807413314,0.028428536797665927,0.10018512490607313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535796.4059384752,579.7163432896779,0.0,0.10018512487179906,0.07175658808000167,0.028428536799990856,0.37505738101866604,0.37505738101866604,0.14859023789374556,0.0,-2.0747847884194925e-11,5.859059280945814,-2.0747847884194925e-11,-2.0747847884194925e-11,5.840582497450384,-2.0747847884194925e-11,24035.27430243108,20429.983157066417,0.85,1.0772289824579369,0.674845108073293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728309016141663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.56690601219,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.914201205327,1556.8998588454278,0.37505738101866604,0.14859023789374556,6.112871282664199,3.828419727974466
1453.0,-30.179420235754364,3.643355245848291,34.96780469624236,23.673674056213372,4.522641433424283,-26.709238903593132,-40.243920602928824,1.0524601012631374,-5.514348667829381,-5.51434866782741,39.93416905654844,42493.90904770395,25338.75056876632,25338.75056876632,67832.65961647028,77536.1055169836,77536.1055169836,25338.75056876632,102874.85608574993,102874.85608574993,102874.85608574993,126909.8145903083,126909.8145903083,0.0,0.0,91585.70542820243,56543.812137384746,38935.43698979743,24034.95850455838,62970.39549435581,20429.714728874624,1556.8234033646143,0.0,0.884518261686096,2.918009381212761,0.0014959128700940735,0.0,-5.514348667829381,347601.59605983674,1551696.7459816483,4.4640092668462215,1551696.7459816483,4.4640092668462215,0.85,0.10018158241917732,4.028046144702076,101325.0,128452.03163105917,1.2677229867363353,1.0,0.0,4.0280461447004345,1.2868270345247048,1.2871219095574329,3.130215667399195,22737.005023803256,2318.529265733279,19326.450116025666,1970.7494522620534,0.85,0.8499998172931265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4887.61072586429,4632.441516551485,5.184281643928507,3.643355245848291,-2.944438348132789,6.587793593981081,3.8271823142935624,3.5,1.093480661226732,0.6,0.0002291369967520797,1.000115596189552,0.0002291105124498542,199.0704867319329,0.0,5.302344483344861e-06,15.026844265799335,0.0008547625035002648,7.670656715736076e-05,0.00015243042959471896,0.000613996804264289,0.10018158241102523,0.07175641037562865,0.028425172035396584,0.10018158244431594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535796.0287894282,579.7164666391308,0.0,0.10018158241102523,0.07175641038146768,0.028425172037709633,0.3750587753469872,0.3750587753469872,0.1485735712270779,0.0,-1.9895196601282805e-12,5.854036571904146,-1.9895196601282805e-12,-1.9895196601282805e-12,5.835641677726471,-1.9895196601282805e-12,24034.95850455838,20429.714728874624,0.85,1.0772150799426101,0.6748236010604821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272814529495035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.486249022986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.885954147467,1556.8234033646143,0.3750587753469872,0.1485735712270779,6.112871282664199,3.8271823142935624
1454.0,-30.180523028485055,3.6467780933315317,34.9677526784418,23.674176341760926,4.523386709494641,-26.710157043905284,-40.244753764104075,1.0530207249152623,-5.513475313852496,-5.513475313795629,39.93409427387657,42492.59694087825,25339.258302011014,25339.258302011014,67831.85524288926,77535.1180311916,77535.1180311916,25339.258302011014,102874.37633320261,102874.37633320261,102874.37633320261,126909.02463103166,126909.02463103166,0.0,0.0,91585.4648494913,56543.24522232783,38935.799585737186,24034.648297829048,62970.44788356623,20429.45105315469,1556.7471195358205,0.0,0.8845230623603397,2.918033362533347,0.0014959128700940735,0.0,-5.513475313852496,347613.48016064847,1551693.5260203215,4.463847389644416,1551693.5260203215,4.463847389644416,0.85,0.10017804054950893,4.028046144702076,101325.0,128451.90201711387,1.2677217075461522,1.0,0.0,4.028046144699677,1.2868244583104367,1.2871192986704059,3.1302219340707778,22736.945297895832,2318.523175385665,19326.402397057704,1970.7445862815237,0.85,0.84999995134994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4886.665920140958,4632.441516551485,5.185387893527228,3.6467780933315317,-2.9432705315370735,6.590048624868605,3.825949363281394,3.5,1.0931283895089696,0.6,0.0002291105124498542,1.0001149553756676,0.00022908417799211362,199.0713987014056,0.0,5.272242934785091e-06,14.941536477180948,0.0008600347464350499,7.669932014393208e-05,0.00015241119230592214,0.0006139193155773163,0.10017804054090987,0.07175623248092523,0.028421808059984642,0.1001780405783013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535795.6593656788,579.7165874619408,0.0,0.10017804054090987,0.07175623248708465,0.028421808062424284,0.3750601588048163,0.3750601588048163,0.14855690456041157,0.0,-5.6843418860808015e-11,5.849034424804245,-5.6843418860808015e-11,-5.6843418860808015e-11,5.830721391897953,-5.6843418860808015e-11,24034.648297829048,20429.45105315469,0.85,1.077201409910755,0.674802202764192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727981775215924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.400941234366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.857794474945,1556.7471195358205,0.3750601588048163,0.14855690456041157,6.112871282664199,3.825949363281394
1455.0,-30.18161925829172,3.6501966427368315,34.967701718965614,23.67467953534799,4.52413207232895,-26.711069267750386,-40.24557847352696,1.053582081787533,-5.512602171174706,-5.512602171228294,39.93402106378216,42491.27803274469,25339.774071364027,25339.774071364027,67831.05210410872,77534.13378075555,77534.13378075555,25339.774071364027,102873.90785211958,102873.90785211958,102873.90785211958,126908.25168449568,126908.25168449568,0.0,0.0,91585.22489267528,56542.66878213535,38936.17345615548,24034.343832376104,62970.517288531584,20429.192257519688,1556.671016514078,0.0,0.8845278559907785,2.9180570509282897,0.0014959128700940735,0.0,-5.512602171174706,347625.3617051181,1551690.3737741795,4.46368575112894,1551690.3737741795,4.46368575112894,0.85,0.10017449934833496,4.028046144702076,101325.0,128451.76221444356,1.2677203278010714,1.0,0.0,4.028046144702175,1.2868218783558287,1.2871166842351518,3.1302282098659275,22736.885726379664,2318.5171007815784,19326.349453249903,1970.7391875156045,0.85,0.8499998498399098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4885.724392117053,4632.441516551485,5.1864927363174385,3.6501966427368315,-2.942102912648312,6.592299555385143,3.8247208476819186,3.5,1.0927773850519766,0.6,0.00022908417799211362,1.000114272245872,0.00022905800301967362,199.07230525090003,0.0,5.242437336461411e-06,14.857067411531638,0.0008652771837715114,7.669214726908078e-05,0.00015239203072303284,0.0006138421318372327,0.10017449934070875,0.07175605445095709,0.028418444889751662,0.1001744993688812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535795.2977104667,579.7167057439635,0.0,0.10017449934070875,0.07175605445641986,0.0284184448919151,0.37506153146520343,0.37506153146520343,0.14854023789374182,0.0,5.360334398574196e-11,5.844053119841419,5.360334398574196e-11,5.360334398574196e-11,5.825822893413431,5.360334398574196e-11,24034.343832376104,20429.192257519688,0.85,1.0771874684355238,0.6747805141579066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727818460141227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.31647216872,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.829721186048,1556.671016514078,0.37506153146520343,0.14854023789374182,6.112871282664199,3.8247208476819186
1456.0,-30.182709795519152,3.6536108300720698,34.96765179669469,23.675183741748356,4.524877744991124,-26.711976336752894,-40.246398572903104,1.0541442862248567,-5.511729215138814,-5.5117292150902,39.93394935521526,42489.96468607816,25340.29751977119,25340.29751977119,67830.26220584934,77533.15238471224,77533.15238471224,25340.29751977119,102873.44990448344,102873.44990448344,102873.44990448344,126907.49468176709,126907.49468176709,0.0,0.0,91584.98561720905,56542.09596879644,38936.54405379179,24034.044777283652,62970.58883107544,20428.938060691104,1556.5950825990792,0.0,0.8845326429666677,2.9180804644973866,0.0014959128700940735,0.0,-5.511729215138814,347637.24102857907,1551687.2861850993,4.463524338169327,1551687.2861850993,4.463524338169327,0.85,0.10017095870445894,4.028046144702076,101325.0,128451.62580801491,1.2677189815742897,1.0,0.0,4.0280461447023015,1.2868192941043728,1.287114065707441,3.13023449613848,22736.82632401494,2318.5110434261383,19326.30015647762,1970.7341606438101,0.85,0.8499999024078803,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4884.7861221570765,4632.441516551485,5.187596117019171,3.6536108300720698,-2.9409354977587436,6.594546327830813,3.823496740241403,3.5,1.0924276400689723,0.6,0.00022905800301967362,1.000113679830172,0.0002290319667045947,199.07320710004316,0.0,5.210712103508703e-06,14.767158101343664,0.0008704878958750201,7.668501510492931e-05,0.00015237298791474432,0.0006137654265267219,0.10017095869609925,0.07175587620886904,0.028415082487230212,0.1001709587303967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535794.9434728037,579.7168215999977,0.0,0.10017095869609925,0.07175587621485735,0.02841508248960159,0.37506289341729526,0.37506289341729526,0.14852357122707938,0.0,-4.860112312599085e-11,5.839092477053953,-4.860112312599085e-11,-4.860112312599085e-11,5.820944387266763,-4.860112312599085e-11,24034.044777283652,20428.938060691104,0.85,1.0771737006908169,0.6747588910127791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727655352910798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.22656285853,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.801742614636,1556.5950825990792,0.37506289341729526,0.14852357122707938,6.112871282664199,3.823496740241403
1457.0,-30.183793467292176,3.657020592061327,34.967602892527836,23.67568885618823,4.52562352210517,-26.712877215238784,-40.24721395745871,1.054707270052054,-5.510856516240949,-5.51085651621342,39.93387916471293,42488.66137455457,25340.828561289367,25340.828561289367,67829.48993584394,77532.17426948523,77532.17426948523,25340.828561289367,102873.0028307746,102873.0028307746,102873.0028307746,126906.75414179148,126906.75414179148,0.0,0.0,91584.74689349612,56541.53014152597,38936.90750218906,24033.751311016877,62970.65881320594,20428.688614364346,1556.5193267822308,0.0,0.8845374228625855,2.9181035891335343,0.0014959128700940735,0.0,-5.510856516240949,347649.1171714554,1551684.2639645038,4.463363165105453,1551684.2639645038,4.463363165105453,0.8500000000000001,0.10016741869540415,4.028046144702076,101325.0,128451.4922967431,1.2677176639204846,1.0,0.0,4.028046144704651,1.2868167059191362,1.2871114434236195,3.1302407920053836,22736.767058628113,2318.505000038557,19326.250081289792,1970.7290543957206,0.85,0.8499999156193095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4883.851091213835,4632.441516551485,5.188698035220222,3.657020592061327,-2.9397683616830808,6.596788953744408,3.822277014492095,3.5,1.0920791469977413,0.6,0.0002290319667045947,1.0001129651275273,0.00022900609700164236,199.0741032787697,0.0,5.183132743829953e-06,14.688998196014087,0.0008756710286188501,7.667792455215849e-05,0.00015235404215243622,0.0006136891121218983,0.10016741868836082,0.07175569781711184,0.028411720871248974,0.1001674187108139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535794.5967343808,579.7169350033253,0.0,0.10016741868836082,0.0717556978221574,0.028411720873246737,0.3750642447353862,0.3750642447353862,0.1485069045604099,0.0,-2.751221472863108e-11,5.8341527990191935,-2.751221472863108e-11,-2.751221472863108e-11,5.816087918566211,-2.751221472863108e-11,24033.751311016877,20428.688614364346,0.85,1.0771602396133584,0.6747374439989824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727492456567007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.1484029532,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.773841543574,1556.5193267822308,0.3750642447353862,0.1485069045604099,6.112871282664199,3.822277014492095
1458.0,-30.184871547518828,3.660425867728412,34.96755498662453,23.676194808818423,4.526369428769591,-26.713773047718487,-40.248024731967575,1.0552709289696276,-5.509984074332976,-5.5099840742627775,39.93381043253779,42487.36324141517,25341.366919949938,25341.366919949938,67828.7301613651,77531.19909737264,77531.19909737264,25341.366919949938,102872.56601732258,102872.56601732258,102872.56601732258,126906.02918980294,126906.02918980294,0.0,0.0,91584.50890845164,56540.96763685716,38937.268079549416,24033.463172480362,62970.73125202978,20428.44369660831,1556.4437408717051,0.0,0.8845421958993607,2.918126437992761,0.0014959128700940735,0.0,-5.509984074332976,347660.9901355014,1551681.304539824,4.463202224486141,1551681.304539824,4.463202224486141,0.85,0.10016387924354492,4.028046144702076,101325.0,128451.35349624245,1.2677162940660494,1.0,0.0,4.028046144702194,1.2868141142318137,1.2871088178514547,3.1302470964166327,22736.70797662261,2318.498975350666,19326.199333519595,1970.7238795633164,0.85,0.8499998923938494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4882.919280310135,4632.441516551485,5.189798451540326,3.660425867728412,-2.938601527369202,6.599027395097614,3.8210616440756406,3.5,1.0917318983073259,0.6,0.00022900609700164236,1.000112383211412,0.0002289803634530472,199.07499484045786,0.0,5.149987917323021e-06,14.595065757693442,0.0008808210165361731,7.667087468921136e-05,0.00015233522231243102,0.0006136133049379214,0.10016387923613446,0.07175551922256532,0.028408360013569143,0.10016387926137882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535794.257200093,579.7170460504644,0.0,0.10016387923613446,0.07175551922787408,0.02840836001567084,0.37506558551104285,0.37506558551104285,0.14849023789374224,0.0,-7.02016222930979e-11,5.829233966512561,-7.02016222930979e-11,-7.02016222930979e-11,5.811251820191387,-7.02016222930979e-11,24033.463172480362,20428.44369660831,0.85,1.0771469349766958,0.6747160529447663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727329774117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.05447051488,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.7460416592,1556.4437408717051,0.37506558551104285,0.14849023789374224,6.112871282664199,3.8210616440756406
1459.0,-30.185943355962273,3.663826597494871,34.9675080599261,23.676701599638932,4.527115436506646,-26.714663224446106,-40.2488308265805,1.0558353049901077,-5.509111925596187,-5.509111925589969,39.93374314178098,42486.07290553983,25341.91242802499,25341.91242802499,67827.98533356482,77530.22695809725,77530.22695809725,25341.91242802499,102872.13938612223,102872.13938612223,102872.13938612223,126905.31972875874,126905.31972875874,0.0,0.0,91584.2714656149,56540.41025345185,38937.623569070056,24033.180342636515,62970.80391170657,20428.203291241036,1556.3683259002305,0.0,0.8845469619522449,2.918149009204449,0.0014959128700940735,0.0,-5.509111925596187,347672.8594280348,1551678.4071827026,4.463041520512722,1551678.4071827026,4.463041520512722,0.85,0.10016034035456702,4.028046144702076,101325.0,128451.21775792692,1.2677149544330315,1.0,0.0,4.0280461447027145,1.2868115189082803,1.2871061888175948,3.130253409698598,22736.649029225235,2318.4929643889845,19326.152363079542,1970.719089911391,0.85,0.8500000302699879,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4881.990670906137,4632.441516551485,5.190897348298562,3.663826597494871,-2.937435043587969,6.60126164108284,3.81985060322198,3.5,1.0913858866348514,0.6,0.0002289803634530472,1.000111730364841,0.00022895478225169413,199.075881222442,0.0,5.1229060538104745e-06,14.518315756498884,0.0008859439225899836,7.666386611309596e-05,0.00015231649733995123,0.0006135378798847145,0.10016034034715038,0.07175534043529776,0.028404999911852625,0.10016034037197488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535793.9247864075,579.7171547687358,0.0,0.10016034034715038,0.07175534044061108,0.028404999913955942,0.37506691582426216,0.37506691582426216,0.1484735712270722,0.0,-6.195932655828074e-12,5.824335983252695,-6.195932655828074e-12,-6.195932655828074e-12,5.806436515697953,-6.195932655828074e-12,24033.180342636515,20428.203291241036,0.85,1.0771338639517556,0.6746947833969366,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727167308461451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.977720513685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.718317669754,1556.3683259002305,0.37506691582426216,0.1484735712270722,6.112871282664199,3.81985060322198
1460.0,-30.187009155542192,3.66722272345362,34.967462093807754,23.677209263574355,4.527861523948597,-26.71554798465558,-40.249632311146684,1.0564003530622705,-5.508240092470885,-5.508240092445064,39.933677266962306,42484.7893490431,25342.4648849503,25342.4648849503,67827.2542339934,77529.2578637566,77529.2578637566,25342.4648849503,102871.7227487069,102871.7227487069,102871.7227487069,126904.62550002814,126904.62550002814,0.0,0.0,91584.03467339331,56539.85732746606,38937.97482880806,24032.90275132124,62970.877580129294,20427.967338623053,1556.2930807511589,0.0,0.8845517209991323,2.9181713046285798,0.0014959128700940735,0.0,-5.508240092470885,347684.72474331263,1551675.5707962334,4.462881053925503,1551675.5707962334,4.462881053925503,0.85,0.10015680201455127,4.028046144702076,101325.0,128451.08558288138,1.2677136499667543,1.0,0.0,4.02804614470243,1.2868089201265074,1.287103556520889,3.130259731418457,22736.590243349132,2318.486969897889,19326.10022937174,1970.713773752682,0.85,0.8499999350177398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4881.06524469397,4632.441516551485,5.191994700849199,3.66722272345362,-2.9362689484044795,6.6034916718581,3.818643866481076,3.5,1.0910411047088788,0.6,0.00022895478225169413,1.0001111049113114,0.00022892934707689056,199.0767626420362,0.0,5.092600202089897e-06,14.432428972722768,0.0008910365227920735,7.665689820622372e-05,0.00015229788404547042,0.0006134629046756409,0.10015680200687302,0.07175516144932141,0.028401640557551604,0.10015680203383368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535793.5993674526,579.7172611993094,0.0,0.10015680200687302,0.0717551614548223,0.028401640559728963,0.37506823575316417,0.37506823575316417,0.14845690456040664,0.0,-2.580691216280684e-11,5.819458858356882,-2.580691216280684e-11,-2.580691216280684e-11,5.801642063903785,-2.580691216280684e-11,24032.90275132124,20427.967338623053,0.85,1.0771209937114892,0.6746736107493815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727005062429033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.89183372991,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.690683389017,1556.2930807511589,0.37506823575316417,0.14845690456040664,6.112871282664199,3.818643866481076
1461.0,-30.1880690693406,3.6706141890718826,34.96741707000678,23.677717591077112,4.528607592307218,-26.716427448539616,-40.25042160702867,1.0569659715059436,-5.507368607896353,-5.507368607894196,39.93361278137798,42483.480767160734,25343.024125808508,25343.024125808508,67826.50489296924,77528.29176822065,77528.29176822065,25343.024125808508,102871.31589402916,102871.31589402916,102871.31589402916,126903.9462176698,126903.9462176698,0.0,0.0,91583.79849720078,56539.27702744101,38938.35718862197,24032.63032364064,62970.98751226261,20427.73577509454,1556.218004587492,0.0,0.8845564729680891,2.9181933255649017,0.0014959128700940735,0.0,-5.507368607896353,347696.58563270845,1551672.7942302425,4.462720827144855,1551672.7942302425,4.462720827144855,0.85,0.10015326421214275,4.028046144702076,101325.0,128450.9436088434,1.2677122487919408,1.0,0.0,4.028046144701448,1.2868063183767746,1.2871009214435947,3.1302660603836663,22736.53161040799,2318.4809910018193,19326.05202082931,1970.7088578494502,0.85,0.8500000066845076,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4880.142983663062,4632.441516551485,5.193090491538404,3.6706141890718826,-2.9351032871632223,6.605717476235105,3.8174414088077904,3.5,1.0906975453736545,0.6,0.00022892934707689056,1.0001104922734056,0.00022890405494746763,199.07763920091418,0.0,5.063552257128774e-06,14.350107096702944,0.0008961000750492022,7.665003683698163e-05,0.00015227931023990891,0.0006133880885297564,0.10015326420444011,0.07175498226121554,0.028398281943224562,0.10015326423129449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535793.2808113057,579.7173653853329,0.0,0.10015326420444011,0.07175498226673406,0.02839828194540869,0.3750695453746976,0.3750695453746976,0.14844023789373967,0.0,-2.1600499167107046e-12,5.81460254999854,-2.1600499167107046e-12,-2.1600499167107046e-12,5.796868197611332,-2.1600499167107046e-12,24032.63032364064,20427.73577509454,0.85,1.07710721353641,0.6746516522213939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726843038771918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.80951185389,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.663133758902,1556.218004587492,0.3750695453746976,0.14844023789373967,6.112871282664199,3.8174414088077904
1462.0,-30.189122828624352,3.674000940060309,34.96737297048995,23.678226791694783,4.529353771704649,-26.717301361499832,-40.25121383657677,1.0575323045801357,-5.506497464393078,-5.506497464439643,39.93354965518594,42482.210882567735,25343.589881388616,25343.589881388616,67825.80076395636,77527.32870538461,77527.32870538461,25343.589881388616,102870.91858677323,102870.91858677323,102870.91858677323,126903.28153562355,126903.28153562355,0.0,0.0,91583.56291362114,56538.73291171762,38938.700002115016,24032.362948850325,62971.06295096534,20427.508506522776,1556.1430934534608,0.0,0.8845612180080926,2.9182150777147737,0.0014959128700940735,0.0,-5.506497464393078,347708.44219763996,1551670.0761996016,4.462560835142511,1551670.0761996016,4.462560835142511,0.85,0.10014972690756294,4.028046144702076,101325.0,128450.80937378237,1.2677109239948914,1.0,0.0,4.028046144703039,1.2868037129883032,1.2870982829109419,3.1302723982260456,22736.473124588516,2318.4750271079847,19326.003099118872,1970.7038692233202,0.85,0.8500000414848261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4879.223870033788,4632.441516551485,5.194184681100338,3.674000940060309,-2.9339380752943924,6.6079390153547015,3.8162432054750557,3.5,1.0903552015643017,0.6,0.00022890405494746763,1.0001098516035287,0.00022887891223194503,199.07851067671513,0.0,5.035097415881651e-06,14.2694660766086,0.000901135172465084,7.664315053629669e-05,0.00015226090441117094,0.0006133139490022684,0.10014972690017046,0.07175480284668945,0.028394924053481013,0.10014972692403411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535792.9689705463,579.7174673750233,0.0,0.10014972690017046,0.07175480285198595,0.028394924055576996,0.3750708447617895,0.3750708447617895,0.14842357122707417,0.0,4.6554760047001764e-11,5.809767062230321,4.6554760047001764e-11,4.6554760047001764e-11,5.792115183334715,4.6554760047001764e-11,24032.362948850325,20427.508506522776,0.85,1.077094741385759,0.6746306778344844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27266812401757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.728870833795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.635666513954,1556.1430934534608,0.3750708447617895,0.14842357122707417,6.112871282664199,3.8162432054750557
1463.0,-30.190170783905895,3.6773829221828267,34.967329778025366,23.678736760653578,4.53009997265928,-26.718170047720648,-40.251997649297095,1.058099236473933,-5.505626748697239,-5.505626748666632,39.93348787566006,42480.9313329352,25344.162145297698,25344.162145297698,67825.0934782329,77526.36861644925,77526.36861644925,25344.162145297698,102870.53076174695,102870.53076174695,102870.53076174695,126902.63141514122,126902.63141514122,0.0,0.0,91583.32797061991,56538.17689386692,38939.05675194777,24032.100653394267,62971.15740534203,20427.285555385126,1556.0683525786255,0.0,0.8845659557172483,2.918236554161958,0.0014959128700940735,0.0,-5.505626748697239,347720.29325717693,1551667.4161551127,4.4624010914643,1551667.4161551127,4.4624010914643,0.85,0.10014619014419698,4.028046144702076,101325.0,128450.67413655166,1.2677095893071963,1.0,0.0,4.028046144701512,1.2868011044914403,1.287095641461594,3.130278743655578,22736.414797798607,2318.4690794306525,19325.94908764345,1970.6983615856027,0.85,0.8499998464803974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4878.307886460607,4632.441516551485,5.195277283674242,3.6773829221828267,-2.9327733957499325,6.610156317932759,3.8150492323383505,3.5,1.0900140663823858,0.6,0.00022887891223194503,1.0001092474598712,0.00022885391052353873,199.07937735920353,0.0,5.005374360607679e-06,14.185230937962162,0.0009061405468256917,7.66363379601684e-05,0.00015224257427177664,0.0006132401143549494,0.10014619013585115,0.0717546232397943,0.02839156689605685,0.10014619016745827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535792.6637823043,579.7175671889403,0.0,0.10014619013585115,0.07175462324577407,0.02839156689842291,0.3750721339869051,0.3750721339869051,0.1484069045604114,0.0,-3.058175934711471e-11,5.804952331926529,-3.058175934711471e-11,-3.058175934711471e-11,5.787382507128029,-3.058175934711471e-11,24032.100653394267,20427.285555385126,0.85,1.0770818938843116,0.6746093462994125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726519669218785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.64463569515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.60828723399,1556.0683525786255,0.3750721339869051,0.1484069045604114,6.112871282664199,3.8150492323383505
