time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1464.0,-30.191212755034563,3.680760083416441,34.96728747571866,23.679247323330515,4.530846036594344,-26.7190333612087,-40.25277685197068,1.0586666427684306,-5.5047564512842655,-5.5047564512855285,39.933427418166865,42479.658499316494,25344.740651966367,25344.740651966367,67824.39915128287,77525.4115927525,77525.4115927525,25344.740651966367,102870.15224471886,102870.15224471886,102870.15224471886,126901.99559178727,126901.99559178727,0.0,0.0,91583.09362102374,56537.62507148473,38939.409499487796,24031.843347068407,62971.252846556206,20427.066845008147,1555.993778388513,0.0,0.8845706862359355,2.918257759442165,0.0014959128700940735,0.0,-5.5047564512842655,347732.1389405107,1551664.813037003,4.462241591371739,1551664.813037003,4.462241591371739,0.8500000000000001,0.10014265388613487,4.028046144702076,101325.0,128450.5381755318,1.2677082474762575,1.0,0.0,4.028046144700432,1.2867984934874785,1.2870929976861616,3.130285095209642,22736.356618327034,2318.46314677561,19325.903590843736,1970.693722203172,0.85,0.8500000204635142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4877.395015528306,4632.441516551485,5.196368260367588,3.680760083416441,-2.9316092618997445,6.612369345316186,3.813859465178744,3.5,1.0896741329082125,0.6,0.00022885391052353873,1.0001086245193809,0.00022882905407751918,199.0802390992785,0.0,4.977324542442258e-06,14.105737753281359,0.0009111178713681339,7.662956600760691e-05,0.0001522243445159318,0.0006131666840571997,0.10014265387835355,0.07175444342066535,0.0283882104576882,0.10014265390478522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535792.365124891,579.7176648668868,0.0,0.10014265387835355,0.07175444342624082,0.028388210459894047,0.37507341311806724,0.37507341311806724,0.1483902378937432,0.0,1.2505552149377763e-12,5.800158386641897,1.2505552149377763e-12,1.2505552149377763e-12,5.782670744339271,1.2505552149377763e-12,24031.843347068407,20427.066845008147,0.85,1.0770692353311193,0.6745881109087642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726358328476877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.565142510466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.58098910223,1555.993778388513,0.37507341311806724,0.1483902378937432,6.112871282664199,3.813859465178744
1465.0,-30.19224834280631,3.684132374619001,34.967246046746375,23.679758759122365,4.531592186050749,-26.719890920326662,-40.25355137474833,1.0592347635710004,-5.503886530074453,-5.503886529993503,39.93336825098252,42478.39386782115,25345.325055692807,25345.325055692807,67823.71892351395,77524.45772456317,77524.45772456317,25345.325055692807,102869.78278025598,102869.78278025598,102869.78278025598,126901.37367237906,126901.37367237906,0.0,0.0,91582.85988409245,56537.078799876,38939.7567602405,24031.590892123084,62971.34765236359,20426.85225830462,1555.9193645096032,0.0,0.8845754098991611,2.9182787030830224,0.0014959128700940735,0.0,-5.503886530074453,347743.9798199579,1551662.265480525,4.462082323564272,1551662.265480525,4.462082323564272,0.85,0.10013911807268797,4.028046144702076,101325.0,128450.40995348887,1.2677069820230829,1.0,0.0,4.0280461447039855,1.2867958788408829,1.2870903504543252,3.130291455650643,22736.29859095523,2318.4572296304273,19325.857381078218,1970.6890101184624,0.85,0.8500001574032052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4876.4852402521055,4632.441516551485,5.19745755538932,3.684132374619001,-2.9304456623549107,6.614578036973912,3.812673880354522,3.5,1.0893353943870063,0.6,0.00022882905407751918,1.0001079599438665,0.00022880435237248063,199.0810955666695,0.0,4.948427216729078e-06,14.023842732210207,0.000916066298584863,7.662283527572704e-05,0.00015220621880179214,0.0006130936728442394,0.10013911806479676,0.07175426334821566,0.0283848547165811,0.10013911809236739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535792.0728415892,579.7177604601211,0.0,0.10013911806479676,0.07175426335387007,0.02838485471881789,0.37507468222520435,0.37507468222520435,0.14837357122707723,0.0,-8.094502845779061e-11,5.795385364209096,-8.094502845779061e-11,-8.094502845779061e-11,5.777980538811448,-8.094502845779061e-11,24031.590892123084,20426.85225830462,0.85,1.0770568115825965,0.6745670126408156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726197220419948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.4832474894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.553775921155,1555.9193645096032,0.37507468222520435,0.14837357122707723,6.112871282664199,3.812673880354522
1466.0,-30.193278425059297,3.6874997452797467,34.96720547511629,23.680270823556953,4.532338264642656,-26.72074353062281,-40.2543175505474,1.0598033702062497,-5.503017127233136,-5.503017127248721,39.933310364671605,42477.11844028442,25345.915520710558,25345.915520710558,67823.03396099497,77523.50679187084,77523.50679187084,25345.915520710558,102869.42231258139,102869.42231258139,102869.42231258139,126900.76566310921,126900.76566310921,0.0,0.0,91582.6268327389,56536.519722492805,38940.119011384544,24031.343350527823,62971.46236191237,20426.64184794865,1555.8451198625373,0.0,0.8845801260060595,2.9182993726094724,0.0014959128700940735,0.0,-5.503017127233136,347755.8139599599,1551659.7730759585,4.4619233116678085,1551659.7730759585,4.4619233116678085,0.85,0.10013558278233967,4.028046144702076,101325.0,128450.2719881296,1.2677056204108523,1.0,0.0,4.028046144701872,1.2867932616052036,1.287087700832073,3.1302978224157862,22736.240733784485,2318.451329840923,19325.801702075765,1970.68333244031,0.85,0.8499998714984996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4875.578544235427,4632.441516551485,5.198545216890815,3.6874997452797467,-2.929282718868182,6.616782464147929,3.811492455006322,3.5,1.0889978442875206,0.6,0.00022880435237248063,1.000107386872472,0.00022877978442694622,199.0819474872674,0.0,4.917642501440402e-06,13.936598849082099,0.0009209839410863034,7.661617761827809e-05,0.00015218817475420252,0.0006130209905879113,0.10013558277478227,0.07175408308389794,0.028381499690884333,0.10013558279857517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535791.786885784,579.7178539838862,0.0,0.10013558277478227,0.07175408308931336,0.028381499693026314,0.37507594138647754,0.37507594138647754,0.14835690456040612,0.0,1.5575096767861396e-11,5.790633144190224,1.5575096767861396e-11,1.5575096767861396e-11,5.7733103779139014,1.5575096767861396e-11,24031.343350527823,20426.64184794865,0.85,1.0770439722552327,0.6745455297855091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27260363473804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.39600360627,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.52665588763,1555.8451198625373,0.37507594138647754,0.14835690456040612,6.112871282664199,3.811492455006322
1467.0,-30.19430260161534,3.6908621476311025,34.967165744836905,23.68078351663428,4.533084194720349,-26.721590839905243,-40.25508288815615,1.0603724330101691,-5.502148204936248,-5.502148204945927,39.9332537272698,42475.865121574665,25346.511717837417,25346.511717837417,67822.37683941209,77522.55885699089,77522.55885699089,25346.511717837417,102869.0705748283,102869.0705748283,102869.0705748283,126900.171156859,126900.171156859,0.0,0.0,91582.39433445563,56535.98020039741,38940.46014895358,24031.100582030693,62971.560730984274,20426.435494726087,1555.7710381761342,0.0,0.8845848348704136,2.9183197773791973,0.0014959128700940735,0.0,-5.502148204936248,347767.64187482983,1551657.3344492086,4.461764545097293,1551657.3344492086,4.461764545097293,0.85,0.10013204795570158,4.028046144702076,101325.0,128450.13803144908,1.2677042983612048,1.0,0.0,4.028046144703627,1.2867906419630701,1.2870850489750745,3.1303041950608756,22736.1830139186,2318.4454440526174,19325.754555814015,1970.6785248595613,0.85,0.8499999557526084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4874.674910690014,4632.441516551485,5.199631192277722,3.6908621476311025,-2.9281204226275133,6.618982570258616,3.8103151657800116,3.5,1.0886614759371462,0.6,0.00022877978442694622,1.0001067720652403,0.00022875535974475149,199.08279453000128,0.0,4.891034442750413e-06,13.861191610754672,0.0009258749755290538,7.660952777822143e-05,0.0001521702566487248,0.0006129488156322214,0.10013204794734445,0.07175390258795136,0.0283781453593931,0.10013204797808521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535791.5070995707,579.7179454898294,0.0,0.10013204794734445,0.07175390259394,0.028378145361761576,0.37507719067105777,0.37507719067105777,0.1483402378937417,0.0,9.663381206337363e-12,5.7859016574499265,9.663381206337363e-12,9.663381206337363e-12,5.768660748910577,9.663381206337363e-12,24031.100582030693,20426.435494726087,0.85,1.0770318545724251,0.6745245731328208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272587571175579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.32059636794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.4996116284,1555.7710381761342,0.37507719067105777,0.1483402378937417,6.112871282664199,3.8103151657800116
1468.0,-30.195320853019233,3.694219535819504,34.96712684022945,23.68129676850515,4.533829985558796,-26.722432829691712,-40.25583980893714,1.0609419622312168,-5.501279757757743,-5.501279757729547,39.933198315902615,42474.60261320588,25347.11341739198,25347.11341739198,67821.71603059786,77521.61398646598,77521.61398646598,25347.11341739198,102868.72740385796,102868.72740385796,102868.72740385796,126899.58990769084,126899.58990769084,0.0,0.0,91582.16245209238,56535.42903537614,38940.81490746249,24030.862503832872,62971.67741129536,20426.23312825794,1555.697116311402,0.0,0.8845895366051297,2.9183399213074646,0.0014959128700940735,0.0,-5.501279757757743,347779.4636379175,1551654.948613483,4.461606020040771,1551654.948613483,4.461606020040771,0.85,0.10012851356152551,4.028046144702076,101325.0,128449.99861851138,1.2677029224624858,1.0,0.0,4.028046144700808,1.2867880198467618,1.287082394827823,3.130310573750725,22736.125446960592,2318.4395738565763,19325.706945875772,1970.6736699969688,0.85,0.8500000138967948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4873.774323386252,4632.441516551485,5.200715448757392,3.694219535819504,-2.9269587876184557,6.6211783234379595,3.8091419900648034,3.5,1.0883262828756581,0.6,0.00022875535974475149,1.0001061552145352,0.0002287310787480161,199.0836366786706,0.0,4.862533986835364e-06,13.780421318691422,0.0009307375095158892,7.660295159488318e-05,0.0001521524081498683,0.0006128769210552137,0.10012851355389983,0.07175372184359068,0.02837479171030915,0.10012851357761662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535791.233369948,579.7180350149091,0.0,0.10012851355389983,0.07175372184905542,0.02837479171247009,0.3750784301439558,0.3750784301439558,0.14832357122707648,0.0,-2.8194335754960775e-11,5.78119094677038,-2.8194335754960775e-11,-2.8194335754960775e-11,5.764032077996319,-2.8194335754960775e-11,24030.862503832872,20426.23312825794,0.85,1.077019365192145,0.6745032744766479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272571531581267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.23982607588,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.47265134389,1555.697116311402,0.3750784301439558,0.14832357122707648,6.112871282664199,3.8091419900648034
1469.0,-30.196333290651694,3.6975718647975397,34.96708874590391,23.681810753792547,4.534575760556767,-26.72326958783236,-40.256595961377,1.0615120577374197,-5.50041182675875,-5.500411826752964,39.93314410762324,42473.36184146872,25347.720522635584,25347.720522635584,67821.08236410431,77520.6720854122,77520.6720854122,25347.720522635584,102868.39260804778,102868.39260804778,102868.39260804778,126899.02166786237,126899.02166786237,0.0,0.0,91581.93118604479,56534.89728470729,38941.148779263895,24030.62905981459,62971.77783907848,20426.0347008424,1555.6233546083972,0.0,0.8845942310822942,2.918359804577423,0.0014959128700940735,0.0,-5.50041182675875,347791.27868973446,1551652.6145822976,4.461447740805862,1551652.6145822976,4.461447740805862,0.85,0.10012497960002646,4.028046144702076,101325.0,128449.86716725506,1.2677016251394528,1.0,0.0,4.028046144702802,1.2867853947867858,1.2870797379212606,3.130316959627525,22736.068033008698,2318.4337192628163,19325.6587718969,1970.6687576182387,0.85,0.850000041512873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4872.87676646503,4632.441516551485,5.201797980420461,3.6975718647975397,-2.9257978609336592,6.623369725731199,3.80797290574769,3.5,1.0879922587850543,0.6,0.0002287310787480161,1.0001055499612055,0.00022870693873950474,199.08447402528427,0.0,4.833949132260954e-06,13.699411840827544,0.0009355714586481501,7.659638260808009e-05,0.000152134696139936,0.0006128055762618911,0.10012497959286161,0.07175354085355792,0.02837143873930369,0.1001249796124692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535790.9655835587,579.7181225962,0.0,0.10012497959286161,0.07175354085869254,0.02837143874133392,0.375079659873598,0.375079659873598,0.14830690456040868,0.0,-5.7980287238024175e-12,5.776500950646607,-5.7980287238024175e-12,-5.7980287238024175e-12,5.759423796384567,-5.7980287238024175e-12,24030.62905981459,20426.0347008424,0.85,1.077007584848851,0.6744824951585053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725555161726148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.158816598014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.445775620712,1555.6233546083972,0.375079659873598,0.14830690456040868,6.112871282664199,3.80797290574769
1470.0,-30.197339734949225,3.700919090013095,34.9670514475109,23.68232529787349,4.535321319647019,-26.72410097270435,-40.2573436620645,1.0620825574021002,-5.499544465953079,-5.49954446597431,39.93309110196081,42472.11214502445,25348.33297413341,25348.33297413341,67820.44511915786,77519.73329877807,77519.73329877807,25348.33297413341,102868.06627291147,102868.06627291147,102868.06627291147,126898.46659152934,126898.46659152934,0.0,0.0,91581.70052758398,56534.354053958545,38941.496081806035,24030.40031861788,62971.89640042392,20425.8402708252,1555.5497579995508,0.0,0.8845989180246165,2.918379420232466,0.0014959128700940735,0.0,-5.499544465953079,347803.0862944161,1551650.332334472,4.461289716736431,1551650.332334472,4.461289716736431,0.85,0.10012144611415225,4.028046144702076,101325.0,128449.73087217858,1.2677002800116317,1.0,0.0,4.028046144702745,1.2867827675495602,1.2870770790185089,3.1303233508269193,22736.010769895882,2318.427880050362,19325.61019673753,1970.663804330483,0.85,0.8500000458447192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4871.982224183865,4632.441516551485,5.202878788906021,3.700919090013095,-2.9246376987122678,6.625556788725363,3.8068078908824297,3.5,1.08765939739498,0.6,0.00022870693873950474,1.0001049259718633,0.00022868294395936124,199.08530642122383,0.0,4.805900897452924e-06,13.619923143381586,0.0009403773595456031,7.658988755702594e-05,0.00015211705118247878,0.000612734501559032,0.10012144610630262,0.07175335965168875,0.02836808645461387,0.10012144613167137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535790.7037380736,579.7182082344665,0.0,0.10012144610630262,0.07175335965731429,0.02836808645683796,0.37508087992484473,0.37508087992484473,0.14829023789374246,0.0,2.120259523508139e-11,5.771831747389399,2.120259523508139e-11,2.120259523508139e-11,5.754836517109197,2.120259523508139e-11,24030.40031861788,20425.8402708252,0.85,1.076995437582237,0.6744613799615304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725395251632778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.07932790057,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.418982425042,1555.5497579995508,0.37508087992484473,0.14829023789374246,6.112871282664199,3.8068078908824297
1471.0,-30.19834055881024,3.704261169283211,34.96701493025256,23.68284036582338,4.536066661385837,-26.72492732006443,-40.258086822554446,1.0626534226400475,-5.498677645344287,-5.498677645297033,39.93303925715425,42470.86778663223,25348.950487585975,25348.950487585975,67819.81827421821,77518.7975070212,77518.7975070212,25348.950487585975,102867.74799460717,102867.74799460717,102867.74799460717,126897.92407518101,126897.92407518101,0.0,0.0,91581.47050765181,56533.813907147196,38941.840667227356,24030.17608057384,62972.0167478012,20425.649668487764,1555.4763184341937,0.0,0.8846035977415125,2.918398779713867,0.0014959128700940735,0.0,-5.498677645344287,347814.8868597279,1551648.1000713625,4.461131937395005,1551648.1000713625,4.461131937395005,0.85,0.10011791302946026,4.028046144702076,101325.0,128449.59814037205,1.2676989700505508,1.0,0.0,4.028046144701042,1.2867801383074067,1.2870744182973841,3.130329746929768,22735.953665303754,2318.422057002519,19325.556766104997,1970.6583559222568,0.85,0.849999830690929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4871.090680846037,4632.441516551485,5.2039578296627464,3.704261169283211,-2.923478295894218,6.627739465177429,3.8056469235971186,3.5,1.0873276924563196,0.6,0.00022868294395936124,1.0001043408461534,0.0002286590854769019,199.08613417479444,0.0,4.777008157377815e-06,13.538041118008728,0.0009451543677029809,7.658343244988723e-05,0.00015209951150947401,0.0006126638509468058,0.1001179130216526,0.07175317818996173,0.028364734831690868,0.10011791304620753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535790.4476271919,579.7182919971792,0.0,0.1001179130216526,0.07175317819555735,0.02836473483390291,0.37508209036814494,0.37508209036814494,0.1482735712270778,0.0,-4.723688107333146e-11,5.767183275207401,-4.723688107333146e-11,-4.723688107333146e-11,5.750269780994074,-4.723688107333146e-11,24030.17608057384,20425.649668487764,0.85,1.076983424968461,0.6744403304840192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725235587645352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.9974458752,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.392275547925,1555.4763184341937,0.37508209036814494,0.1482735712270778,6.112871282664199,3.8056469235971186
1472.0,-30.199335354277657,3.707598061638199,34.966979179825614,23.68335606241601,4.536811900808482,-26.72574825150374,-40.25882910992948,1.0632247980343812,-5.497811382565942,-5.497811382554013,39.93298855801267,42469.64599125288,25349.572917401307,25349.572917401307,67819.21890865419,77517.86476797117,77517.86476797117,25349.572917401307,102867.43768537248,102867.43768537248,102867.43768537248,126897.39400070587,126897.39400070587,0.0,0.0,91581.24106421701,56533.29373626912,38942.16369771988,24029.95631533339,62972.12001305327,20425.46286803338,1555.4030358062766,0.0,0.8846082701979875,2.918417883223393,0.0014959128700940735,0.0,-5.497811382565942,347826.6801449948,1551645.9171399137,4.460974403956291,1551645.9171399137,4.460974403956291,0.85,0.10011438034346672,4.028046144702076,101325.0,128449.46936156823,1.2676976991025732,1.0,0.0,4.02804614470122,1.2867775064003455,1.2870717550862625,3.1303361495416597,22735.896703832474,2318.4162485489414,19325.511814037673,1970.6537720870708,0.85,0.8499999831007355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4870.202121235501,4632.441516551485,5.205035086094225,3.707598061638199,-2.922319681388098,6.629917743026297,3.804489982660292,3.5,1.0869971379029406,0.6,0.0002286590854769019,1.0001037131721195,0.0002286353729771117,199.08695694848,0.0,4.749893040106782e-06,13.46119687566262,0.0009499042607430877,7.657698542876918e-05,0.00015208210004813273,0.0006125937167770764,0.10011438033647965,0.07175299647040144,0.02836138386607821,0.10011438035377815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535790.1971758708,579.7183739088857,0.0,0.10011438033647965,0.07175299647540916,0.028361383868057564,0.37508329126997103,0.37508329126997103,0.14825690456040858,0.0,-1.1937117960769683e-11,5.762555559867337,-1.1937117960769683e-11,-1.1937117960769683e-11,5.745723870525239,-1.1937117960769683e-11,24029.95631533339,20425.46286803338,0.85,1.0769721409188096,0.6744198223348602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725076171763534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.92060163285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.365647718747,1555.4030358062766,0.37508329126997103,0.14825690456040858,6.112871282664199,3.804489982660292
1473.0,-30.20032438765444,3.710929726189965,34.96694418263193,23.68387235272678,4.53755697567574,-26.726564012467453,-40.25955924354491,1.0637966004889143,-5.496945744365007,-5.496945744310667,39.93293899646805,42468.39870816404,25350.20025378796,25350.20025378796,67818.598961952,77516.93506495387,77516.93506495387,25350.20025378796,102867.13531874183,102867.13531874183,102867.13531874183,126896.87637493653,126896.87637493653,0.0,0.0,91581.01226530143,56532.74575929893,38942.518340002774,24029.7410561947,62972.25939619748,20425.279897765493,1555.3299146944732,0.0,0.8846129350788551,2.918436725039631,0.0014959128700940735,0.0,-5.496945744365007,347838.46524090256,1551643.7831904914,4.460817127041626,1551643.7831904914,4.460817127041626,0.8499999999999999,0.1001108480967623,4.028046144702076,101325.0,128449.33095080024,1.2676963330945004,1.0,0.0,4.028046144702742,1.2867748721983148,1.2870690897676287,3.1303425577627246,22735.839902369087,2318.410456411628,19325.466437949108,1970.6491450137519,0.85,0.8500001108793602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4869.3165303524165,4632.441516551485,5.2061105692698195,3.710929726189965,-2.921161919095184,6.632091645285149,3.803337047136185,3.5,1.0866677277531958,0.6,0.0002286353729771117,1.000103113248475,0.00022861180007176655,199.0877749624272,0.0,4.72084942487551e-06,13.378887270097195,0.0009546251101679633,7.657064445677131e-05,0.0001520647285203404,0.0006125237434615249,0.10011084808817944,0.07175281452368805,0.02835803356449139,0.10011084811872462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535789.952344253,579.7184539826167,0.0,0.10011084808817944,0.07175281452983967,0.028358033566922625,0.3750844826988847,0.3750844826988847,0.14824023789374197,0.0,-5.434230843093246e-11,5.7579485865213655,-5.434230843093246e-11,-5.434230843093246e-11,5.741198514788152,-5.434230843093246e-11,24029.7410561947,20425.279897765493,0.85,1.0769599123840101,0.6743985227045618,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724917005929006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.838292027285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.339107297586,1555.3299146944732,0.3750844826988847,0.14824023789374197,6.112871282664199,3.803337047136185
1474.0,-30.2013078810452,3.7142561233488824,34.966909925214466,23.684388992283516,4.538301676529735,-26.727374824130774,-40.260288608819224,1.0643686196154392,-5.496080742999425,-5.496080742974329,39.932890549433885,42467.17215465424,25350.832340930076,25350.832340930076,67818.00449558432,77516.00836376961,77516.00836376961,25350.832340930076,102866.84070469969,102866.84070469969,102866.84070469969,126896.3709216971,126896.3709216971,0.0,0.0,91580.78408030646,56532.21618503497,38942.85321696832,24029.530216997417,62972.38343396573,20425.100684447803,1555.256952572647,0.0,0.8846175924059292,2.9184553079342437,0.0014959128700940735,0.0,-5.496080742999425,347850.2419798834,1551641.6972308706,4.460660105910186,1551641.6972308706,4.460660105910186,0.85,0.10010731626579845,4.028046144702076,101325.0,128449.1963260066,1.267695004451089,1.0,0.0,4.028046144705535,1.2867722367018155,1.287066423333991,3.130348969159099,22735.783253317222,2318.404679815964,19325.41186262312,1970.6435798792781,0.85,0.8499998283456315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4868.433893152613,4632.441516551485,5.207184260340001,3.7142561233488824,-2.9200050335837346,6.634261156932617,3.802188096045365,3.5,1.0863394560129616,0.6,0.00022861180007176655,1.0001025364679343,0.00022858836142857476,199.0885884002335,0.0,4.6930772745629935e-06,13.300180996111523,0.0009593181874425263,7.656431064226305e-05,0.0001520474894295035,0.0006124543036081412,0.10010731625852926,0.0717526323405987,0.028354683917930557,0.10010731627758085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535789.7130182883,579.7185322556793,0.0,0.10010731625852926,0.07175263234580899,0.02835468391998946,0.3750856647226726,0.3750856647226726,0.14822357122707278,0.0,-2.5067947717616335e-11,5.753362292426118,-2.5067947717616335e-11,-2.5067947717616335e-11,5.736693563737958,-2.5067947717616335e-11,24029.530216997417,20425.100684447803,0.85,1.076948350965623,0.6743777166888765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724758092079453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.7595857533,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.312649150463,1555.256952572647,0.3750856647226726,0.14822357122707278,6.112871282664199,3.802188096045365
1475.0,-30.2022854235455,3.717577216348439,34.96687639375787,23.684906295407586,4.539046320114839,-26.72818028501989,-40.26101332912219,1.0649411815895378,-5.495216321082012,-5.495216321069468,39.93284317955856,42465.952193359146,25351.46884005314,25351.46884005314,67817.42103341229,77515.08465627496,77515.08465627496,25351.46884005314,102866.55349632811,102866.55349632811,102866.55349632811,126895.877110977,126895.877110977,0.0,0.0,91580.55646276714,56531.690665096474,38943.18421963407,24029.32361464889,62972.507834282966,20424.925072451555,1555.184140979369,0.0,0.8846222426142587,2.9184736449228046,0.0014959128700940735,0.0,-5.495216321082012,347862.01114259823,1551639.6576520486,4.460503325889152,1551639.6576520486,4.460503325889152,0.85,0.10010378477267237,4.028046144702076,101325.0,128449.06565421552,1.2676937148207799,1.0,0.0,4.028046144704407,1.2867695983912928,1.2870637542585843,3.1303553874274783,22735.72674514151,2318.39891758567,19325.370226156097,1970.6393341412306,0.85,0.8500001096417916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4867.554194829785,4632.441516551485,5.208256102619452,3.717577216348439,-2.91884899819702,6.636426214545459,3.8010431087319554,3.5,1.0860123167805587,0.6,0.00022858836142857476,1.0001019168312366,0.000228565066801235,199.0893969219409,0.0,4.6663663870708095e-06,13.224482340958675,0.0009639845538295971,7.655801764451769e-05,0.00015203034378405707,0.0006123852401571023,0.10010378476555154,0.07175244986601627,0.028351334899535265,0.10010378478293804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535789.4790134617,579.7186087884189,0.0,0.10010378476555154,0.07175244987112037,0.028351334901552012,0.37508683740558546,0.37508683740558546,0.14820690456040583,0.0,-1.2562395568238571e-11,5.74879663266762,-1.2562395568238571e-11,-1.2562395568238571e-11,5.732209179618735,-1.2562395568238571e-11,24029.32361464889,20424.925072451555,0.85,1.076936958138607,0.6743570115567191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724599432090526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.683887098145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.286269019947,1555.184140979369,0.37508683740558546,0.14820690456040583,6.112871282664199,3.8010431087319554
1476.0,-30.203257286714223,3.7208929670305704,34.96684357605097,23.685423947777622,4.539790529868229,-26.728980677023717,-40.26173350922761,1.0655139201778043,-5.494352604810786,-5.494352604814702,39.932796905936264,42464.73780564556,25352.109918144437,25352.109918144437,67816.84772379,77514.16406445373,77514.16406445373,25352.109918144437,102866.27398259816,102866.27398259816,102866.27398259816,126895.39543259327,126895.39543259327,0.0,0.0,91580.32949310144,56531.16832546595,38943.512408483875,24029.12144999512,62972.63385847899,20424.753232495852,1555.1114925716877,0.0,0.8846268849809356,2.918491717781043,0.0014959128700940735,0.0,-5.494352604810786,347873.77101015626,1551637.6652759914,4.460346811345806,1551637.6652759914,4.460346811345806,0.85,0.10010025373151618,4.028046144702076,101325.0,128448.93459269186,1.2676924213441092,1.0,0.0,4.0280461447009825,1.2867669589651716,1.2870610842527723,3.1303618084361315,22735.670397806465,2318.3931717565597,19325.31943087297,1970.6341544638556,0.85,0.8499999820870676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4866.677421170792,4632.441516551485,5.209326142690058,3.7208929670305704,-2.9176939187321653,6.638586885762736,3.799902065325736,3.5,1.0856863043787817,0.6,0.000228565066801235,1.0001013254940365,0.0002285419096793287,199.09020075205132,0.0,4.63771330859428e-06,13.14327951655619,0.0009686222671381914,7.65517645446234e-05,0.0001520133022566116,0.0006123165960981757,0.10010025372406164,0.07175226718578061,0.02834798653828103,0.10010025374412763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535789.2504240957,579.7186835499878,0.0,0.10010025372406164,0.07175226719112408,0.028347986540392094,0.37508800081008536,0.37508800081008536,0.1481902378937397,0.0,3.922195901395753e-12,5.744251694457773,3.922195901395753e-12,3.922195901395753e-12,5.727745622076043,3.922195901395753e-12,24029.12144999512,20424.753232495852,0.85,1.076925698807479,0.6743363776252129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724441027703113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.60268427374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.25997532249,1555.1114925716877,0.37508800081008536,0.1481902378937397,6.112871282664199,3.799902065325736
1477.0,-30.204223616470752,3.7242033407223336,34.966811458639306,23.685942158941202,4.540534567934608,-26.729776105331595,-40.26244530742986,1.0660870567953487,-5.493489505208117,-5.493489505278188,39.932751667931505,42463.51275760243,25352.755156988365,25352.755156988365,67816.2679145908,77513.24637389915,77513.24637389915,25352.755156988365,102866.00153088752,102866.00153088752,102866.00153088752,126894.92492068849,126894.92492068849,0.0,0.0,91580.1031216344,56530.63306266968,38943.85562107191,24028.923389800966,62972.77901087288,20424.584881330822,1555.0389921906828,0.0,0.8846315201901394,2.9185095485288395,0.0014959128700940735,0.0,-5.493489505208117,347885.5227933135,1551635.7174902174,4.460190539208148,1551635.7174902174,4.460190539208148,0.8500000000000001,0.10009672300451943,4.028046144702076,101325.0,128448.79401055622,1.2676910339063037,1.0,0.0,4.028046144702138,1.286764317397934,1.2870584122824238,3.1303682346799144,22735.61419897981,2318.3874410710905,19325.272733671147,1970.6293926744759,0.85,0.8500000292289579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4865.803557582546,4632.441516551485,5.210394307324699,3.7242033407223336,-2.916539745211722,6.640743085934055,3.798764945475426,3.5,1.085361412992979,0.6,0.0002285419096793287,1.000100749357379,0.00022851888654836002,199.09100001115567,0.0,4.610356049162735e-06,13.06574904332719,0.0009732326231873541,7.654558468619531e-05,0.0001519963249931334,0.0006122482108974747,0.10009672299663912,0.07175208420528636,0.028344638791352756,0.10009672301961133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535789.0269506486,579.718756638351,0.0,0.10009672299663912,0.07175208421093514,0.028344638793584283,0.375089155005189,0.375089155005189,0.14817357122707445,0.0,7.008793545537628e-11,5.7397273094210846,7.008793545537628e-11,7.008793545537628e-11,5.723302117143874,7.008793545537628e-11,24028.923389800966,20424.584881330822,0.85,1.0769140091924743,0.6743153696658469,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724282880724385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.52515380052,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.233762816228,1555.0389921906828,0.375089155005189,0.14817357122707445,6.112871282664199,3.798764945475426
1478.0,-30.205184075595593,3.7275083018837187,34.96678002953924,23.686460859049134,4.541278344419717,-26.73056627538147,-40.26315630236638,1.0666605442055697,-5.492627122373165,-5.4926271223631495,39.932707481475134,42462.309687925874,25353.404660633838,25353.404660633838,67815.7143485597,77512.33173844957,77512.33173844957,25353.404660633838,102865.73639908341,102865.73639908341,102865.73639908341,126894.46600457586,126894.46600457586,0.0,0.0,91579.87732940746,56530.11721083739,38944.17790952231,24028.729605492445,62972.907515014755,20424.420164668576,1554.96665028399,0.0,0.8846361476654807,2.918527122111106,0.0014959128700940735,0.0,-5.492627122373165,347897.2651284282,1551633.8149838524,4.460034528903406,1551633.8149838524,4.460034528903406,0.85,0.10009319268553374,4.028046144702076,101325.0,128448.66177983457,1.267689728890546,1.0,0.0,4.028046144700809,1.2867616739185315,1.2870557385720192,3.1303746656019094,22735.55814395491,2318.38172504932,19325.22568867722,1970.624595420171,0.85,0.850000055697579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4864.932590220813,4632.441516551485,5.211460629813799,3.7275083018837187,-2.915386563609472,6.64289486549319,3.7976317298174926,3.5,1.0850376370907122,0.6,0.00022851888654836002,1.00010013804675,0.00022849600540468862,199.0917944202367,0.0,4.58369816794515e-06,12.990200607956556,0.0009778163213552992,7.65394122622289e-05,0.0001519794742861311,0.0006121803354720986,0.1000931926775476,0.0717519009954438,0.02834129168210379,0.10009319270181388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535788.8086718243,579.7188280277736,0.0,0.1000931926775476,0.07175190100116868,0.028341291684365062,0.37509030004970934,0.37509030004970934,0.14815690456041292,0.0,-1.000444171950221e-11,5.735223516310668,-1.000444171950221e-11,-1.000444171950221e-11,5.718879166796796,-1.000444171950221e-11,24028.729605492445,20424.420164668576,0.85,1.0769030210712482,0.6742948890806971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724124992795192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.449605365146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.207628767213,1554.96665028399,0.37509030004970934,0.14815690456041292,6.112871282664199,3.7976317298174926
1479.0,-30.206138933773282,3.730807816592413,34.96674927678774,23.686979908403032,4.5420217484066825,-26.73135144109742,-40.26385898524893,1.0672342557309327,-5.491765446604461,-5.49176544665677,39.932664323200434,42461.096217084756,25354.058234956872,25354.058234956872,67815.15445204164,77511.420152995,77511.420152995,25354.058234956872,102865.47838795187,102865.47838795187,102865.47838795187,126894.01838822187,126894.01838822187,0.0,0.0,91579.65217532901,56529.58861997619,38944.51506150314,24028.540000270004,62973.05506177314,20424.259000229504,1554.89446319771,0.0,0.8846407675438377,2.9185444437312595,0.0014959128700940735,0.0,-5.491765446604461,347908.99814683234,1551631.9567488956,4.459878775811487,1551631.9567488956,4.459878775811487,0.85,0.1000896627417503,4.028046144702076,101325.0,128448.52915938025,1.267688420028426,1.0,0.0,4.028046144702587,1.28675902910488,1.2870530637098954,3.1303810997962396,22735.502247356322,2318.3760251825365,19325.173930277477,1970.6193175322335,0.85,0.8499998689285434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4864.064504985918,4632.441516551485,5.2125250824629585,3.730807816592413,-2.9142343808239164,6.645042197416329,3.796502398669048,3.5,1.0847149710482993,0.6,0.00022849600540468862,1.0000995548412461,0.0002284732597855817,199.09258420225405,0.0,4.555447951925246e-06,12.910139495756146,0.0009823717693072244,7.653331245059078e-05,0.00015196269295409784,0.0006121127394922992,0.10008966273462959,0.07175171753677691,0.028337945197852682,0.10008966275100799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535788.5954721846,579.718897756009,0.0,0.10008966273462959,0.07175171754188157,0.02833794519986872,0.3750914360067498,0.3750914360067498,0.14814023789374556,0.0,5.2295945351943374e-11,5.7307403117479225,5.2295945351943374e-11,5.2295945351943374e-11,5.714476809866142,5.2295945351943374e-11,24028.540000270004,20424.259000229504,0.85,1.0768916068232461,0.6742740395147215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723967365597655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.36954425294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.181580115528,1554.89446319771,0.3750914360067498,0.14814023789374556,6.112871282664199,3.796502398669048
1480.0,-30.20708834150914,3.734101852512036,34.96671918820019,23.687499307002895,4.542764778726896,-26.73213173791732,-40.26456082994116,1.0678081751346995,-5.490904467830603,-5.4909044677488845,39.932622162726624,42459.90314200491,25354.715689645305,25354.715689645305,67814.61883165021,77510.51151734775,77510.51151734775,25354.715689645305,102865.22720699306,102865.22720699306,102865.22720699306,126893.58165093498,126893.58165093498,0.0,0.0,91579.42762004971,56529.0781153232,38944.83278302945,24028.354443941917,62973.187226971364,20424.10127735063,1554.82242641239,0.0,0.8846453799896308,2.918561520642235,0.0014959128700940735,0.0,-5.490904467830603,347920.7219849063,1551630.1414765292,4.459723274383878,1551630.1414765292,4.459723274383878,0.8500000000000001,0.10008613313187019,4.028046144702076,101325.0,128448.39620486944,1.2676871078694245,1.0,0.0,4.028046144704305,1.2867563830465507,1.2870503877773265,3.13038753704504,22735.4464994152,2318.3703404745966,19325.126461011594,1970.6144770142296,0.85,0.8499998652548422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4863.199288097815,4632.441516551485,5.213587638018123,3.734101852512036,-2.913083202455689,6.647185054967725,3.795376932775977,3.5,1.0843934093645649,0.6,0.0002284732597855817,1.0000989873152206,0.00022845064606946686,199.09336948159736,0.0,4.52848408727761e-06,12.833723903344747,0.000986900253394502,7.652722036372637e-05,0.00015194603942185535,0.0006120456582959541,0.10008613312416942,0.07175153380156553,0.028334599322603893,0.10008613314510205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535788.3872016477,579.7189658721428,0.0,0.10008613312416942,0.07175153380708624,0.028334599324783955,0.3750925629403163,0.3750925629403163,0.1481235712270821,0.0,-8.174083632184193e-11,5.726277600414221,-8.174083632184193e-11,-8.174083632184193e-11,5.710094586518437,-8.174083632184193e-11,24028.354443941917,20424.10127735063,0.85,1.0768808411622728,0.6742536786167204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723810000736657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.29312866053,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.155611654183,1554.82242641239,0.3750925629403163,0.1481235712270821,6.112871282664199,3.795376932775977
1481.0,-30.20803209308015,3.737390378121262,34.96668975197241,23.68801919454711,4.543507540330592,-26.732906970362315,-40.26525436257941,1.068382417612767,-5.4900442072781175,-5.490044207293618,39.9325809867654,42458.699883697824,25355.376926892965,25355.376926892965,67814.07681059079,77509.6058465175,77509.6058465175,25355.376926892965,102864.98277341046,102864.98277341046,102864.98277341046,126893.1556796498,126893.1556796498,0.0,0.0,91579.20363700461,56528.554979185814,38945.16517535422,24028.17290623934,62973.33808159355,20423.946970303437,1554.7505397982488,0.0,0.8846499849423464,2.918578352532352,0.0014959128700940735,0.0,-5.4900442072781175,347932.4363528548,1551628.368595527,4.459568026655459,1551628.368595527,4.459568026655459,0.85,0.10008260385423691,4.028046144702076,101325.0,128448.26274927374,1.2676857907650998,1.0,0.0,4.028046144703478,1.2867537352104967,1.2870477102364828,3.1303939786451354,22735.390893536558,2318.3646702529977,19325.07867173911,1970.6096038646338,0.85,0.8499998421946215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4862.336926091031,4632.441516551485,5.21464828791222,3.737390378121262,-2.9119330568493864,6.649323434970649,3.7942553133060506,3.5,1.0840729466588717,0.6,0.00022845064606946686,1.0000983983258165,0.00022842816912005612,199.09415008801193,0.0,4.5022409378040626e-06,12.759350817736713,0.000991402494332306,7.652120086680344e-05,0.00015192944520266342,0.0006119788160153137,0.10008260384751978,0.07175134979413464,0.02833125405338514,0.10008260385966523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535788.1837945727,579.7190323976424,0.0,0.10008260384751978,0.07175134979895036,0.02833125405528655,0.3750936809095564,0.3750936809095564,0.14810690456040992,0.0,1.5518253349000588e-11,5.721835329372652,1.5518253349000588e-11,1.5518253349000588e-11,5.705732549665811,1.5518253349000588e-11,24028.17290623934,20423.946970303437,0.85,1.076869654308704,0.6742329559961513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723652899741356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.218755574926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.129720554745,1554.7505397982488,0.3750936809095564,0.14810690456040992,6.112871282664199,3.7942553133060506
1482.0,-30.208970084076263,3.740673362279324,34.96666095712011,23.68853943133729,4.544249936902369,-26.733677054086808,-40.26594328517092,1.0689569069128795,-5.489184705250864,-5.489184705236203,39.93254079558895,42457.502511254315,25356.041901032626,25356.041901032626,67813.54441228694,77508.70325807162,77508.70325807162,25356.041901032626,102864.74515910425,102864.74515910425,102864.74515910425,126892.74060564718,126892.74060564718,0.0,0.0,91578.98026265962,56528.03522718467,38945.49448386105,24027.995446542936,62973.48993040399,20423.796129561495,1554.6788074935814,0.0,0.884654582193098,2.9185949341509843,0.0014959128700940735,0.0,-5.489184705250864,347944.14070105646,1551626.6381166803,4.459413039663148,1551626.6381166803,4.459413039663148,0.85,0.10007907494653721,4.028046144702076,101325.0,128448.12890394533,1.2676844698144123,1.0,0.0,4.028046144703689,1.2867510859444882,1.2870450314414714,3.1304004237505265,22735.33543877339,2318.3590154408885,19325.035132501253,1970.6051640979595,0.85,0.8500000004197814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4861.477405638115,4632.441516551485,5.215707034167405,3.740673362279324,-2.9107839853756032,6.651457347654928,3.79313752161902,3.5,1.0837535776054343,0.6,0.00022842816912005612,1.0000977984363426,0.00022840583138689498,199.09492593503893,0.0,4.475029139501037e-06,12.68223258134594,0.000995877523471807,7.651522181606813e-05,0.000151912947303988,0.0006119123617181585,0.10007907493888157,0.07175116554227996,0.028327909396601608,0.10007907495887021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535787.9852522999,579.7190973320709,0.0,0.10007907493888157,0.0717511655477686,0.02832790939876861,0.37509478997223894,0.37509478997223894,0.14809023789374468,0.0,-1.4665602066088468e-11,5.717413559504564,-1.4665602066088468e-11,-1.4665602066088468e-11,5.701391181644453,-1.4665602066088468e-11,24027.995446542936,20423.796129561495,0.85,1.0768586033143788,0.6742123162965369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272349606410197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.14163733854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.103911120226,1554.6788074935814,0.37509478997223894,0.14809023789374468,6.112871282664199,3.79313752161902
1483.0,-30.209902944027153,3.743950774680827,34.96663279226173,23.689060017373436,4.544991994347804,-26.73444255296248,-40.266631509270496,1.0695316032833673,-5.488325980759555,-5.4883259807777565,39.93250155565724,42456.324319741914,25356.71051181973,25356.71051181973,67813.03483156164,77507.80350549113,77507.80350549113,25356.71051181973,102864.51401731087,102864.51401731087,102864.51401731087,126892.33593759127,126892.33593759127,0.0,0.0,91578.7575163843,56527.532620342725,38945.80544004619,24027.8219202804,62973.62736032659,20423.64863223834,1554.607225564653,0.0,0.8846591717671999,2.9186112710144188,0.0014959128700940735,0.0,-5.488325980759555,347955.83476981317,1551624.9485969145,4.459258312548134,1551624.9485969145,4.459258312548134,0.85,0.10007554637311836,4.028046144702076,101325.0,128448.00363273539,1.267683233483695,1.0,0.0,4.02804614470101,1.2867484354300054,1.2870423515769653,3.1304068719197504,22735.280139934366,2318.3533765286174,19324.99139011548,1970.6007036159626,0.85,0.8500001438808428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4860.620713449999,4632.441516551485,5.216763867555899,3.743950774680827,-2.9096360142203817,6.653586788901208,3.7920235391369044,3.5,1.0834352968962584,0.6,0.00022840583138689498,1.0000972641744101,0.0002283836178428567,199.09569754329246,0.0,4.447329329275292e-06,12.603731319166178,0.0010003248528010823,7.650924925872139e-05,0.00015189658212817357,0.0006118464420348118,0.10007554636577518,0.07175098102630707,0.028324565339468102,0.10007554638298198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535787.7914091452,579.7191607296172,0.0,0.10007554636577518,0.07175098103157186,0.02832456534154649,0.37509589019189915,0.37509589019189915,0.14807357122707732,0.0,1.8189894035458565e-11,5.713012076630832,1.8189894035458565e-11,1.8189894035458565e-11,5.697069207167033,1.8189894035458565e-11,24027.8219202804,20423.64863223834,0.85,1.0768481612714575,0.6741921356508902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723339495290493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.06313607635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.078185630835,1554.607225564653,0.37509589019189915,0.14807357122707732,6.112871282664199,3.7920235391369044
