time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1484.0,-30.2108299770776,3.747222586314437,34.96660524676984,23.689580952655547,4.545733604039058,-26.735202851576688,-40.2673113514669,1.070106478538064,-5.487468031436208,-5.487468031453689,39.93246326617267,42455.13661186503,25357.382603966642,25357.382603966642,67812.51921583168,77506.90682034253,77506.90682034253,25357.382603966642,102864.28942430917,102864.28942430917,102864.28942430917,126891.94178195794,126891.94178195794,0.0,0.0,91578.53530367393,56527.01777398549,38946.13058854271,24027.65235764877,62973.78294619148,20423.504504001456,1554.5357949723254,0.0,0.8846637536807023,2.918627361815509,0.0014959128700940735,0.0,-5.487468031436208,347967.5185905339,1551623.300000024,4.459103844763959,1551623.300000024,4.459103844763959,0.85,0.10007201814263574,4.028046144702076,101325.0,128447.86911929391,1.2676819059392441,1.0,0.0,4.028046144700605,1.2867457838304015,1.2870396707870169,3.1304133227554365,22735.22497355782,2318.3477511237597,19324.938485926014,1970.5953088899894,0.85,0.8499998794118758,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4859.766836382102,4632.441516551485,5.217818767380244,3.747222586314437,-2.908489153540777,6.655711739855214,3.7909133474818235,3.5,1.083118099280521,0.6,0.0002283836178428567,1.0000966573431744,0.0002283615450226316,199.096464337108,0.0,4.422621045207544e-06,12.53370804211818,0.0010047474738462897,7.650334986453713e-05,0.00015188026797831956,0.0006117807278863882,0.10007201813524172,0.07175079625420003,0.02832122188104169,0.10007201815229874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535787.6022611635,579.7192225915726,0.0,0.10007201813524172,0.07175079625950147,0.028321221883134264,0.37509698162003935,0.37509698162003935,0.1480569045604121,0.0,1.750777300912887e-11,5.708630942575951,1.750777300912887e-11,1.750777300912887e-11,5.692767834511585,1.750777300912887e-11,24027.65235764877,20423.504504001456,0.85,1.0768373129779214,0.6741716096068298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723183194739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.993112799304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.052531667017,1554.5357949723254,0.37509698162003935,0.1480569045604121,6.112871282664199,3.7909133474818235
1485.0,-30.211751484041194,3.7504887697598823,34.96657830991051,23.690102237183623,4.546474802598128,-26.735958217181633,-40.267990390397586,1.0706815357382622,-5.486610839566367,-5.4866108396068345,39.932425902778036,42453.96957736574,25358.057986546322,25358.057986546322,67812.02756391207,77506.01317508465,77506.01317508465,25358.057986546322,102864.07116163097,102864.07116163097,102864.07116163097,126891.55781077509,126891.55781077509,0.0,0.0,91578.31373329383,56526.52128585297,38946.43605271207,24027.48664914412,62973.922701856194,20423.363651772503,1554.4645112719843,0.0,0.8846683281152028,2.918643212938047,0.0014959128700940735,0.0,-5.486610839566367,347979.19240364264,1551621.6912796826,4.458949630183233,1551621.6912796826,4.458949630183233,0.85,0.10006849021520713,4.028046144702076,101325.0,128447.73905993988,1.2676806223532187,1.0,0.0,4.02804614470449,1.2867431310971267,1.2870369890443412,3.1304197763757315,22735.16996664575,2318.3421419797537,19324.894390345144,1970.590812392116,0.85,0.8499999964238779,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4858.915761541969,4632.441516551485,5.218871705340901,3.7504887697598823,-2.9073434019945648,6.657832171754447,3.789806928615764,3.5,1.0828019796045039,0.6,0.0002283615450226316,1.0000960818647329,0.00022833960572752094,199.09722656520714,0.0,4.394620464766884e-06,12.45435439714935,0.0010091420943110566,7.649745786059816e-05,0.00015186408716203343,0.0006117155508117288,0.10006849020826171,0.07175061120129485,0.02831787900696686,0.10006849022156336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535787.4176880332,579.7192829572903,0.0,0.10006849020826171,0.07175061120627485,0.02831787900893228,0.3750980643151366,0.3750980643151366,0.14804023789374654,0.0,4.0472514228895307e-11,5.704270189321505,4.0472514228895307e-11,4.0472514228895307e-11,5.688487005378249,4.0472514228895307e-11,24027.48664914412,20423.363651772503,0.85,1.0768271159629264,0.6741515814150542,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27230271638178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.91375915434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.026963340104,1554.4645112719843,0.3750980643151366,0.14804023789374654,6.112871282664199,3.789806928615764
1486.0,-30.212667919171114,3.753749297395006,34.96655197097041,23.690623766183876,4.547215605864236,-26.736709056703585,-40.26866115219889,1.0712567433966544,-5.485754465384673,-5.485754465360717,39.93238944460502,42452.79015726134,25358.736683785173,25358.736683785173,67811.52684104652,77505.1223347782,77505.1223347782,25358.736683785173,102863.85901856338,102863.85901856338,102863.85901856338,126891.18376121788,126891.18376121788,0.0,0.0,91578.09276172766,56526.01033016818,38946.75825728831,24027.324742654495,62974.08299994281,20423.22603125632,1554.3933758371468,0.0,0.8846728948364077,2.9186588231685295,0.0014959128700940735,0.0,-5.485754465384673,347990.8553879892,1551620.1215348376,4.458795676699243,1551620.1215348376,4.458795676699243,0.85,0.1000649626035798,4.028046144702076,101325.0,128447.60404541357,1.267679289863445,1.0,0.0,4.028046144703056,1.2867404773928313,1.2870343065023615,3.130426232384968,22735.115108394817,2318.3365479949643,19324.850148314796,1970.5863009605519,0.85,0.8500001014368825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4858.06747636006,4632.441516551485,5.219922697077353,3.753749297395006,-2.906198814222065,6.659948111617071,3.7887042649323304,3.5,1.0824869328378086,0.6,0.00022833960572752094,1.000095553739521,0.00022831778910897238,199.09798460323816,0.0,4.368052809328746e-06,12.379061661637667,0.0010135101471203853,7.649163808902091e-05,0.00015184796763850002,0.0006116506206271056,0.1000649625962291,0.07175042587927682,0.028314536716952284,0.1000649626124971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535787.2375866635,579.7193418604857,0.0,0.1000649625962291,0.0717504258845476,0.028314536719032207,0.37509913833947867,0.37509913833947867,0.14802357122708218,0.0,-2.3931079340400174e-11,5.6999295980327815,-2.3931079340400174e-11,-2.3931079340400174e-11,5.684225347565359,-2.3931079340400174e-11,24027.324742654495,20423.22603125632,0.85,1.0768164236882671,0.6741311367296907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722871403821243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.83846641883,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.00147481803,1554.3933758371468,0.37509913833947867,0.14802357122708218,6.112871282664199,3.7887042649323304
1487.0,-30.213578447388727,3.757004142913478,34.96652621999547,23.691145714279287,4.547956049496862,-26.737454615483706,-40.26932733887804,1.0718322175919288,-5.484898901483234,-5.484898901461178,39.932353892342505,42451.61719644868,25359.418537783262,25359.418537783262,67811.03573423193,77504.23455169101,77504.23455169101,25359.418537783262,102863.65308947428,102863.65308947428,102863.65308947428,126890.81975811685,126890.81975811685,0.0,0.0,91577.87231537151,56525.50307458692,38947.0769342051,24027.166668642578,62974.24360284768,20423.09166834619,1554.3223892135388,0.0,0.8846774538807077,2.918674191238989,0.0014959128700940735,0.0,-5.484898901483234,348002.50764357665,1551618.5907967077,4.458641983079822,1551618.5907967077,4.458641983079822,0.85,0.10006143531306472,4.028046144702076,101325.0,128447.47749365347,1.2676780408946802,1.0,0.0,4.028046144704821,1.2867378221952828,1.287031622624765,3.130432692053686,22735.06038053217,2318.3309673060803,19324.801149550312,1970.581304477096,0.85,0.8499999923509316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4857.22196817586,4632.441516551485,5.220971720859413,3.757004142913478,-2.9050553959872962,6.662059538900774,3.7876053387185262,3.5,1.082172953919579,0.6,0.00022831778910897238,1.0000949385266336,0.00022829611501217696,199.09873776036633,0.0,4.343644783875584e-06,12.309889317503403,0.001017853791904261,7.648585841804105e-05,0.00015183193069093134,0.0006115860230622788,0.10006143530566902,0.07175024029568342,0.0283111950099856,0.10006143532228974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535787.0619604557,579.7193993000467,0.0,0.10006143530566902,0.07175024030098656,0.028311195012078155,0.375100203743207,0.375100203743207,0.14800690456041346,0.0,-2.205524651799351e-11,5.695609235037182,-2.205524651799351e-11,-2.205524651799351e-11,5.679984197816964,-2.205524651799351e-11,24027.166668642578,20423.09166834619,0.85,1.076805878954067,0.6741107914558425,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722715916053269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.76929407469,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.97605718479,1554.3223892135388,0.375100203743207,0.14800690456041346,6.112871282664199,3.7876053387185262
1488.0,-30.214483528333847,3.7602532804452324,34.96650104741669,23.691667906846874,4.548695997209446,-26.73819532039699,-40.26998895043505,1.0724077892722752,-5.484044178000715,-5.4840441780466955,39.93231923729722,42450.44893527151,25360.103496189462,25360.103496189462,67810.55243146096,77503.34983021651,77503.34983021651,25360.103496189462,102863.45332640597,102863.45332640597,102863.45332640597,126890.46574930492,126890.46574930492,0.0,0.0,91577.65253179145,56524.99824545955,38947.393651479884,24027.012422898944,62974.40607437883,20422.960559464103,1554.2515527476207,0.0,0.8846820051247655,2.918689315350917,0.0014959128700940735,0.0,-5.484044178000715,348014.1487590705,1551617.0986905422,4.4584885534775305,1551617.0986905422,4.4584885534775305,0.85,0.10005790835724464,4.028046144702076,101325.0,128447.3418666901,1.2676767023606228,1.0,0.0,4.02804614470068,1.2867351662566984,1.2870289381894766,3.130439153551895,22735.00581720986,2318.325403395641,19324.756551126215,1970.5767567034834,0.85,0.8500000706618615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4856.379224589927,4632.441516551485,5.2220187764127655,3.7602532804452324,-2.9039131797791007,6.664166460224333,3.7865101326122566,3.5,1.0818600378892163,0.6,0.00022829611501217696,1.0000943712286223,0.00022827457246031062,199.0994864166954,0.0,4.315285314064975e-06,12.22951858006014,0.0010221690772183258,7.648011883931325e-05,0.0001518159961728637,0.0006115218380882087,0.10005790835021869,0.07175005446355273,0.028307853886665957,0.10005790836342963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535786.8907664646,579.7194552900204,0.0,0.10005790835021869,0.07175005446859099,0.028307853888653645,0.3751012605839,0.3751012605839,0.14799023789374527,0.0,4.5986325858393684e-11,5.691309156539887,4.5986325858393684e-11,4.5986325858393684e-11,5.67576349980726,4.5986325858393684e-11,24027.012422898944,20422.960559464103,0.85,1.076795426246183,0.6740905009113297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722560701754992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.68892333725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.950727338863,1554.2515527476207,0.3751012605839,0.14799023789374527,6.112871282664199,3.7865101326122566
1489.0,-30.215383154494965,3.763496685753148,34.966476443310796,23.692190378811233,4.549435512156023,-26.738931158443975,-40.270646021794505,1.0729835161048646,-5.483190271176227,-5.483190271168098,39.9322854500125,42449.28541587185,25360.79136305015,25360.79136305015,67810.076778922,77502.46807656082,77502.46807656082,25360.79136305015,102863.25943961096,102863.25943961096,102863.25943961096,126890.1213049223,126890.1213049223,0.0,0.0,91577.4333391234,56524.49577954679,38947.70839952956,24026.861865311337,62974.5702648409,20422.832585514636,1554.1808608777262,0.0,0.8846865488006189,2.9187042040741398,0.0014959128700940735,0.0,-5.483190271176227,348025.7790571908,1551615.643945245,4.458335380064674,1551615.643945245,4.458335380064674,0.85,0.10005438168755584,4.028046144702076,101325.0,128447.2107494903,1.2676754083344712,1.0,0.0,4.028046144702803,1.2867325093291964,1.2870262529344318,3.1304456174826814,22734.951400586968,2318.319854444379,19324.7118014637,1970.5721935078445,0.85,0.8500001368362186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4855.53923326158,4632.441516551485,5.223063833842139,3.763496685753148,-2.902772158624791,6.666268844377939,3.7854186293391914,3.5,1.0815481798111974,0.6,0.00022827457246031062,1.0000938031350417,0.00022825316159816954,199.10023056592223,0.0,4.289111012693446e-06,12.155340609973226,0.0010264581882310192,7.647441904160495e-05,0.00015180015341870567,0.000611458022743401,0.1000543816796704,0.07174986835043048,0.028304513329239923,0.10005438169931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535786.7238591751,579.7195098779965,0.0,0.1000543816796704,0.07174986835608514,0.02830451333147071,0.37510230892451557,0.37510230892451557,0.1479735712270815,0.0,-8.128608897095546e-12,5.687029306847535,-8.128608897095546e-12,-8.128608897095546e-12,5.671562855341449,-8.128608897095546e-12,24026.861865311337,20422.832585514636,0.85,1.076785065681993,0.6740702673690423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722405762146678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.61474536716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.925476269014,1554.1808608777262,0.37510230892451557,0.1479735712270815,6.112871282664199,3.7854186293391914
1490.0,-30.216277191703853,3.766734334900507,34.96645239835772,23.69271316509696,4.550174566126951,-26.739662011829505,-40.27130232481284,1.0735593862522865,-5.482337214027609,-5.482337214036833,39.93225252821138,42448.14282308874,25361.482102316906,25361.482102316906,67809.62492540565,77501.58936017557,77501.58936017557,25361.482102316906,102863.07146249247,102863.07146249247,102863.07146249247,126889.78648740094,126889.78648740094,0.0,0.0,91577.21474053734,56524.01176089889,38948.00331070939,24026.71502490847,62974.71833561786,20422.707771172198,1554.1103160338464,0.0,0.8846910847460274,2.9187188535723227,0.0014959128700940735,0.0,-5.482337214027609,348037.39808735275,1551614.2264676304,4.4581824683053055,1551614.2264676304,4.4581824683053055,0.85,0.10005085532820385,4.028046144702076,101325.0,128447.08352961708,1.2676741527719426,1.0,0.0,4.028046144703028,1.286729851468032,1.287023566915084,3.1304520837116443,22734.897131450467,2318.3143205325437,19324.662419242457,1970.5671579226807,0.85,0.8499999937325232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4854.701982187403,4632.441516551485,5.224106895824259,3.766734334900507,-2.901632366532562,6.668366701433069,3.7843308120744883,3.5,1.0812373748784252,0.6,0.00022825316159816954,1.00009322103881,0.00022823188558470576,199.10097009697563,0.0,4.262907588904422e-06,12.081080106955133,0.0010307210958199237,7.64687263009707e-05,0.00015178443529719884,0.0006113947094246635,0.10005085532066248,0.07174968197883443,0.02830117334182805,0.10005085533788118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535786.5612273404,579.7195630676565,0.0,0.10005085532066248,0.07174968198424257,0.02830117334396127,0.3751033488255644,0.3751033488255644,0.14795690456041388,0.0,9.208633855450898e-12,5.682769717198198,9.208633855450898e-12,9.208633855450898e-12,5.667382531965359,9.208633855450898e-12,24026.71502490847,20422.707771172198,0.85,1.0767753587085631,0.6740505387712151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272225109837067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.54048486414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.90030430731,1554.1103160338464,0.3751033488255644,0.14795690456041388,6.112871282664199,3.7843308120744883
1491.0,-30.217165831984406,3.769966204811511,34.966428903334965,23.69323616093027,4.550913102267899,-26.740388059011327,-40.27194654392076,1.0741353292948603,-5.481485014473037,-5.48148501444801,39.93222045609561,42446.97339849835,25362.175610679264,25362.175610679264,67809.1490091776,77500.71365123402,77500.71365123402,25362.175610679264,102862.88926191328,102862.88926191328,102862.88926191328,126889.46111033644,126889.46111033644,0.0,0.0,91576.99676121147,56523.49857496093,38948.33131805615,24026.571848423155,62974.90316647931,20422.58607115968,1554.039916985156,0.0,0.8846956129789251,2.9187332660592356,0.0014959128700940735,0.0,-5.481485014473037,348049.00574078254,1551612.8455747925,4.458029817589514,1551612.8455747925,4.458029817589514,0.85,0.10004732927101849,4.028046144702076,101325.0,128446.94729021672,1.267672808193602,1.0,0.0,4.028046144705485,1.2867271929971087,1.2870208804594743,3.1304585514507948,22734.84301605108,2318.3088022975307,19324.612968579197,1970.5621153583738,0.85,0.8499998418698462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4853.867459394119,4632.441516551485,5.225147951164923,3.769966204811511,-2.900493818946094,6.670460023757605,3.7832466640435296,3.5,1.0809276182981513,0.6,0.00022823188558470576,1.0000926589535508,0.0002282107398163653,199.10170516860467,0.0,4.236074920433311e-06,12.005036324508003,0.001034957170740357,7.646313875664253e-05,0.00015176874682806325,0.0006113315155470456,0.1000473292636287,0.07174949534549493,0.028297833918133772,0.10004732927919877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535786.4027929151,579.7196148845256,0.0,0.1000473292636287,0.07174949535079454,0.028297833920223944,0.37510438035083593,0.37510438035083593,0.1479402378937475,0.0,-2.5011104298755527e-11,5.678530367036842,-2.5011104298755527e-11,-2.5011104298755527e-11,5.663222351807576,-2.5011104298755527e-11,24026.571848423155,20422.58607115968,0.85,1.0767646411447205,0.674029990745461,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722096711554933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.4644410817,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.875214323405,1554.039916985156,0.37510438035083593,0.1479402378937475,6.112871282664199,3.7832466640435296
1492.0,-30.218049696206304,3.7731922726509994,34.966405948572614,23.693759366311156,4.551651207166923,-26.74110985026244,-40.27259006453676,1.074711361223167,-5.480633706771698,-5.480633706738141,39.93218920218749,42445.82183224712,25362.871859261355,25362.871859261355,67808.69369150848,77499.8406352371,77499.8406352371,25362.871859261355,102862.71249449845,102862.71249449845,102862.71249449845,126889.14470303101,126889.14470303101,0.0,0.0,91576.77937235241,56523.001314365065,38948.642286652605,24026.43220853255,62975.07449518515,20422.46737725267,1553.969661342409,0.0,0.8847001334383379,2.918747445625685,0.0014959128700940735,0.0,-5.480633706771698,348060.60154993704,1551611.4999103562,4.457877429967445,1551611.4999103562,4.457877429967445,0.8500000000000001,0.10004380349553604,4.028046144702076,101325.0,128446.81567193213,1.267671509222128,1.0,0.0,4.028046144702719,1.2867245338509217,1.2870181934961584,3.1304650208595155,22734.78904724058,2318.303299010425,19324.567926459848,1970.5575223404371,0.85,0.8499998784376384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4853.0356530692325,4632.441516551485,5.226187003843866,3.7731922726509994,-2.899356550317926,6.672548822968926,3.7821661686915173,3.5,1.0806189053404336,0.6,0.0002282107398163653,1.0000921615983343,0.00022818970948801544,199.10243629430232,0.0,4.210158533686793e-06,11.931589284468371,0.0010391673292740437,7.64575576474605e-05,0.0001517531821689048,0.0006112688203817288,0.10004380348801345,0.07174930843923304,0.02829449504878042,0.10004380350413435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535786.248400398,579.7196653794595,0.0,0.10004380348801345,0.0717493084446281,0.028294495050907944,0.37510540356362154,0.37510540356362154,0.147923571227079,0.0,-3.353761712787673e-11,5.674310910339443,-3.353761712787673e-11,-3.353761712787673e-11,5.65908061530962,-3.353761712787673e-11,24026.43220853255,20422.46737725267,0.85,1.0767544815956174,0.6740098709290511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721942602786345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.390994041656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.85020265673,1553.969661342409,0.37510540356362154,0.147923571227079,6.112871282664199,3.7821661686915173
1493.0,-30.21892753118709,3.7764125168642644,34.96638352571348,23.69428278123962,4.552388733457307,-26.741826272139107,-40.27322897510601,1.075287474409692,-5.479783278473747,-5.479783278438708,39.93215878538344,42444.67720983366,25363.570694408114,25363.570694408114,67808.24790424177,77498.97078414595,77498.97078414595,25363.570694408114,102862.54147855406,102862.54147855406,102862.54147855406,126888.83770824713,126888.83770824713,0.0,0.0,91576.56247978035,56522.50798802569,38948.94943528295,24026.296229693056,62975.245664976006,20422.351795239098,1553.899552473296,0.0,0.8847046461199436,2.9187613867611595,0.0014959128700940735,0.0,-5.479783278473747,348072.18568344275,1551610.1902894317,4.45772530557945,1551610.1902894317,4.45772530557945,0.85,0.10004027803363523,4.028046144702076,101325.0,128446.6881180023,1.267670250362717,1.0,0.0,4.02804614470133,1.2867218740958863,1.2870155060725146,3.1304714917762455,22734.735201637963,2318.297808287026,19324.52730002102,1970.5533795966026,0.85,0.8500001046253115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4852.206551418177,4632.441516551485,5.227224032125133,3.7764125168642644,-2.89822056099937,6.674633077863634,3.7810893094977818,3.5,1.0803112312850804,0.6,0.00022818970948801544,1.0000915335543583,0.0002281688243845258,199.10316243735872,0.0,4.187189610526844e-06,11.866495356233075,0.0010433545188845705,7.645201689278335e-05,0.00015173769259523208,0.0006112064276642133,0.10004027802619614,0.07174912128574064,0.028291156740455504,0.10004027804148151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535786.0981431388,579.7197145219309,0.0,0.10004027802619614,0.07174912129107594,0.028291156742559293,0.37510641850705506,0.37510641850705506,0.14790690456041033,0.0,-3.501554601825774e-11,5.670111544230224,-3.501554601825774e-11,-3.501554601825774e-11,5.654959782761125,-3.501554601825774e-11,24026.296229693056,20422.351795239098,0.85,1.076744476154599,0.6739898631858688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721788773140255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.32590011342,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.825257049088,1553.899552473296,0.37510641850705506,0.14790690456041033,6.112871282664199,3.7810893094977818
1494.0,-30.219800230381264,3.7796269171060013,34.96636162577247,23.694806510489457,4.553125828467454,-26.742538114150847,-40.27386334547771,1.0758637122375232,-5.478933718302812,-5.478933718337555,39.93212917067942,42443.536101178455,25364.271970991664,25364.271970991664,67807.80807217013,77498.10386948237,77498.10386948237,25364.271970991664,102862.37584047404,102862.37584047404,102862.37584047404,126888.53958217727,126888.53958217727,0.0,0.0,91576.34627663276,56522.01617216341,38949.255671632614,24026.163741703233,62975.41941333585,20422.23918044775,1553.8295843545686,0.0,0.8847091512113427,2.918775098574846,0.0014959128700940735,0.0,-5.478933718302812,348083.7582939765,1551608.9152039108,4.457573438096152,1551608.9152039108,4.457573438096152,0.85,0.10003675283256085,4.028046144702076,101325.0,128446.55616566111,1.2676689480943608,1.0,0.0,4.028046144703878,1.286719213466849,1.2870128179616545,3.1304779648461,22734.681527191384,2318.292335016686,19324.482060276892,1970.5487664265465,0.85,0.8500001214956195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4851.380142906242,4632.441516551485,5.2282590157523865,3.7796269171060013,-2.897085851800405,6.676712768906406,3.780016070289869,3.5,1.0800045915113912,0.6,0.0002281688243845258,1.0000909986646296,0.00022814806321543534,199.10388433674805,0.0,4.1582901526207035e-06,11.784594292527073,0.0010475128090371912,7.64465158788669e-05,0.0001517223085056589,0.0006111444598415183,0.10003675282535042,0.07174893385049783,0.02828781897485259,0.1000367528382424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535785.9518482179,579.7197623684906,0.0,0.10003675282535042,0.07174893385566933,0.028287818976891515,0.3751074252408648,0.3751074252408648,0.14789023789374195,0.0,3.47313289239537e-11,5.665932202884278,3.47313289239537e-11,3.47313289239537e-11,5.6508587340162535,3.47313289239537e-11,24026.163741703233,20422.23918044775,0.85,1.0767345212441881,0.6739698837510322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721635223630923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.243999049715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.800402765097,1553.8295843545686,0.3751074252408648,0.14789023789374195,6.112871282664199,3.780016070289869
1495.0,-30.22066742332857,3.782835452528562,34.96634024054303,23.69533044928687,4.553862436578312,-26.743245048708413,-40.274497017357476,1.0764400619585526,-5.478085090125717,-5.478085090112982,39.93210036278238,42442.41561960539,25364.975749292567,25364.975749292567,67807.39136889795,77497.23992950228,77497.23992950228,25364.975749292567,102862.21567879485,102862.21567879485,102862.21567879485,126888.25050480077,126888.25050480077,0.0,0.0,91576.13062704173,56521.542461733035,38949.542405898545,24026.03482600592,62975.57723190446,20422.129602105033,1553.7597627835228,0.0,0.884713648365388,2.9187885729506298,0.0014959128700940735,0.0,-5.478085090125717,348095.31851059,1551607.6748574749,4.457421839214625,1551607.6748574749,4.457421839214625,0.85,0.1000332279473409,4.028046144702076,101325.0,128446.42816632257,1.2676676848391075,1.0,0.0,4.028046144703242,1.2867165520676658,1.2870101292400606,3.130484439816431,22734.627990170386,2318.2868757598553,19324.432219279926,1970.5436840592788,0.85,0.8499999308383273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4850.556416243885,4632.441516551485,5.229291976555215,3.782835452528562,-2.8959524775772802,6.678787930105843,3.778946435224233,3.5,1.079698981492638,0.6,0.00022814806321543534,1.0000904251326777,0.0002281274347618796,199.1046016859399,0.0,4.133629409280189e-06,11.714705745900057,0.0010516464384464715,7.644102128736405e-05,0.0001517070419280713,0.0006110829653625237,0.10003322794031562,0.07174874617606349,0.02828448176425213,0.10003322795155768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535785.8095388857,579.7198089115409,0.0,0.10003322794031562,0.07174874618110237,0.02828448176623853,0.3751084238222338,0.3751084238222338,0.14787357122707812,0.0,-1.2732925824820995e-11,5.661772861631221,-1.2732925824820995e-11,-1.2732925824820995e-11,5.64677746469107,-1.2732925824820995e-11,24026.03482600592,20422.129602105033,0.85,1.0767252060143977,0.6739504024443204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721481955214895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.17411050309,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.775622106867,1553.7597627835228,0.3751084238222338,0.14787357122707812,6.112871282664199,3.778946435224233
1496.0,-30.221529324107845,3.7860381034894344,34.96631936191535,23.69585452778267,4.55459840008706,-26.743947283805134,-40.275118535477645,1.0770163597847584,-5.477237381882787,-5.477237381882781,39.93207234809628,42441.267920496866,25365.681884695496,25365.681884695496,67806.94980519236,77496.37900489093,77496.37900489093,25365.681884695496,102862.06088958643,102862.06088958643,102862.06088958643,126887.97031723418,126887.97031723418,0.0,0.0,91575.91559655916,56521.03919617146,38949.86266709744,24025.90942764775,62975.77209474519,20422.023013500588,1553.6900854271964,0.0,0.8847181376951213,2.91880181337201,0.0014959128700940735,0.0,-5.477237381882787,348106.866496581,1551606.4686645498,4.457270505118833,1551606.4686645498,4.457270505118833,0.85,0.10002970335989035,4.028046144702076,101325.0,128446.2961026292,1.2676663814717908,1.0,0.0,4.028046144702474,1.2867138906487023,1.2870074406695684,3.130490914861671,22734.574606848837,2318.281432176007,19324.38692841539,1970.5390656763923,0.85,0.8499999345751506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4849.735359990746,4632.441516551485,5.230322894308175,3.7860381034894344,-2.8948204384425638,6.680858541931999,3.777880388271882,3.5,1.079394396649109,0.6,0.0002281274347618796,1.0000898739127708,0.00022810693389919992,199.10531466193672,0.0,4.107220028611017e-06,11.639861561083622,0.0010557536584750824,7.643563243624664e-05,0.00015169180232563298,0.0006110215795406753,0.10002970335277292,0.0717485582525504,0.02828114510022252,0.1000297033647453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535785.6711479784,579.7198541730429,0.0,0.10002970335277292,0.07174855825765551,0.02828114510223484,0.37510941430876155,0.37510941430876155,0.14785690456041087,0.0,0.0,5.65763352098196,0.0,0.0,5.642716221404555,0.0,24025.90942764775,20422.023013500588,0.85,1.0767148627122634,0.6739300926179235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272132896887264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.09926631827,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.750922667143,1553.6900854271964,0.37510941430876155,0.14785690456041087,6.112871282664199,3.777880388271882
1497.0,-30.222385938180594,3.7892348518504475,34.966298981265766,23.696378885675244,4.555333959825838,-26.744644800651898,-40.27574312696231,1.077592822296838,-5.476390566589089,-5.47639056653564,39.93204509543467,42440.1556852175,25366.390196678247,25366.390196678247,67806.54588189574,77495.52095687317,77495.52095687317,25366.390196678247,102861.91115355141,102861.91115355141,102861.91115355141,126887.69854180905,126887.69854180905,0.0,0.0,91575.70114446251,56520.5690980747,38950.14671820867,24025.787388257642,62975.93410646632,20421.919280018996,1553.6205458342324,0.0,0.8847226194553864,2.9188148292978062,0.0014959128700940735,0.0,-5.476390566589089,348118.4026186093,1551605.2952816891,4.457119427212795,1551605.2952816891,4.457119427212795,0.85,0.1000261790141367,4.028046144702076,101325.0,128446.16799193845,1.2676651171175766,1.0,0.0,4.028046144703787,1.2867112282043307,1.287004751237725,3.1304973924284583,22734.521367116977,2318.2760032342317,19324.345969810536,1970.5348890610492,0.85,0.8500001235020989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4848.916962951729,4632.441516551485,5.231351741118848,3.7892348518504475,-2.8936897230018412,6.682924574852288,3.776817913732626,3.5,1.079090832495036,0.6,0.00022810693389919992,1.000089323250997,0.00022808656046611036,199.10602326917328,0.0,4.0818307146807806e-06,11.567908245405333,0.0010598354891897632,7.643021729148496e-05,0.00015167671660771496,0.0006109608135727756,0.1000261790072676,0.07174837004352912,0.028277808963738483,0.10002617901674167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535785.5365214371,579.7198982033857,0.0,0.1000261790072676,0.07174837004845629,0.028277808965680412,0.3751103967598921,0.3751103967598921,0.1478402378937445,0.0,-5.3432813729159534e-11,5.653514052165292,-5.3432813729159534e-11,-5.3432813729159534e-11,5.638674388363427,-5.3432813729159534e-11,24025.787388257642,20421.919280018996,0.85,1.0767056788274527,0.6739106975923328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721176265527139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.027313002596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.726300340753,1553.6205458342324,0.3751103967598921,0.1478402378937445,6.112871282664199,3.776817913732626
1498.0,-30.223237286595776,3.7924256783925534,34.96627909118098,23.696903243567817,4.5560688167478975,-26.74533764780729,-40.276359406393,1.0781691779593638,-5.475544730567265,-5.475544730580119,39.932018622804556,42439.03182106147,25367.100814947364,25367.100814947364,67806.13263600884,77494.66590890678,77494.66590890678,25367.100814947364,102861.76672385415,102861.76672385415,102861.76672385415,126887.43559470668,126887.43559470668,0.0,0.0,91575.48728282242,56520.084967596995,38950.44701691713,24025.66887085253,62976.11588776966,20421.81854022465,1553.5511535481894,0.0,0.8847270931341897,2.918827607179138,0.0014959128700940735,0.0,-5.475544730567265,348129.9256997051,1551604.15548395,4.4569686227502165,1551604.15548395,4.4569686227502165,0.85,0.10002265499926817,4.028046144702076,101325.0,128446.03581689291,1.2676638126512993,1.0,0.0,4.02804614470176,1.2867085660089697,1.2870020622190315,3.1305038694162204,22734.468273971466,2318.270589240104,19324.296136717952,1970.529807499804,0.85,0.8499999165954633,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4848.101214248274,4632.441516551485,5.2323785527404,3.7924256783925534,-2.892560401977669,6.684986080370223,3.7757589963273475,3.5,1.0787882846649564,0.6,0.00022808656046611036,1.0000887747729252,0.00022806631393087925,199.10672752497936,0.0,4.05647324280332e-06,11.49604517010461,0.0010638919624325666,7.642487455904554e-05,0.0001516616859070648,0.0006109002692169695,0.10002265499245735,0.07174818161559535,0.028274473376862005,0.1000226550010867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535785.4057482124,579.719940973476,0.0,0.10002265499245735,0.07174818162048088,0.028274473378787288,0.3751113712287023,0.3751113712287023,0.14782357122707485,0.0,1.2846612662542611e-11,5.649414467257259,1.2846612662542611e-11,1.2846612662542611e-11,5.634652320636974,1.2846612662542611e-11,24025.66887085253,20421.81854022465,0.85,1.0766960089575357,0.673890906461943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721023846029595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.95544992729,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.701755194696,1553.5511535481894,0.3751113712287023,0.14782357122707485,6.112871282664199,3.7757589963273475
1499.0,-30.22408338726987,3.7956105666760602,34.96625968328483,23.697427880857163,4.5568032082927745,-26.746025817897298,-40.27697121547533,1.07874563892024,-5.474699789276826,-5.474699789291954,39.93199288733377,42437.91192377517,25367.8134059792,25367.8134059792,67805.72532975438,77493.81374782446,77493.81374782446,25367.8134059792,102861.62715380365,102861.62715380365,102861.62715380365,126887.18078059712,126887.18078059712,0.0,0.0,91575.2740008556,56519.602502007234,38950.74610983152,24025.553626793462,62976.29973662498,20421.720582774444,1553.4818964510157,0.0,0.8847315593269596,2.918840164729615,0.0014959128700940735,0.0,-5.474699789276826,348141.43689060037,1551603.0474257343,4.456818071654333,1551603.0474257343,4.456818071654333,0.8500000000000001,0.10001913120780251,4.028046144702076,101325.0,128445.90770620215,1.2676625482970851,1.0,0.0,4.028046144702679,1.286705903068297,1.2869993726182536,3.1305103482441017,22734.415324735244,2318.2651899206403,19324.255188773448,1970.525631971514,0.85,0.8500000951310364,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4847.288102719615,4632.441516551485,5.233403269705871,3.7956105666760602,-2.8914324219522722,6.687042988628333,3.7747036204206337,3.5,1.0784867486916097,0.6,0.00022806631393087925,1.0000882281520005,0.00022804619383662628,199.10742744409433,0.0,4.0312213735841105e-06,11.42448137273737,0.0010679231838061506,7.641957092311103e-05,0.00015164674300776823,0.0006108400785290673,0.10001913120049503,0.07174799289457102,0.028271138305924006,0.10001913121322238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535785.2786165194,579.7199825525818,0.0,0.10001913120049503,0.071747992899813,0.028271138307989514,0.37511233777163416,0.37511233777163416,0.14780690456040976,0.0,1.5120349416974932e-11,5.645334648030882,1.5120349416974932e-11,1.5120349416974932e-11,5.630649710694911,1.5120349416974932e-11,24025.553626793462,20421.720582774444,0.85,1.0766863981105064,0.6738711563120731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272087171128274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.88388612992,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.677286983504,1553.4818964510157,0.37511233777163416,0.14780690456040976,6.112871282664199,3.7747036204206337
1500.0,-30.22492470978487,3.7987894984013173,34.96624074999142,23.6979525879957,4.557537009599234,-26.746709746027136,-40.2775785192847,1.0793220458416293,-5.473855861744994,-5.473855861681929,39.93196789528765,42436.79422905829,25368.52819296916,25368.52819296916,67805.32242202744,77492.96433946722,77492.96433946722,25368.52819296916,102861.49253243637,102861.49253243637,102861.49253243637,126886.93430028057,126886.93430028057,0.0,0.0,91575.06130397556,56519.12019951221,38951.045671625936,24025.441767844197,62976.48743947013,20421.625502667568,1553.412783936876,0.0,0.8847360173955786,2.9188524886816434,0.0014959128700940735,0.0,-5.473855861744994,348152.93456870096,1551601.971376835,4.456667795430165,1551601.971376835,4.456667795430165,0.85,0.10001560772627408,4.028046144702076,101325.0,128445.7754754805,1.2676612432813275,1.0,0.0,4.028046144700524,1.2867032401308895,1.28699668318355,3.130516827090856,22734.36252075227,2318.2598054128853,19324.2098064478,1970.5210042621898,0.85,0.8500000731847382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4846.477617818608,4632.441516551485,5.23442594673273,3.7987894984013173,-2.8903058767141125,6.68909537511543,3.773651771183479,3.5,1.078186220338137,0.6,0.00022804619383662628,1.0000877304888547,0.00022802618898759474,199.1081234148928,0.0,4.006060206642082e-06,11.35317462562366,0.0010719292440127927,7.641430667892714e-05,0.00015163188715769914,0.0006107802384794702,0.10001560771884238,0.07174780394609523,0.02826780377274716,0.10001560773247221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535785.1551573066,579.7200229305788,0.0,0.10001560771884238,0.07174780395142645,0.028267803774847618,0.37511329643992475,0.37511329643992475,0.1477902378937445,0.0,-6.303935151663609e-11,5.641274369028849,-6.303935151663609e-11,-6.303935151663609e-11,5.626665509926795,-6.303935151663609e-11,24025.441767844197,20421.625502667568,0.85,1.076676791273863,0.6738514000141151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720719862056746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.812579382815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.65289552378,1553.412783936876,0.37511329643992475,0.1477902378937445,6.112871282664199,3.773651771183479
1501.0,-30.225760783222604,3.8019624572800597,34.966222283750604,23.698477364983432,4.558270158432649,-26.747389014440675,-40.27818135274572,1.0798983896511052,-5.473012896152056,-5.473012896220499,39.9319436325361,42435.68053596442,25369.24493455085,25369.24493455085,67804.92547051527,77492.11782856002,77492.11782856002,25369.24493455085,102861.36276311087,102861.36276311087,102861.36276311087,126886.69597843022,126886.69597843022,0.0,0.0,91574.8491213813,56518.63938762539,38951.34414861767,24025.33321531935,62976.67736393702,20421.533233021448,1553.3438108801563,0.0,0.8847404676607598,2.918864586101977,0.0014959128700940735,0.0,-5.473012896152056,348164.4194389627,1551600.9267286318,4.456517783261439,1551600.9267286318,4.456517783261439,0.85,0.10001208450911353,4.028046144702076,101325.0,128445.64753181803,1.2676599805755542,1.0,0.0,4.028046144702976,1.2867005772624687,1.2869939939662496,3.1305233057965838,22734.309844445535,2318.2544339244837,19324.16449168157,1970.5163834420084,0.85,0.8500000494364189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4845.66974853713,4632.441516551485,5.235446543217194,3.8019624572800597,-2.88918073669775,6.69114319397781,3.7726034331983915,3.5,1.0778866951995405,0.6,0.00022802618898759474,1.0000871837071417,0.0002280063105521891,199.10881504773823,0.0,3.983127949868005e-06,11.288184609925926,0.0010759123719626608,7.64090815163052e-05,0.00015161710747128954,0.0006107207052206082,0.10001208450252355,0.07174761474022388,0.028264469762299668,0.10001208450852912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535785.0353007726,579.7200621302978,0.0,0.10001208450252355,0.07174761474495144,0.02826446976416209,0.3751142472740631,0.3751142472740631,0.14777357122707424,0.0,6.843947630841285e-11,5.63723356752763,6.843947630841285e-11,6.843947630841285e-11,5.6227006355803155,6.843947630841285e-11,24025.33321531935,20421.533233021448,0.85,1.0766672410911138,0.6738316836045847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720568299210446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.747589367114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.628571583155,1553.3438108801563,0.3751142472740631,0.14777357122707424,6.112871282664199,3.7726034331983915
1502.0,-30.226591286108256,3.8051294285820445,34.96620427723501,23.699002351518743,4.559002777579697,-26.748063321635264,-40.27877961108459,1.0804748131064674,-5.472170858500192,-5.472170858580933,39.9319200904672,42434.57203190818,25369.963443761968,25369.963443761968,67804.53547567016,77491.27436377357,77491.27436377357,25369.963443761968,102861.23780753554,102861.23780753554,102861.23780753554,126886.46574072781,126886.46574072781,0.0,0.0,91574.63752117803,56518.161213901665,38951.64034141818,24025.227933192273,62976.868274610446,20421.443743213433,1553.274974646478,0.0,0.8847449103306972,2.918876461205093,0.0014959128700940735,0.0,-5.472170858500192,348175.89196358563,1551599.9131104306,4.45636802812501,1551599.9131104306,4.45636802812501,0.8500000000000001,0.1000085615336349,4.028046144702076,101325.0,128445.51524542032,1.2676586750103165,1.0,0.0,4.028046144700059,1.2866979137701091,1.2869913042876393,3.130529786047167,22734.257312722795,2318.249077179546,19324.11460816437,1970.5112967388836,0.85,0.849999819318927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4844.864484303576,4632.441516551485,5.236465029301797,3.8051294285820445,-2.888056984118079,6.693186412700124,3.771558591624148,3.5,1.077588169035471,0.6,0.0002280063105521891,1.0000866033900806,0.00022798656614266832,199.10950207661173,0.0,3.957971718618823e-06,11.216891850565744,0.0010798703436812795,7.64038963359376e-05,0.0001516024142162515,0.0006106615201112991,0.10000856152598975,0.07174742526100336,0.028261136264986386,0.10000856154097983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.9190043741,579.7201001656524,0.0,0.10000856152598975,0.07174742526648811,0.02826113626714678,0.3751151903156621,0.3751151903156621,0.14775690456041263,0.0,8.071765478234738e-11,5.633212371798095,8.071765478234738e-11,8.071765478234738e-11,5.6187559478507865,8.071765478234738e-11,24025.227933192273,20421.443743213433,0.85,1.076657784569545,0.6738120391581296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720417023506763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.67629660775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.604324754957,1553.274974646478,0.3751151903156621,0.14775690456041263,6.112871282664199,3.771558591624148
1503.0,-30.227416638365384,3.808290396733323,34.96618672359786,23.69952747775244,4.559734789738259,-26.748733053096775,-40.27937713600693,1.0810512044699891,-5.471329819850325,-5.471329819839692,39.93189726842479,42433.48280080462,25370.683821846596,25370.683821846596,67804.16662265122,77490.43386131639,77490.43386131639,25370.683821846596,102861.11768316299,102861.11768316299,102861.11768316299,126886.24365091613,126886.24365091613,0.0,0.0,91574.42655919255,56517.70010365747,38951.918283927866,24025.12596775315,62977.044251681014,20421.357072590177,1553.2062800295998,0.0,0.8847493450408938,2.9188881068286325,0.0014959128700940735,0.0,-5.471329819850325,348187.35117336793,1551598.9304938542,4.456218542302213,1551598.9304938542,4.456218542302213,0.85,0.10000503884626938,4.028046144702076,101325.0,128445.39203422578,1.2676574590103704,1.0,0.0,4.028046144702901,1.2866952501623508,1.2869886146661695,3.130536266605345,22734.204939443567,2318.2437365913506,19324.07824136307,1970.5075883571933,0.85,0.8500001778305443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4844.061814880318,4632.441516551485,5.237481434260646,3.808290396733323,-2.8869346773255797,6.695225074058903,3.7705172320623803,3.5,1.0772906377321088,0.6,0.00022798656614266832,1.0000860668526887,0.000227966945745131,199.11018484881146,0.0,3.9312995484809135e-06,11.141302920394908,0.0010838016432297604,7.639871783691854e-05,0.00015158784830574977,0.0006106028479516585,0.1000050388386615,0.07174723554693815,0.028257803291723355,0.10000503885312557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.8062648682,579.720137037704,0.0,0.1000050388386615,0.07174723555239625,0.02825780329387313,0.3751161256187787,0.3751161256187787,0.1477402378937508,0.0,-1.0629719326971099e-11,5.629210797171595,-1.0629719326971099e-11,-1.0629719326971099e-11,5.614830805887095,-1.0629719326971099e-11,24025.12596775315,20421.357072590177,0.85,1.0766489191153388,0.6737928606370243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27202660356343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.600707677586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.580161654372,1553.2062800295998,0.3751161256187787,0.1477402378937508,6.112871282664199,3.7705172320623803
