time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1504.0,-30.228236830053493,3.811445347253713,34.96616961586485,23.700052603986137,4.5604661322564475,-26.749398206435814,-40.27996638379989,1.0816275086386962,-5.4704897654920615,-5.470489765585211,39.93187514900019,42432.38154631962,25371.40593755322,25371.40593755322,67803.78748387285,77489.59629096709,77489.59629096709,25371.40593755322,102861.00222852032,102861.00222852032,102861.00222852032,126886.02946739097,126886.02946739097,0.0,0.0,91574.21617437934,56517.22461272222,38952.21284628569,24025.027238870643,62977.240085156336,20421.273153040045,1553.1377238025507,0.0,0.8847537719321107,2.918899527963593,0.0014959128700940735,0.0,-5.4704897654920615,348198.7972677083,1551597.978128676,4.456069321042913,1551597.978128676,4.456069321042913,0.85,0.10000151642161718,4.028046144702076,101325.0,128445.26414623941,1.2676561968540776,1.0,0.0,4.028046144699101,1.2866925867184444,1.2869859253682678,3.1305427467916993,22734.152709452734,2318.238410614505,19324.028486977,1970.5025148217792,0.85,0.8499999421109798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4843.261729807366,4632.441516551485,5.2384957396391485,3.811445347253713,-2.885813812804999,6.697259160058712,3.7694793398356525,3.5,1.0769940970959007,0.6,0.000227966945745131,1.0000855292680815,0.00022794744956660851,199.11086335603667,0.0,3.906620980464211e-06,11.071363858635573,0.0010877082642102246,7.639361139012922e-05,0.00015157333435500175,0.0006105443850883036,0.10000151641435225,0.07174704558246325,0.02825447083188899,0.10000151642537289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.6969962568,579.720172774577,0.0,0.10000151641435225,0.07174704558767556,0.028254470833941624,0.3751170532406592,0.3751170532406592,0.1477235712270825,0.0,9.316636351286434e-11,5.625228799307479,9.316636351286434e-11,9.316636351286434e-11,5.610925091348804,9.316636351286434e-11,24025.027238870643,20421.273153040045,0.85,1.076639550926496,0.673773278869375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720115336321882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.53076861583,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.55607405462,1553.1377238025507,0.3751170532406592,0.1477235712270825,6.112871282664199,3.7694793398356525
1505.0,-30.22905187956291,3.814594266553474,34.96615294693632,23.700577939767413,4.561196930333502,-26.750058785584027,-40.28055112631989,1.0822038363542785,-5.46965068890097,-5.469650688878943,39.93185371459354,42431.283867717575,25372.129684028667,25372.129684028667,67803.41355174624,77488.76159241081,77488.76159241081,25372.129684028667,102860.89127643948,102860.89127643948,102860.89127643948,126885.82294685353,126885.82294685353,0.0,0.0,91574.00636496345,56516.75040661128,38952.5066203913,24024.931670414044,62977.438290805345,20421.191919851935,1553.0693033104465,0.0,0.8847581911031893,2.9189107289418166,0.0014959128700940735,0.0,-5.46965068890097,348210.23033446446,1551597.0552593705,4.455920361010139,1551597.0552593705,4.455920361010139,0.85,0.09999799423897766,4.028046144702076,101325.0,128445.13202686993,1.2676548929372804,1.0,0.0,4.028046144701805,1.2866899229183622,1.2869832358740532,3.130549227871467,22734.100622309652,2318.233099204076,19323.98320658999,1970.497897507303,0.85,0.8499998978462684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4842.464218851835,4632.441516551485,5.239507931778687,3.814594266553474,-2.884694392089508,6.699288658642982,3.7684449005705254,3.5,1.0766985430201501,0.6,0.00022794744956660851,1.0000849935907201,0.0002279280771409064,199.11153761342376,0.0,3.881900937753966e-06,11.001307257594739,0.0010915901651479785,7.638854429819213e-05,0.00015155890526841637,0.0006104862640617117,0.0999979942311211,0.07174685535499646,0.028251138876124633,0.09999799424760285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.5911115992,579.7202074047117,0.0,0.0999979942311211,0.07174685536063342,0.028251138878344236,0.3751179732374913,0.3751179732374913,0.14770690456042082,0.0,-2.205524651799351e-11,5.621266285428135,-2.205524651799351e-11,-2.205524651799351e-11,5.607038504749482,-2.205524651799351e-11,24024.931670414044,20421.191919851935,0.85,1.0766302249173174,0.6737537286255816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719964926246163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.460712014785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.53206232652,1553.0693033104465,0.3751179732374913,0.14770690456042082,6.112871282664199,3.7684449005705254
1506.0,-30.229862062414036,3.817737140177621,34.96613671020697,23.701103345397883,4.561927104859212,-26.75071504634328,-40.28113520527256,1.082780088788521,-5.468812660368769,-5.468812660317699,39.93183296540497,42430.20440726537,25372.855165102388,25372.855165102388,67803.05957236775,77487.92968860421,77487.92968860421,25372.855165102388,102860.7848537066,102860.7848537066,102860.7848537066,126885.62416613084,126885.62416613084,0.0,0.0,91573.79713372156,56516.292277364366,38952.78317373021,24024.839312424243,62977.622486154454,20421.113415560605,1553.0010234402694,0.0,0.8847626021907969,2.9189217024808514,0.0014959128700940735,0.0,-5.468812660368769,348221.64941479836,1551596.161891208,4.455771674445667,1551596.161891208,4.455771674445667,0.85,0.09999447234568407,4.028046144702076,101325.0,128445.00425023578,1.2676536318799485,1.0,0.0,4.028046144701981,1.2866872592267675,1.286980546647694,3.1305557087141156,22734.048678703646,2318.2278024303555,19323.938006298027,1970.4932883602482,0.85,0.8499998517378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4841.669271962211,4632.441516551485,5.240518040345079,3.817737140177621,-2.8835764728297475,6.701313613007368,3.7674139001380427,3.5,1.0764039714680123,0.6,0.0002279280771409064,1.0000844866357481,0.00022790882189128748,199.1122078488253,0.0,3.857273468851348e-06,10.93151301072472,0.00109544743861683,7.638348326662095e-05,0.00015154459387428545,0.0006104286171057573,0.09999447233891054,0.07174666490332687,0.02824780743558367,0.09999447234515746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.4886118809,579.7202409277778,0.0,0.09999447233891054,0.07174666490818692,0.028247807437497153,0.3751188856616478,0.3751188856616478,0.14769023789375121,0.0,-5.10453901370056e-11,5.617323090459024,-5.10453901370056e-11,-5.10453901370056e-11,5.603170440517488,-5.10453901370056e-11,24024.839312424243,20421.113415560605,0.85,1.0766214552998434,0.6737346176666735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271981480604134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.390917767916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.508126273682,1553.0010234402694,0.3751188856616478,0.14769023789375121,6.112871282664199,3.7674139001380427
1507.0,-30.230667193777126,3.8208739551013395,34.96612089907652,23.701628716103755,4.562656573896485,-26.751366830420757,-40.28171100709585,1.083356210540485,-5.467975648916024,-5.467975648901732,39.93181288837031,42429.11252411785,25373.582209153727,25373.582209153727,67802.69473327158,77487.1006482611,77487.1006482611,25373.582209153727,102860.68285741482,102860.68285741482,102860.68285741482,126885.4329607026,126885.4329607026,0.0,0.0,91573.58844176117,56515.81935126925,38953.076767213235,24024.75010328778,62977.82687050101,20421.037587794614,1552.9328808890443,0.0,0.8847670054035803,2.918932453898363,0.0014959128700940735,0.0,-5.467975648916024,348233.0549297592,1551595.2974648592,4.455623254311185,1551595.2974648592,4.455623254311185,0.85,0.09999095071389784,4.028046144702076,101325.0,128444.87252059898,1.2676523318095136,1.0,0.0,4.028046144703146,1.2866845959171962,1.2869778579543252,3.130562188654117,22733.99686897931,2318.222519308766,19323.897434770817,1970.4891512158401,0.85,0.8500000042288386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4840.876878861191,4632.441516551485,5.241526038382292,3.8208739551013395,-2.8824600390837927,6.703333994185132,3.766386324125583,3.5,1.076110378321595,0.6,0.00022790882189128748,1.0000839603957004,0.0002278896881828916,199.11287390926503,0.0,3.833955264302219e-06,10.865429219032489,0.0010992813938811323,7.637849425966459e-05,0.00015153032763162288,0.000610371152022001,0.099990950707291,0.07174647420816976,0.02824447649912124,0.09999095071236354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.3894325675,579.72027336489,0.0,0.099990950707291,0.07174647421291033,0.028244476500987506,0.3751197905580018,0.3751197905580018,0.1476735712270804,0.0,-1.4267698134062812e-11,5.613399130359994,-1.4267698134062812e-11,-1.4267698134062812e-11,5.599321335740797,-1.4267698134062812e-11,24024.75010328778,20421.037587794614,0.85,1.0766121681634357,0.6737150935894196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271966497638285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.32483397622,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.484260547913,1552.9328808890443,0.3751197905580018,0.1476735712270804,6.112871282664199,3.766386324125583
1508.0,-30.231467223915004,3.824004699545459,34.96610550693162,23.702154121734225,4.563385363504889,-26.75201409097174,-40.28228611042721,1.0839322305615817,-5.4671396297108,-5.467139629709471,39.93179346990712,42428.039751076954,25374.310666705594,25374.310666705594,67802.35041778255,77486.2745116847,77486.2745116847,25374.310666705594,102860.5851783903,102860.5851783903,102860.5851783903,126885.24915441252,126885.24915441252,0.0,0.0,91573.38031779164,56515.36318629256,38953.35236833231,24024.66397602222,62978.01634435453,20420.964379618887,1552.8648722225123,0.0,0.8847714009207304,2.9189429879551114,0.0014959128700940735,0.0,-5.4671396297108,348244.4472166728,1551594.4613931992,4.455475094561432,1551594.4613931992,4.455475094561432,0.85,0.09998742931461482,4.028046144702076,101325.0,128444.74986616538,1.2676511213043709,1.0,0.0,4.028046144701012,1.286681932844778,1.2869751696546592,3.1305686680439373,22733.945200263992,2318.2172505660947,19323.852476623757,1970.4845667606937,0.85,0.8499999584937578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4840.087029578543,4632.441516551485,5.242531903174291,3.824004699545459,-2.8813450788145354,6.705349778359994,3.7653621585278674,3.5,1.0758177595793907,0.6,0.0002278896881828916,1.0000834289585756,0.00022787067716960544,199.11353575352237,0.0,3.8097676672424124e-06,10.796881568964997,0.0011030911615483748,7.63735116054921e-05,0.00015151617657739952,0.0006103141509225931,0.09998742930800222,0.07174628325172917,0.02824114605627305,0.09998742931264566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.2935065595,579.7203047379877,0.0,0.09998742930800222,0.07174628325647409,0.028241146058140737,0.3751206879702327,0.3751206879702327,0.14765690456041264,0.0,-1.3073986337985843e-12,5.6094943980260155,-1.3073986337985843e-12,-1.3073986337985843e-12,5.5954914794172055,-1.3073986337985843e-12,24024.66397602222,20420.964379618887,0.85,1.0766034618659512,0.6736960325820152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719515437877915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.256286326156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.46046901419,1552.8648722225123,0.3751206879702327,0.14765690456041264,6.112871282664199,3.7653621585278674
1509.0,-30.23226198854791,3.827129362023358,34.966090527456366,23.702679701987677,4.5641135911926645,-26.75265666778139,-40.28285290170459,1.08450827042572,-5.466304618732011,-5.466304618740716,39.93177470545366,42426.95534478201,25375.04050265201,25375.04050265201,67801.99584743401,77485.45129922812,77485.45129922812,25375.04050265201,102860.49180188013,102860.49180188013,102860.49180188013,126885.0727348671,126885.0727348671,0.0,0.0,91573.1727657363,56514.892991493994,38953.64419360255,24024.580932986988,62978.22512658954,20420.89379303894,1552.7969983320716,0.0,0.8847757886769576,2.9189533035334176,0.0014959128700940735,0.0,-5.466304618732011,348255.8260567432,1551593.653480808,4.4553271973919495,1551593.653480808,4.4553271973919495,0.85,0.0999839081585421,4.028046144702076,101325.0,128444.62242358773,1.2676498635439204,1.0,0.0,4.028046144703218,1.2866792694367095,1.2869724811772456,3.1305751482772384,22733.893673531704,2318.211996301663,19323.80750292273,1970.4799807194843,0.85,0.8499999067656755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4839.2997144102,4632.441516551485,5.2435356353506295,3.827129362023358,-2.8802316093221108,6.707360971345469,3.764341389693679,3.5,1.0755261113410512,0.6,0.00022787067716960544,1.0000828803789157,0.00022785179272668762,199.1141932456174,0.0,3.7853500736679023e-06,10.727682108774834,0.0011068765116220426,7.636860126041405e-05,0.0001515020759091914,0.0006102573527803797,0.0999839081516059,0.0717460920442617,0.028237816107344202,0.0999839081589318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.2008113251,579.720335054443,0.0,0.0999839081516059,0.07174609204923899,0.028237816109303124,0.375121577945676,0.375121577945676,0.14764023789374586,0.0,8.697043085703626e-12,5.605608913208528,8.697043085703626e-12,8.697043085703626e-12,5.591680919412738,8.697043085703626e-12,24024.580932986988,20420.89379303894,0.85,1.0765942627177638,0.6736765804292134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719366191074393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.18708686596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.436752837304,1552.7969983320716,0.375121577945676,0.14764023789374586,6.112871282664199,3.764341389693679
1510.0,-30.23305178015351,3.830247930321883,34.96607595479417,23.703205317165725,4.5648411839058065,-26.753294831643508,-40.28341522263361,1.0850842353954937,-5.46547067746053,-5.465470677446211,39.931756595755665,42425.87387625972,25375.771804176922,25375.771804176922,67801.64568043665,77484.6309538037,77484.6309538037,25375.771804176922,102860.40275798063,102860.40275798063,102860.40275798063,126884.9037816022,126884.9037816022,0.0,0.0,91572.96581639792,56514.4235500303,38953.93585151958,24024.50102362158,62978.43687514115,20420.82587007834,1552.7292637931812,0.0,0.8847801683524068,2.9189633941920277,0.0014959128700940735,0.0,-5.46547067746053,348267.1906110759,1551592.8737581158,4.455179573578731,1551592.8737581158,4.455179573578731,0.85,0.09998038729083132,4.028046144702076,101325.0,128444.49097233142,1.2676485662208874,1.0,0.0,4.028046144702209,1.2866766061294752,1.2869697929636543,3.1305816282920302,22733.84229642952,2318.206757295256,19323.76710224847,1970.4758609972284,0.85,0.8500000505978427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4838.514923698254,4632.441516551485,5.244537260780275,3.830247930321883,-2.8791196809047737,6.709367611226657,3.7633240040404212,3.5,1.0752354297258346,0.6,0.00022785179272668762,1.0000823622908124,0.00022783302787658896,199.11484662743658,0.0,3.760160616473537e-06,10.656295187086004,0.001110636672238516,7.636372993224689e-05,0.00015148806279444073,0.000610200907307533,0.09998038728393754,0.071745900621582,0.028234486662355545,0.09998038729026286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.1113505426,579.720364313051,0.0,0.09998038728393754,0.07174590062652898,0.02823448666430234,0.3751224605362171,0.3751224605362171,0.14762357122707973,0.0,-1.432454155292362e-11,5.60174261112968,-1.432454155292362e-11,-1.432454155292362e-11,5.5878891651565255,-1.432454155292362e-11,24024.50102362158,20420.82587007834,0.85,1.076585082841256,0.6736571433230675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719217236506175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.115699944276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.41311547836,1552.7292637931812,0.3751224605362171,0.14762357122707973,6.112871282664199,3.7633240040404212
1511.0,-30.233836515985026,3.83336039340595,34.96606178305719,23.703730932343774,4.565568037201133,-26.753928518811968,-40.283980616927124,1.0856600400280887,-5.464637782969362,-5.464637782930663,39.931739128189975,42424.827029020205,25376.50442991192,25376.50442991192,67801.33145893212,77483.81351232962,77483.81351232962,25376.50442991192,102860.31794224154,102860.31794224154,102860.31794224154,126884.74212875178,126884.74212875178,0.0,0.0,91572.75942958755,56513.986366233126,38954.19229261602,24024.424186510234,62978.616479126256,20420.760558533697,1552.6616655425746,0.0,0.8847845401123242,2.9189732644808473,0.0014959128700940735,0.0,-5.464637782969362,348278.541191007,1551592.1216860486,4.455032217546548,1551592.1216860486,4.455032217546548,0.8499999999999999,0.09997686668752598,4.028046144702076,101325.0,128444.36865195438,1.2676473590126265,1.0,0.0,4.028046144701994,1.2866739433383874,1.2869671054203125,3.13058810707782,22733.791058980158,2318.2015325294733,19323.72237379114,1970.4712999639166,0.85,0.8499999988412846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4837.7326475942,4632.441516551485,5.245536758326576,3.83336039340595,-2.8780092827570085,6.711369676162958,3.762309987747182,3.5,1.0749457107849092,0.6,0.00022783302787658896,1.0000818355633243,0.00022781438455809526,199.11549583045263,0.0,3.736360249381476e-06,10.588844946747104,0.0011143730324878975,7.635883226949382e-05,0.00015147419560709516,0.0006101450496370078,0.09997686668096702,0.07174570896929136,0.028231157711675652,0.09997686668513242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.0250618609,579.7203925342089,0.0,0.09997686668096702,0.07174570897399822,0.028231157713527764,0.37512333579226603,0.37512333579226603,0.1476069045604121,0.0,-3.871036824421026e-11,5.5978954573798205,-3.871036824421026e-11,-3.871036824421026e-11,5.584116466539058,-3.871036824421026e-11,24024.424186510234,20420.760558533697,0.85,1.0765770232727216,0.6736385999060739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271906857474179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.048249703934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.38955125358,1552.6616655425746,0.37512333579226603,0.1476069045604121,6.112871282664199,3.762309987747182
1512.0,-30.234616295634524,3.8364667413477775,34.96604800605944,23.704256617371016,4.566294248804589,-26.7545578087028,-40.28453399715943,1.0862357618725331,-5.463805913669546,-5.463805913668254,39.931722282296484,42423.75171037381,25377.238246980753,25377.238246980753,67800.98995735456,77482.99890394618,77482.99890394618,25377.238246980753,102860.23715092693,102860.23715092693,102860.23715092693,126884.58746921437,126884.58746921437,0.0,0.0,91572.55361618551,56513.51847873881,38954.48348605189,24024.350318287437,62978.83380433933,20420.69777054432,1552.5941992382102,0.0,0.8847889041445364,2.9189829209268825,0.0014959128700940735,0.0,-5.463805913669546,348289.8780896752,1551591.396378984,4.454885122959247,1551591.396378984,4.454885122959247,0.85,0.09997334631282892,4.028046144702076,101325.0,128444.24176613768,1.2676461067469793,1.0,0.0,4.028046144700258,1.2866712806955811,1.2869644181817654,3.1305945855296415,22733.73996388476,2318.1963222797553,19323.677732894415,1970.4667478593012,0.85,0.8499999456135404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4836.95287650126,4632.441516551485,5.246534108336612,3.8364667413477775,-2.876900404645014,6.713367145992791,3.761299327328078,3.5,1.074656950665165,0.6,0.00022781438455809526,1.0000813192123648,0.00022779586037814935,199.11614093698535,0.0,3.7121736057987687e-06,10.52029999883371,0.0011180852060936961,7.635403895839408e-05,0.00015146034559970116,0.0006100892611681203,0.09997334630623711,0.0717455170641027,0.028227829242134406,0.0999733463099204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.9418442016,579.7204197509701,0.0,0.09997334630623711,0.07174551706883332,0.028227829243995604,0.3751242037648517,0.3751242037648517,0.14759023789374315,0.0,-1.3073986337985843e-12,5.594067364227271,-1.3073986337985843e-12,-1.3073986337985843e-12,5.580362519833898,-1.3073986337985843e-12,24024.350318287437,20420.69777054432,0.85,1.0765678857756646,0.6736192010505401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718920206293594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.97970475602,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.366061986413,1552.5941992382102,0.3751242037648517,0.14759023789374315,6.112871282664199,3.761299327328078
1513.0,-30.235391499022455,3.839566963545252,34.96603461794332,23.70478216269987,4.567019661570154,-26.755183059254872,-40.2850867138244,1.0868112218029204,-5.462975126584581,-5.462975126580569,39.931706055268734,42422.69353024659,25377.973336303163,25377.973336303163,67800.66686654976,77482.18703325477,77482.18703325477,25377.973336303163,102860.16036955794,102860.16036955794,102860.16036955794,126884.43981774879,126884.43981774879,0.0,0.0,91572.34836972135,56513.06566262242,38954.758563443254,24024.279448190846,62979.0380116341,20420.63753096222,1552.5268686465272,0.0,0.8847932601650612,2.918992358465124,0.0014959128700940735,0.0,-5.462975126584581,348301.200528858,1551590.697717164,4.454738299383522,1551590.697717164,4.454738299383522,0.8500000000000001,0.09996982620354118,4.028046144702076,101325.0,128444.1110943466,1.26764481711667,1.0,0.0,4.028046144702201,1.2866686190464283,1.2869617320904971,3.1306010615906126,22733.68900953697,2318.191126382299,19323.63335951513,1970.462223033873,0.85,0.8499998988905278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4836.175601059586,4632.441516551485,5.247529335109948,3.839566963545252,-2.875793093050567,6.715360056595819,3.760292009612873,3.5,1.074369145603678,0.6,0.00022779586037814935,1.0000808424736614,0.00022777744628594735,199.11678226127265,0.0,3.6884632248514116e-06,10.4531047792289,0.0011217736693185476,7.63492516727329e-05,0.00015144660870541643,0.0006100339283240565,0.09996982619662681,0.07174532493520604,0.028224501261420766,0.09996982620276237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.8616837051,579.7204459678678,0.0,0.09996982619662681,0.07174532494016828,0.02822450126337291,0.37512506450224065,0.37512506450224065,0.14757357122707693,0.0,-4.035882739117369e-12,5.590258157229584,-4.035882739117369e-12,-4.035882739117369e-12,5.576626652581467,-4.035882739117369e-12,24024.279448190846,20420.63753096222,0.85,1.0765592649100955,0.6736002147636784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718772131621163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.912509536414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.342645850236,1552.5268686465272,0.37512506450224065,0.14757357122707693,6.112871282664199,3.760292009612873
1514.0,-30.236161554118542,3.842661051265633,34.96602161260587,23.705307847727113,4.567744531906113,-26.75580372976051,-40.28563496014101,1.0873867075480443,-5.462145365302945,-5.462145365339407,39.931690428243876,42421.63896949807,25378.709473554187,25378.709473554187,67800.34844305225,77481.37795775277,77481.37795775277,25378.709473554187,102860.08743130697,102860.08743130697,102860.08743130697,126884.29889500895,126884.29889500895,0.0,0.0,91572.14362065046,56512.61401283223,38955.03289757581,24024.211463701977,62979.244361277786,20420.57974414668,1552.4596673041656,0.0,0.8847976085353626,2.919001586105018,0.0014959128700940735,0.0,-5.462145365302945,348312.5092762553,1551590.0248904906,4.454591734630713,1551590.0248904906,4.454591734630713,0.85,0.09996630630322634,4.028046144702076,101325.0,128443.9845982626,1.2676435686973857,1.0,0.0,4.0280461447001725,1.2866659570596668,1.2869590458032953,3.130607538499818,22733.6381786717,2318.1859430765553,19323.593457348034,1970.458154145201,0.85,0.8500000442286044,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4835.4008117330595,4632.441516551485,5.2485224000403345,3.842661051265633,-2.874687312276418,6.717348363542051,3.7592880212113577,3.5,1.0740822917746737,0.6,0.00022777744628594735,1.000080306068688,0.00022775915584353384,199.11741933000627,0.0,3.666554787524797e-06,10.391016267845274,0.0011254402241060724,7.634450338059198e-05,0.00015143294290535537,0.0006099788818508063,0.09996630629691497,0.07174513254528868,0.02822117375162629,0.0999663062980386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.7844871881,579.7204712153818,0.0,0.09996630629691497,0.07174513254981826,0.028221173753408067,0.37512591804517004,0.37512591804517004,0.14755690456041043,0.0,3.643663148977794e-11,5.586467748144969,3.643663148977794e-11,3.643663148977794e-11,5.5729093396922735,3.643663148977794e-11,24024.211463701977,20420.57974414668,0.85,1.0765506815883406,0.6735812631562887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718624351216212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.85042102503,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.319295399175,1552.4596673041656,0.37512591804517004,0.14755690456041043,6.112871282664199,3.7592880212113577
1515.0,-30.23692670032934,3.845748994378679,34.966008985096074,23.70583346290516,4.5684686081659,-26.756420061208722,-40.286182473041094,1.0879619690453304,-5.461316717745149,-5.46131671769207,39.9316754225694,42420.60279445122,25379.44682643437,25379.44682643437,67800.04962088559,77480.5717837656,77480.5717837656,25379.44682643437,102860.01861019997,102860.01861019997,102860.01861019997,126884.1651515806,126884.1651515806,0.0,0.0,91571.93946923969,56512.17851029056,38955.28995438792,24024.146541380633,62979.43649576855,20420.524560173537,1552.3926053469163,0.0,0.8848019487236274,2.9190105897293916,0.0014959128700940735,0.0,-5.461316717745149,348323.80313250923,1551589.3788132085,4.454445446620693,1551589.3788132085,4.454445446620693,0.85,0.09996278670651979,4.028046144702076,101325.0,128443.86322437914,1.26764237083029,1.0,0.0,4.028046144702124,1.2866632958804907,1.2869563604830652,3.1306140134708667,22733.587496181124,2318.18077490082,19323.55378500027,1970.4541086915788,0.85,0.8500001941288992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4834.628499400628,4632.441516551485,5.249513345147571,3.845748994378679,-2.873583130842129,6.719332125220808,3.7582873492795814,3.5,1.0737963855084518,0.6,0.00022775915584353384,1.0000797946218491,0.00022774098333788883,199.11805234117733,0.0,3.641945691782835e-06,10.321274090512555,0.0011290821697978552,7.633976171296462e-05,0.0001514193941305692,0.0006099243067607635,0.09996278669944557,0.071744939962892,0.028217846736553573,0.09996278670602131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.7103601039,579.7204954590176,0.0,0.09996278669944557,0.0717449399679693,0.028217846738550493,0.37512676443346726,0.37512676443346726,0.14754023789374635,0.0,-5.3091753215994686e-11,5.582696171821453,-5.3091753215994686e-11,-5.3091753215994686e-11,5.569210830579095,-5.3091753215994686e-11,24024.146541380633,20420.524560173537,0.85,1.0765426525440718,0.6735627556353472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271847686548136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.7806788477,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.29602224545,1552.3926053469163,0.37512676443346726,0.14754023789374635,6.112871282664199,3.7582873492795814
1516.0,-30.237686663892784,3.848830785222942,34.965996729804054,23.706359113007807,4.569192037409237,-26.75703179206985,-40.286717971879966,1.0885371655862297,-5.460489099746894,-5.460489099730265,39.93166100915237,42419.53900798046,25380.18509868838,25380.18509868838,67799.72410666884,77479.76851862455,77479.76851862455,25380.18509868838,102859.95361731293,102859.95361731293,102859.95361731293,126884.03811335322,126884.03811335322,0.0,0.0,91571.73587314996,56511.712968671054,38955.58100497656,24024.084496040283,62979.66550101684,20420.47182163424,1552.3256725324557,0.0,0.8848062812720232,2.9190193836001357,0.0014959128700940735,0.0,-5.460489099746894,348335.083243599,1551588.7582384604,4.454299417074213,1551588.7582384604,4.454299417074213,0.85,0.09995926732396522,4.028046144702076,101325.0,128443.73299799682,1.2676410855958236,1.0,0.0,4.028046144704082,1.286660634773347,1.2869536753867332,3.1306204882934345,22733.536951554168,2318.1756207832614,19323.509688942097,1970.449612145034,0.85,0.8500001442855576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4833.858654598235,4632.441516551485,5.250502116884477,3.848830785222942,-2.872480492825002,6.721311278047944,3.7572899805374593,3.5,1.0735114230107026,0.6,0.00022774098333788883,1.0000792546144812,0.0002277229352444475,199.11868106823007,0.0,3.618473930192993e-06,10.254755118166942,0.0011327006437280482,7.633512435501986e-05,0.00015140585898286896,0.0006098697865612514,0.09995926731767167,0.07174474712853023,0.028214520189141445,0.09995926731801785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.6391587363,579.7205187457848,0.0,0.09995926731767167,0.07174474713304739,0.028214520190917827,0.3751276037136402,0.3751276037136402,0.14752357122707635,0.0,-1.6655121726216748e-11,5.578943451147097,-1.6655121726216748e-11,-1.6655121726216748e-11,5.565531430945725,-1.6655121726216748e-11,24024.084496040283,20420.47182163424,0.85,1.0765335694832197,0.6735434154901246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271832967488582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.71415987536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.272821764556,1552.3256725324557,0.3751276037136402,0.14752357122707635,6.112871282664199,3.7572899805374593
1517.0,-30.238441829795086,3.851906415137415,34.96598484161782,23.706884763110452,4.569914728868521,-26.757639278339674,-40.287256544083334,1.0891121774131416,-5.4596625797720435,-5.459662579768883,39.93164719127473,42418.50885897991,25380.924410263346,25380.924410263346,67799.43326924325,77478.96809353185,77478.96809353185,25380.924410263346,102859.89250379518,102859.89250379518,102859.89250379518,126883.91789984559,126883.91789984559,0.0,0.0,91571.53288112352,56511.278933499176,38955.83771958261,24024.02539605041,62979.86311563302,20420.421586642846,1552.2588745993912,0.0,0.8848106058154728,2.9190279602524116,0.0014959128700940735,0.0,-5.4596625797720435,348346.348675287,1551588.1633043878,4.4541536582911325,1551588.1633043878,4.4541536582911325,0.85,0.09995574821194837,4.028046144702076,101325.0,128443.60728137812,1.2676398448692634,1.0,0.0,4.028046144703796,1.286657974286712,1.2869509910712327,3.130626961632997,22733.486556891563,2318.170481957811,19323.465782994615,1970.4451349843848,0.85,0.8500000971974441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4833.091268417275,4632.441516551485,5.251488747195748,3.851906415137415,-2.871379452233853,6.723285867371269,3.7562959024327762,3.5,1.0732274006950788,0.6,0.0002277229352444475,1.0000787547484673,0.00022770500239425922,199.1193058295991,0.0,3.5937125618326115e-06,10.18458140023362,0.0011362943562898808,7.633046064479814e-05,0.00015139247459964938,0.0006098158736480247,0.09995574820536765,0.07174455408367433,0.028211194121693324,0.0999557482078236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.5708992983,579.7205410703775,0.0,0.09995574820536765,0.0717445540883977,0.028211194123550675,0.3751284359368388,0.3751284359368388,0.14750690456040919,0.0,-3.183231456205249e-12,5.575209544330789,-3.183231456205249e-12,-3.183231456205249e-12,5.561870547152296,-3.183231456205249e-12,24024.02539605041,20420.421586642846,0.85,1.0765255736545718,0.6735249452844664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718182779781155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.643986157425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.24969960449,1552.2588745993912,0.3751284359368388,0.14750690456040919,6.112871282664199,3.7562959024327762
1518.0,-30.23919210541805,3.854975876479371,34.96597331521275,23.7074103782885,4.570636712508393,-26.758242433278728,-40.28778310222549,1.0896870403690702,-5.458837136920806,-5.458837136982283,39.93163395251953,42417.45000286413,25381.66463896532,25381.66463896532,67799.11464182945,77478.17047286866,77478.17047286866,25381.66463896532,102859.83511183398,102859.83511183398,102859.83511183398,126883.80426825005,126883.80426825005,0.0,0.0,91571.3304335035,56510.8139062981,38956.12947467267,24023.969156416075,62980.098631088746,20420.373782953662,1552.1922077530667,0.0,0.8848149225228806,2.919036325152385,0.0014959128700940735,0.0,-5.458837136920806,348357.59971131524,1551587.5933053517,4.454008164573289,1551587.5933053517,4.454008164573289,0.85,0.0999522293402623,4.028046144702076,101325.0,128443.47755608069,1.2676385645801203,1.0,0.0,4.028046144702535,1.2866553142713733,1.2869483073755177,3.1306334338525925,22733.43629738292,2318.1653569142286,19323.417537584774,1970.440215321723,0.85,0.8499998541711572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4832.326331700276,4632.441516551485,5.252473218222137,3.854975876479371,-2.870279998561673,6.725255875041044,3.7553051020990145,3.5,1.0729443148854327,0.6,0.00022770500239425922,1.0000782452139587,0.00022768718696159973,199.11992654859318,0.0,3.5707766810378554e-06,10.119581114061281,0.0011398651329709187,7.632590122378862e-05,0.0001513791011704706,0.0006097620048581795,0.09995222933337262,0.07174436081026042,0.028207868523112203,0.09995222933849797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.505500692,579.7205624593203,0.0,0.09995222933337262,0.0717443608152057,0.02820786852505659,0.3751292611540183,0.3751292611540183,0.14749023789374294,0.0,6.150457920739427e-11,5.57149435830604,6.150457920739427e-11,6.150457920739427e-11,5.558228052730328,6.150457920739427e-11,24023.969156416075,20420.373782953662,0.85,1.0765164887874898,0.673505614072279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718036180566563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.57898587125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.226648225453,1552.1922077530667,0.3751292611540183,0.14749023789374294,6.112871282664199,3.7553051020990145
1519.0,-30.239937510314565,3.8580391618382452,34.965962145570536,23.70793588869276,4.5713579160903075,-26.758841281972572,-40.288312803581334,1.090261687748281,-5.4580127843873925,-5.458012784384349,39.93162129115902,42416.42507332048,25382.405756935063,25382.405756935063,67798.83083025555,77477.37569742808,77477.37569742808,25382.405756935063,102859.78145436314,102859.78145436314,102859.78145436314,126883.69724340423,126883.69724340423,0.0,0.0,91571.12854873991,56510.380528905596,38956.3866887048,24023.91578904108,62980.30247774588,20420.328420684917,1552.1256730347745,0.0,0.8848192313331106,2.9190444768831245,0.0014959128700940735,0.0,-5.4580127843873925,348368.8361707254,1551587.0481666594,4.453862937976093,1551587.0481666594,4.453862937976093,0.85,0.09994871072252934,4.028046144702076,101325.0,128443.35245189899,1.2676373298978434,1.0,0.0,4.02804614470189,1.2866526550357902,1.2869456246109148,3.1306399042016744,22733.386177608634,2318.1602461195857,19323.374006275044,1970.4357763634926,0.85,0.8499998132837642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4831.56383550954,4632.441516551485,5.253455531392811,3.8580391618382452,-2.8691821455785584,6.727221307416803,3.7543175669624,3.5,1.0726621619892571,0.6,0.00022768718696159973,1.0000777377095629,0.0002276694884570297,199.120543241322,0.0,3.5474076425888544e-06,10.053353259096813,0.0011434125406135074,7.63213148400327e-05,0.00015136587212156703,0.0006097087176387456,0.09994871071536064,0.07174416732078978,0.02820454339457086,0.09994871072280313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.44295438,579.7205829154052,0.0,0.09994871071536064,0.07174416732593557,0.028204543396593763,0.37513007941283927,0.37513007941283927,0.14747357122708052,0.0,-3.069544618483633e-12,5.5677978618249995,-3.069544618483633e-12,-3.069544618483633e-12,5.554604098867173,-3.069544618483633e-12,24023.91578904108,20420.328420684917,0.85,1.0765084981008515,0.6734871603436383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717889877592716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.51275801629,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.20366964281,1552.1256730347745,0.37513007941283927,0.14747357122708052,6.112871282664199,3.7543175669624
1520.0,-30.240678330854124,3.861096264224916,34.96595132728278,23.708461434021615,4.572078487813122,-26.759436067231707,-40.28883803458882,1.0908362241906684,-5.457189526194838,-5.457189526174383,39.93160918579474,42415.4016277537,25383.147713599465,25383.147713599465,67798.54934135317,77476.58358476519,77476.58358476519,25383.147713599465,102859.73129836466,102859.73129836466,102859.73129836466,126883.59649162926,126883.59649162926,0.0,0.0,91570.92722073074,56509.94660758001,38956.64512572303,24023.865193264603,62980.51031898763,20420.285414274913,1552.0592673816268,0.0,0.8848235323046056,2.9190524201013726,0.0014959128700940735,0.0,-5.457189526194838,348380.0579975545,1551586.526966382,4.453717976524574,1551586.526966382,4.453717976524574,0.85,0.0999451923342713,4.028046144702076,101325.0,128443.23224721354,1.2676361435698351,1.0,0.0,4.028046144700162,1.2866499960900268,1.2869429422867458,3.130646373872319,22733.336196053817,2318.155149419406,19323.335083872174,1970.4318073829672,0.85,0.8499999699659758,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4830.803770945464,4632.441516551485,5.25443568340835,3.861096264224916,-2.868085900565842,6.729182164790759,3.753333284506459,3.5,1.0723809384304168,0.6,0.0002276694884570297,1.000077260062786,0.00022765190005693796,199.12115614464224,0.0,3.524135844540994e-06,9.987400983429177,0.0011469366764580483,7.631676741408144e-05,0.00015135272104294827,0.0006096557444872165,0.0999451923275639,0.07174397360094542,0.028201218726618477,0.09994519233068148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.3831546537,579.7206024732042,0.0,0.0999451923275639,0.07174397360576024,0.028201218728511064,0.37513089076201506,0.37513089076201506,0.14745690456041338,0.0,-2.0463630789890885e-11,5.5641198366412254,-2.0463630789890885e-11,-2.0463630789890885e-11,5.5509977356572335,-2.0463630789890885e-11,24023.865193264603,20420.285414274913,0.85,1.0765004760673236,0.6734686875816903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717743871199234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.44680574062,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.18076362787,1552.0592673816268,0.37513089076201506,0.14745690456041338,6.112871282664199,3.753333284506459
1521.0,-30.241414730482887,3.8641471757925983,34.96594085555477,23.70898676980289,4.572798187440661,-26.76002696024475,-40.28935512816531,1.0914104172025074,-5.456367423537017,-5.456367423592256,39.93159764348433,42414.363398262845,25383.89061187799,25383.89061187799,67798.25401014084,77475.79413321572,77475.79413321572,25383.89061187799,102859.6847450937,102859.6847450937,102859.6847450937,126883.50219804756,126883.50219804756,0.0,0.0,91570.72641628794,56509.49580946788,38956.922896466735,24023.81745295386,62980.740349420594,20420.24483501078,1551.9929965811646,0.0,0.8848278250958225,2.9190601468954123,0.0014959128700940735,0.0,-5.456367423537017,348391.26435651066,1551586.030008452,4.453573291724978,1551586.030008452,4.453573291724978,0.85,0.09994167423023972,4.028046144702076,101325.0,128443.10369111401,1.267634874819778,1.0,0.0,4.028046144701369,1.286647338538971,1.2869402614993688,3.1306528401761207,22733.28634447924,2318.150065973522,19323.29651059654,1970.4278740035122,0.85,0.8500001371464355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4830.046129190989,4632.441516551485,5.255413702669892,3.8641471757925983,-2.866991312209095,6.731138488001694,3.752352242329502,3.5,1.072100640665572,0.6,0.00022765190005693796,1.0000767994541047,0.00022763441785791103,199.12176539371708,0.0,3.502222561003556e-06,9.925298737884077,0.0011504388990190518,7.631229068635737e-05,0.0001513396093705806,0.0006096029300658853,0.0999416742235235,0.07174377969133437,0.028197894532189127,0.09994167422647732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.3261363809,579.7206211213148,0.0,0.0999416742235235,0.07174377969615565,0.028197894534084066,0.3751316952397358,0.3751316952397358,0.14744023789374527,0.0,5.525180313270539e-11,5.56046008781027,5.525180313270539e-11,5.525180313270539e-11,5.547408751502587,5.525180313270539e-11,24023.81745295386,20420.24483501078,0.85,1.0764918550336566,0.6734497429364221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717598161705648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.384703495074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.157924606054,1551.9929965811646,0.3751316952397358,0.14744023789374527,6.112871282664199,3.752352242329502
1522.0,-30.242145683516906,3.8671918919494,34.965930725446626,23.709512140508764,4.573517191933341,-26.760613020243554,-40.28987145340068,1.0919845286600114,-5.455546354021351,-5.4555463540164455,39.931586650410416,42413.345604295886,25384.634061183744,25384.634061183744,67797.97966547962,77475.00765160602,77475.00765160602,25384.634061183744,102859.64171278977,102859.64171278977,102859.64171278977,126883.41416360633,126883.41416360633,0.0,0.0,91570.52610034189,56509.06268697598,38957.18157040656,24023.77245081656,62980.95402122312,20420.206583194074,1551.9268508301418,0.0,0.88483211039092,2.9190676708187824,0.0014959128700940735,0.0,-5.455546354021351,348402.45691483974,1551585.5566982504,4.453428860513189,1551585.5566982504,4.453428860513189,0.85,0.09993815632395497,4.028046144702076,101325.0,128442.97942207371,1.267633648379706,1.0,0.0,4.028046144700516,1.2866446811620469,1.286937581022907,3.1306593060829373,22733.236614178528,2318.144994894131,19323.24903665602,1970.4230330088278,0.85,0.8499999082666597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4829.2909012141645,4632.441516551485,5.256389515653659,3.8671918919494,-2.8658982956174834,6.733090187566884,3.751374427759461,3.5,1.0718212650741317,0.6,0.00022763441785791103,1.0000762318632237,0.00022761706618485425,199.12237013989622,0.0,3.48108633320736e-06,9.865398668309657,0.0011539199853522592,7.630782085279069e-05,0.00015132659700512033,0.0006095505156573596,0.09993815631706565,0.0717435855318833,0.028194570785182345,0.0999381563213428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.2718313026,579.7206388820609,0.0,0.09993815631706565,0.071743585536829,0.02819457078712598,0.37513249287704103,0.37513249287704103,0.14742357122708205,0.0,-4.888534022029489e-12,5.556818779586138,-4.888534022029489e-12,-4.888534022029489e-12,5.543839102865434,-4.888534022029489e-12,24023.77245081656,20420.206583194074,0.85,1.0764838468885891,0.6734312978174889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717452749472378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.3248034255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.135149455793,1551.9268508301418,0.37513249287704103,0.14742357122708205,6.112871282664199,3.751374427759461
1523.0,-30.242872129513724,3.870230406327505,34.965920932403776,23.710037441365444,4.574235468218878,-26.761195096024068,-40.290383343212284,1.0925584347296322,-5.454726416331084,-5.4547264163749345,39.931576207916066,42412.3289854976,25385.378274627277,25385.378274627277,67797.70726012488,77474.22393696375,77474.22393696375,25385.378274627277,102859.60221159103,102859.60221159103,102859.60221159103,126883.33246417152,126883.33246417152,0.0,0.0,91570.32643801649,56508.62888191473,38957.441729001956,24023.73025258049,62981.17198158245,20420.170714693417,1551.860837052501,0.0,0.8848363876754848,2.919074982277153,0.0014959128700940735,0.0,-5.454726416331084,348413.6343262174,1551585.1070936495,4.453284700221893,1551585.1070936495,4.453284700221893,0.85,0.09993463868167998,4.028046144702076,101325.0,128442.85136705906,1.2676323845749722,1.0,0.0,4.028046144703436,1.2866420244899273,1.2869349014194515,3.1306657703015284,22733.187046145234,2318.1399403614114,19323.210760260677,1970.4191299027373,0.85,0.8500000779053647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4828.538078725332,4632.441516551485,5.257363173022481,3.870230406327505,-2.86480692606107,6.735037332388575,3.750399829093084,3.5,1.0715428083123097,0.6,0.00022761706618485425,1.0000757622544707,0.00022759982270916868,199.12297116044618,0.0,3.455106264957509e-06,9.791771154889581,0.0011573750916172166,7.630338965569606e-05,0.0001513136765291582,0.0006094984713839726,0.09993463867521067,0.07174339117335088,0.02819124750185979,0.09993463867566371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.220246052,579.7206557532735,0.0,0.09993463867521067,0.07174339117799523,0.028191247503684742,0.3751332837209115,0.3751332837209115,0.14740690456041453,0.0,4.382627594168298e-11,5.553195857875494,4.382627594168298e-11,4.382627594168298e-11,5.540287433643755,4.382627594168298e-11,24023.73025258049,20420.170714693417,0.85,1.0764757962895788,0.6734128256282722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717307634704729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.251175912075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.11245887233,1551.860837052501,0.3751332837209115,0.14740690456041453,6.112871282664199,3.750399829093084
