time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1524.0,-30.243593532603924,3.8732627134274074,34.96591147198272,23.710562742222123,4.574953016866664,-26.76177270532597,-40.29089076267553,1.0931321895886852,-5.4539075933302,-5.453907593359473,39.9315663101271,42411.31560035437,25386.12314801168,25386.12314801168,67797.43874836605,77473.44306074099,77473.44306074099,25386.12314801168,102859.56620875267,102859.56620875267,102859.56620875267,126883.25704273071,126883.25704273071,0.0,0.0,91570.12728314196,56508.19583419819,38957.701609937525,24023.69083397804,62981.39244391557,20420.137208881333,1551.7949537635263,0.0,0.8848406570604053,2.919082083790521,0.0014959128700940735,0.0,-5.4539075933302,348424.79682308686,1551584.6809413915,4.453140807108544,1551584.6809413915,4.453140807108544,0.85,0.09993112129458945,4.028046144702076,101325.0,128442.72771045579,1.2676311641791838,1.0,0.0,4.028046144700198,1.2866393683145987,1.286932222452211,3.130672233338014,22733.137604091353,2318.1348986750168,19323.168146502932,1970.4147845087705,0.85,0.8500000520396833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4827.7876530092535,4632.441516551485,5.2583346602222685,3.8732627134274074,-2.8637171948303237,6.736979908257731,3.7494284340837276,3.5,1.071265266881065,0.6,0.00022759982270916868,1.0000752367482313,0.00022758270012685744,199.12356801195554,0.0,3.433572111644224e-06,9.73074336439973,0.0011608086637288609,7.629899739117865e-05,0.00015130082531799005,0.0006094467061123721,0.09993112128742228,0.07174319661079817,0.028187924676624104,0.09993112129373916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.1713516123,579.7206717444417,0.0,0.09993112128742228,0.07174319661594368,0.028187924678645768,0.3751340678179438,0.3751340678179438,0.1473902378937501,0.0,2.927436071331613e-11,5.549591312666109,2.927436071331613e-11,2.927436071331613e-11,5.536754135392755,2.927436071331613e-11,24023.69083397804,20420.137208881333,0.85,1.076467764804329,0.673394378158935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271716281769266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.19014812159,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.089834214745,1551.7949537635263,0.3751340678179438,0.1473902378937501,6.112871282664199,3.7494284340837276
1525.0,-30.24431022317541,3.876288807863912,34.96590233979433,23.71108797322961,4.575669837504524,-26.762346145276517,-40.291393746715016,1.09370575960558,-5.453089900321402,-5.453089900329597,39.93155694974014,42410.30418097193,25386.868667619663,25386.868667619663,67797.1728485916,77472.66497350488,77472.66497350488,25386.868667619663,102859.53364112455,102859.53364112455,102859.53364112455,126883.18781289298,126883.18781289298,0.0,0.0,91569.92872127266,56507.76264630841,38957.96230551584,24023.654171768423,62981.61647728426,20420.10604600316,1551.729200824297,0.0,0.8848449184940379,2.919088975306932,0.0014959128700940735,0.0,-5.453089900321402,348435.9441956769,1551584.2779274292,4.452997182908548,1551584.2779274292,4.452997182908548,0.85,0.09992760416615803,4.028046144702076,101325.0,128442.60015652598,1.2676299053197728,1.0,0.0,4.028046144700472,1.286636712767584,1.286929544269073,3.1306786948723544,22733.088309256545,2318.12987200079,19323.12572285852,1970.4104585009684,0.85,0.8500000290321512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4827.039615538959,4632.441516551485,5.259303981242573,3.876288807863912,-2.8626291167013864,6.738917924565298,3.7484602307360775,3.5,1.070988637353165,0.6,0.00022758270012685744,1.00007474569143,0.00022756569057196988,199.1241609677059,0.0,3.409509683392824e-06,9.662550442735263,0.0011642181734122536,7.62946437507633e-05,0.00015128805637609413,0.0006093952722251963,0.09992760415964815,0.07174300185124638,0.02818460230840177,0.09992760416011336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.1251119055,579.7206868673665,0.0,0.09992760415964815,0.07174300185592014,0.028184602310237897,0.3751348452170655,0.3751348452170655,0.1473735712270844,0.0,8.185452315956354e-12,5.546005086896173,8.185452315956354e-12,8.185452315956354e-12,5.533238899330627,8.185452315956354e-12,24023.654171768423,20420.10604600316,0.85,1.076459713812588,0.6733759238502264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271701829868475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.121955199924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.067286368518,1551.729200824297,0.3751348452170655,0.1473735712270844,6.112871282664199,3.7484602307360775
1526.0,-30.245022189447976,3.879308684686714,34.96589353157624,23.71161306453871,4.576385788326651,-26.76291541987102,-40.29189233025534,1.0942790187501101,-5.452273338061218,-5.452273338079711,39.931548121669096,42409.29479328366,25387.614781263706,25387.614781263706,67796.90957454738,77471.88969490114,77471.88969490114,25387.614781263706,102859.50447616485,102859.50447616485,102859.50447616485,126883.1247303006,126883.1247303006,0.0,0.0,91569.73070798049,56507.32922712418,38958.22386761812,24023.62025413574,62981.844121753864,20420.07721601538,1551.663578058146,0.0,0.884849171991895,2.9190956576407077,0.0014959128700940735,0.0,-5.452273338061218,348447.0764325361,1551583.8978323096,4.4528538270939295,1551583.8978323096,4.4528538270939295,0.85,0.09992408729964135,4.028046144702076,101325.0,128442.47727938804,1.267628692616709,1.0,0.0,4.028046144701368,1.286634058456419,1.2869268674675893,3.1306851534262523,22733.039150611123,2318.1248592140155,19323.0791225035,1970.405706587214,0.85,0.8499998172036776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4826.29395780122,4632.441516551485,5.260271132102753,3.879308684686714,-2.8615426958133194,6.740851380500033,3.7474952070801355,3.5,1.0707129163086102,0.6,0.00022756569057196988,1.000074253397567,0.00022754879430088074,199.12475001788928,0.0,3.387013345419151e-06,9.598795820917873,0.0011676051867576726,7.629032842609192e-05,0.00015127536214587796,0.0006093441392801141,0.0999240872930299,0.07174280689821134,0.02818128039481855,0.09992408729413449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.0815018056,579.7207011302645,0.0,0.0999240872930299,0.07174280690295817,0.028181280396683175,0.375135615966208,0.375135615966208,0.14735690456041722,0.0,1.8474111129762605e-11,5.542437142732524,1.8474111129762605e-11,1.8474111129762605e-11,5.529741792684035,1.8474111129762605e-11,24023.62025413574,20420.07721601538,0.85,1.0764516428494095,0.6733574633238714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716874077924156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.0582005781,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.04480888298,1551.663578058146,0.375135615966208,0.14735690456041722,6.112871282664199,3.7474952070801355
1527.0,-30.245729889799502,3.8823223397239754,34.96588504233119,23.712137981224828,4.5771010098136795,-26.76348092732259,-40.29238651329649,1.094852047336763,-5.451457891289863,-5.451457891273054,39.931539795983824,42408.28569815806,25388.361395528653,25388.361395528653,67796.64709368671,77471.11698104512,77471.11698104512,25388.361395528653,102859.47837657378,102859.47837657378,102859.47837657378,126883.06729931117,126883.06729931117,0.0,0.0,91569.53324297944,56506.894208821934,38958.48781573056,24023.58892273738,62982.076738467935,20420.050584326775,1551.598079599548,0.0,0.8848534177432694,2.9191021395142425,0.0014959128700940735,0.0,-5.451457891289863,348458.19374054536,1551583.539367838,4.452710733279856,1551583.539367838,4.452710733279856,0.8500000000000001,0.09992057064532253,4.028046144702076,101325.0,128442.35061627568,1.2676274425489829,1.0,0.0,4.028046144700979,1.286631405003758,1.286924191670657,3.1306916099178466,22732.990128084082,2318.119860307453,19323.037251157017,1970.401436898127,0.85,0.849999808308787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4825.5506713714785,4632.441516551485,5.261236100192682,3.8823223397239754,-2.8604579244044226,6.742780264128398,3.7465333512681203,3.5,1.07043810036232,0.6,0.00022754879430088074,1.0000738089032715,0.00022753200041347106,199.12533554168942,0.0,3.364465756860752e-06,9.534895954943371,0.0011709696525145333,7.628605141117665e-05,0.0001512627428897041,0.0006092933083339339,0.09992057063878634,0.0717426117193813,0.028177958919405048,0.09992057063910487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.0403734588,579.7207145814923,0.0,0.09992057063878634,0.07174261172407422,0.028177958921248313,0.375136380113634,0.375136380113634,0.14734023789375078,0.0,-1.6825651982799172e-11,5.538887202739943,-1.6825651982799172e-11,-1.6825651982799172e-11,5.526261611037285,-1.6825651982799172e-11,24023.58892273738,20420.050584326775,0.85,1.0764434995564087,0.6733389544180607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271673015563332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.99430071213,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.022402151215,1551.598079599548,0.375136380113634,0.14734023789375078,6.112871282664199,3.7465333512681203
1528.0,-30.24643313091098,3.885329768087567,34.96587686773289,23.712662793137156,4.577815412031301,-26.764042502832595,-40.29288006769491,1.0954247839525866,-5.450643610828081,-5.450643610828414,39.93153198223373,42407.29332480702,25389.108596369148,25389.108596369148,67796.40192117616,77470.34688064147,77470.34688064147,25389.108596369148,102859.45547701062,102859.45547701062,102859.45547701062,126883.0157453083,126883.0157453083,0.0,0.0,91569.33625921726,56506.47372780793,38958.73614601037,24023.56026829768,62982.296414308046,20420.026228053026,1551.5327109056545,0.0,0.8848576554512053,2.9191084132838006,0.0014959128700940735,0.0,-5.450643610828081,348469.29542567366,1551583.202944727,4.452567911469463,1551583.202944727,4.452567911469463,0.85,0.09991705425490295,4.028046144702076,101325.0,128442.22868563131,1.2676262391870843,1.0,0.0,4.028046144701805,1.2866287527202496,1.2869215171749702,3.130698063591223,22732.941225029077,2318.1148735836477,19323.000170155952,1970.3976556883292,0.85,0.8500000056693604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4824.8097479945745,4632.441516551485,5.2621989098994195,3.885329768087567,-2.85937484270683,6.744704610794397,3.745574651678839,3.5,1.070164186193954,0.6,0.00022753200041347106,1.0000733442385161,0.00022751531347605338,199.1259173791053,0.0,3.344088465501236e-06,9.477146711230503,0.0011743137409800345,7.62817800582623e-05,0.00015125022035520876,0.0006092428669871381,0.09991705424786593,0.07174241635327656,0.028174637894589367,0.09991705425233616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.0017740403,579.7207272056227,0.0,0.09991705424786593,0.0717424163583293,0.02817463789657365,0.37513713769331036,0.37513713769331036,0.14732357122708217,0.0,3.410605131648481e-13,5.535355086187963,3.410605131648481e-13,3.410605131648481e-13,5.522798432233628,3.410605131648481e-13,24023.56026829768,20420.026228053026,0.85,1.0764358523099908,0.6733208494946703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716586531997591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.93655146842,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.00005714786,1551.5327109056545,0.37513713769331036,0.14732357122708217,6.112871282664199,3.745574651678839
1529.0,-30.247131278684286,3.8883309666230392,34.96586900370535,23.71318753520029,4.578529068535176,-26.764599568245746,-40.293365344963945,1.0959973580962417,-5.44983043834867,-5.449830438337103,39.931524679056196,42406.288700896584,25389.856175743265,25389.856175743265,67796.14487663985,77469.57964567516,77469.57964567516,25389.856175743265,102859.43582141842,102859.43582141842,102859.43582141842,126882.9700881892,126882.9700881892,0.0,0.0,91569.13978230476,56506.03846566858,38959.00146292909,24023.534266770792,62982.535729699885,20420.00412675517,1551.4674681970328,0.0,0.88486188542289,2.9191144836351586,0.0014959128700940735,0.0,-5.44983043834867,348480.3822819974,1551582.8885046975,4.4524253513046395,1551582.8885046975,4.4524253513046395,0.85,0.09991353809647177,4.028046144702076,101325.0,128442.10274630821,1.2676249962626027,1.0,0.0,4.028046144699817,1.2866261009888917,1.2869188433692602,3.1307045159476776,22732.892447804228,2318.1098996909473,19322.954269850296,1970.3929751597434,0.85,0.8499998103724237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4824.071179237328,4632.441516551485,5.263159524888548,3.8883309666230392,-2.858293411582821,6.74662437820586,3.744619096468062,3.5,1.0698911704194463,0.6,0.00022751531347605338,1.0000728134299737,0.0002274987485118595,199.12649500544487,0.0,3.3228017215437803e-06,9.416820078855073,0.0011776365427015783,7.627758055344953e-05,0.00015123773292260385,0.0006091925670323766,0.09991353809036667,0.07174222078005627,0.028171317310310404,0.09991353808658346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.965696819,579.7207390048553,0.0,0.09991353809036667,0.07174222078444,0.028171317312031784,0.37513788873344917,0.37513788873344917,0.14730690456041498,0.0,-1.1539214028744027e-11,5.531840900383031,-1.1539214028744027e-11,-1.1539214028744027e-11,5.519353726974316,-1.1539214028744027e-11,24023.534266770792,20420.00412675517,0.85,1.0764276809622015,0.6733023402374634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716443207236496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.87622483604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.977777887932,1551.4674681970328,0.37513788873344917,0.14730690456041498,6.112871282664199,3.744619096468062
1530.0,-30.247824839931276,3.891325931595107,34.965861446319956,23.71371224233883,4.579241991800097,-26.76515257853857,-40.29384999359024,1.0965697304073942,-5.449018417048137,-5.449018417112923,39.93151788259166,42405.30124144571,25390.604203351882,25390.604203351882,67795.9054447976,77468.8151669,77468.8151669,25390.604203351882,102859.41937025188,102859.41937025188,102859.41937025188,126882.93030268197,126882.93030268197,0.0,0.0,91568.94391325089,56505.61835758164,38959.250617410275,24023.510932430083,62982.76154984036,20419.98429256557,1551.4023542501957,0.0,0.8848661074499135,2.919120347438128,0.0014959128700940735,0.0,-5.449018417048137,348491.45371941035,1551582.595881485,4.452283059804243,1551582.595881485,4.452283059804243,0.8499999999999999,0.09991002219859052,4.028046144702076,101325.0,128441.9813724248,1.2676237983955074,1.0,0.0,4.028046144702088,1.2866234499632678,1.2869161704264749,3.1307109666134827,22732.84382148595,2318.1049411864346,19322.917563208153,1970.3892321239316,0.85,0.8500000138541882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4823.334957058875,4632.441516551485,5.264117965971476,3.891325931595107,-2.8572136653725058,6.748539596967612,3.743666674306409,3.5,1.0696190498018312,0.6,0.0002274987485118595,1.0000723354729626,0.00022748229347257053,199.12706883996722,0.0,3.2985232598162184e-06,9.348014918319162,0.0011809350659613945,7.627338670214461e-05,0.0001512253618097149,0.0006091427356187986,0.09991002219216552,0.07174202502061738,0.028167997171548134,0.09991002219103803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.9321227254,579.7207499854267,0.0,0.09991002219216552,0.07174202502523096,0.02816799717335957,0.3751386332750121,0.3751386332750121,0.14729023789374718,0.0,6.480149750132114e-11,5.52834462668045,6.480149750132114e-11,6.480149750132114e-11,5.515926776157414,6.480149750132114e-11,24023.510932430083,20419.98429256557,0.85,1.0764200199628977,0.6732842479110571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716300181486928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.807419675504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.955577223176,1551.4023542501957,0.3751386332750121,0.14729023789374718,6.112871282664199,3.743666674306409
1531.0,-30.248513501801977,3.894314659748852,34.96585419198545,23.714236739929788,4.579954030183327,-26.765701267232878,-40.29433020679278,1.0971417956145764,-5.4482075436455375,-5.448207543577952,39.93151159480974,42404.31647914345,25391.35262155054,25391.35262155054,67795.66910069398,77468.05355976851,77468.05355976851,25391.35262155054,102859.40618131905,102859.40618131905,102859.40618131905,126882.89646490171,126882.89646490171,0.0,0.0,91568.7485794534,56505.19852554413,38959.50005989918,24023.49028358266,62982.99034348184,20419.96674104526,1551.3373694011927,0.0,0.8848703215428564,2.919126003879098,0.0014959128700940735,0.0,-5.4482075436455375,348502.50978148077,1551582.325158511,4.452141036606564,1551582.325158511,4.452141036606564,0.8499999999999999,0.09990650656937344,4.028046144702076,101325.0,128441.8563239192,1.267622564262711,1.0,0.0,4.028046144704065,1.2866208001621595,1.2869134988500108,3.1307174143262726,22732.79532805006,2318.099996232155,19322.876675956915,1970.3850627846325,0.85,0.850000028466115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4822.60107327334,4632.441516551485,5.265074227737473,3.894314659748852,-2.8561356044828523,6.750450264231704,3.7427173736840214,3.5,1.0693478210525775,0.6,0.00022748229347257053,1.0000718248776639,0.00022746595575812552,199.12763862376852,0.0,3.27664374125947e-06,9.286008362729339,0.001184211709702654,7.626923144254784e-05,0.0001512130620300227,0.0006090931915386288,0.09990650656288641,0.07174182908432818,0.028164677478558227,0.09990650656175538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.9010614917,579.7207601441542,0.0,0.09990650656288641,0.07174182908898644,0.028164677480387,0.3751393713615915,0.3751393713615915,0.14727357122708423,0.0,-6.758682502550073e-11,5.5248663484935605,-6.758682502550073e-11,-6.758682502550073e-11,5.51251816273367,-6.758682502550073e-11,24023.49028358266,20419.96674104526,0.85,1.076412357224798,0.673266166752146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716157454913504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.74541311992,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.933445170238,1551.3373694011927,0.3751393713615915,0.14727357122708423,6.112871282664199,3.7427173736840214
1532.0,-30.249198240641153,3.8972971482356917,34.965847236074644,23.71476109782236,4.58066530044859,-26.766246501194058,-40.294809826277174,1.097713561001201,-5.447397816768216,-5.447397816784187,39.93150577835352,42403.34638658189,25392.101381579243,25392.101381579243,67795.44776816113,77467.29443021797,77467.29443021797,25392.101381579243,102859.3958117972,102859.3958117972,102859.3958117972,126882.86793839357,126882.86793839357,0.0,0.0,91568.55383029033,56504.79173569154,38959.73566066532,24023.472126596356,62983.20778726168,20419.9513076069,1551.2725073876736,0.0,0.8848745278462428,2.919131462618251,0.0014959128700940735,0.0,-5.447397816768216,348513.5504857587,1551582.07473008,4.451999276835815,1551582.07473008,4.451999276835815,0.85,0.09990299115597007,4.028046144702076,101325.0,128441.73589652928,1.2676213757367805,1.0,0.0,4.028046144701229,1.2866181515360782,1.2869108285998883,3.1307238592064315,22732.74697975511,2318.095066078132,19322.83160104083,1970.3804664223594,0.85,0.8499998534382573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4821.869519796549,4632.441516551485,5.26602830651681,3.8972971482356917,-2.8550592310702347,6.752356379305926,3.7417711832297256,3.5,1.0690774809227788,0.6,0.00022746595575812552,1.0000714161075828,0.00022744971218501047,199.12820516459968,0.0,3.2532904979448445e-06,9.21982527117569,0.0011874650002005988,7.626508152927532e-05,0.00015120087422885022,0.0006090440985131036,0.0999029911501562,0.07174163293648521,0.028161358213671,0.09990299114342313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.8723285767,579.7207695413955,0.0,0.0999029911501562,0.07174163294066022,0.028161358215309858,0.37514010304506273,0.37514010304506273,0.14725690456041254,0.0,1.5973000699887052e-11,5.521405729867865,1.5973000699887052e-11,1.5973000699887052e-11,5.509125866821762,1.5973000699887052e-11,24023.472126596356,20419.9513076069,0.85,1.0764051268578405,0.6732484399620869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716015027657959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.67923002836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.91138814943,1551.2725073876736,0.37514010304506273,0.14725690456041254,6.112871282664199,3.7417711832297256
1533.0,-30.249878120052788,3.90027339418282,34.9658405748204,23.715285316016548,4.581375815097238,-26.7667874368733,-40.295281273405976,1.0982851319179932,-5.446589254616072,-5.446589254637501,39.93150044901969,42402.36318162115,25392.850486344472,25392.850486344472,67795.21366796563,77466.53800050009,77466.53800050009,25392.850486344472,102859.38848684456,102859.38848684456,102859.38848684456,126882.84505779138,126882.84505779138,0.0,0.0,91568.35951149512,56504.36930992505,38959.98911285563,24023.456570946815,62983.44568380244,20419.93808530479,1551.207772709495,0.0,0.8848787262089489,2.919136717258183,0.0014959128700940735,0.0,-5.446589254616072,348524.5755829225,1551581.8452748242,4.451857785580073,1551581.8452748242,4.451857785580073,0.85,0.09989947600249974,4.028046144702076,101325.0,128441.61168316512,1.2676201498461892,1.0,0.0,4.028046144701695,1.2866155036387055,1.2869081591998566,3.1307303023399533,22732.698738302992,2318.0901468190455,19322.795711391784,1970.3768066966584,0.85,0.8500000784699723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4821.140288629468,4632.441516551485,5.2669802092739,3.90027339418282,-2.853984560891726,6.7542579550745465,3.7408280916895045,3.5,1.0688080261970012,0.6,0.00022744971218501047,1.000070909663353,0.00022743358494606677,199.12876768764826,0.0,3.2345535598607546e-06,9.166724788645379,0.0011906995537604595,7.626100253087505e-05,0.0001511887096541354,0.0006089950990448217,0.09989947599654907,0.07174143660954917,0.028158039386999897,0.09989947599085655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.8460020159,579.7207781516265,0.0,0.09989947599654907,0.0717414366138226,0.028158039388677145,0.3751408283585421,0.3751408283585421,0.14724023789374688,0.0,2.142996891052462e-11,5.517962719930722,2.142996891052462e-11,2.142996891052462e-11,5.50575094291014,2.142996891052462e-11,24023.456570946815,20419.93808530479,0.85,1.0763973442850339,0.6732302864866258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271587289984269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.62612954583,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.88938676463,1551.207772709495,0.3751408283585421,0.14724023789374688,6.112871282664199,3.7408280916895045
1534.0,-30.25055297839182,3.9032433956332264,34.965834205024656,23.715809429436945,4.582085447646339,-26.76732394092103,-40.29575198711825,1.0988564101752367,-5.445781832667251,-5.445781832684304,39.931495615849926,42401.39879807512,25393.59982595127,25393.59982595127,67794.9986240264,77465.78453476114,77465.78453476114,25393.59982595127,102859.38436071241,102859.38436071241,102859.38436071241,126882.82802574508,126882.82802574508,0.0,0.0,91568.16577324324,56503.963278503565,38960.22499415519,24023.44366503266,62983.66865918785,20419.927115277762,1551.1431656987959,0.0,0.8848829167253122,2.9191417669861264,0.0014959128700940735,0.0,-5.445781832667251,348535.58540616423,1551581.6371816616,4.451716559654973,1551581.6371816616,4.451716559654973,0.85,0.09989596111633993,4.028046144702076,101325.0,128441.49209091664,1.2676189695624638,1.0,0.0,4.028046144703885,1.286612856884784,1.2869054910933073,3.1307367427176165,22732.65064097617,2318.0852422566495,19322.75562684471,1970.3727192104045,0.85,0.8500001135817818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4820.413371758335,4632.441516551485,5.267929919605314,3.9032433956332264,-2.8529115788572366,6.756154974490463,3.7398880877972807,3.5,1.068539453656366,0.6,0.00022743358494606677,1.0000703863510154,0.00022741757785260495,199.12932605911024,0.0,3.2113972170632757e-06,9.101099713157323,0.0011939109509775227,7.625693007929461e-05,0.00015117665486677216,0.0006089465418050579,0.09989596110975335,0.07174124011104457,0.028154720998708783,0.09989596110932532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.8221264727,579.7207859602403,0.0,0.09989596110975335,0.07174124011577478,0.028154721000565153,0.37514154733720934,0.37514154733720934,0.14722357122708135,0.0,1.7053025658242404e-11,5.514537542805613,1.7053025658242404e-11,1.7053025658242404e-11,5.5023947959936095,1.7053025658242404e-11,24023.44366503266,20419.927115277762,0.85,1.076390119331937,0.6732125914657996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715731071591267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.56050447035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.867459905727,1551.1431656987959,0.37514154733720934,0.14722357122708135,6.112871282664199,3.7398880877972807
1535.0,-30.251223579100383,3.9062071508576124,34.96582812256874,23.71633347300815,4.582794400659668,-26.767856680419364,-40.296214528474934,1.0994275019785889,-5.444975556108773,-5.44497555613117,39.93149124563238,42400.418983576,25394.34937307377,25394.34937307377,67794.76835664976,77465.03366465373,77465.03366465373,25394.34937307377,102859.3830377275,102859.3830377275,102859.3830377275,126882.81627595676,126882.81627595676,0.0,0.0,91567.97263740834,56503.54003045799,38960.48067438928,24023.433238229263,62983.91391261854,20419.918252494874,1551.078681100237,0.0,0.8848870994909398,2.9191466198273543,0.0014959128700940735,0.0,-5.444975556108773,348546.5798836052,1551581.4490210663,4.451575595833437,1551581.4490210663,4.451575595833437,0.85,0.09989244645466441,4.028046144702076,101325.0,128441.36860134162,1.2676177508151159,1.0,0.0,4.028046144701632,1.286610210768166,1.28690282377888,3.13074318157101,22732.60269320498,2318.0803529446835,19322.711240787394,1970.3681930921766,0.85,0.8499999538795951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4819.68876137398,4632.441516551485,5.268877438018308,3.9062071508576124,-2.8518402911601854,6.758047442017798,3.7389511605584578,3.5,1.0682717601595593,0.6,0.00022741757785260495,1.0000699426591462,0.0002274016727749168,199.12988091059327,0.0,3.187481733215863e-06,9.033323231933755,0.0011970984327107385,7.62529285279645e-05,0.00015116464932464046,0.0006088981829273593,0.09989244644816014,0.07174104341407704,0.028151403034083103,0.099892446446833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.8005378841,579.7207930208924,0.0,0.09989244644816014,0.07174104341874826,0.028151403035916147,0.37514226003454415,0.37514226003454415,0.14720690456041535,0.0,2.2396307031158358e-11,5.511130006902022,2.2396307031158358e-11,2.2396307031158358e-11,5.4990555146234215,2.2396307031158358e-11,24023.433238229263,20419.918252494874,0.85,1.0763822719989362,0.6731944134561201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715589542983643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.49272798912,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.845610972996,1551.078681100237,0.37514226003454415,0.14720690456041535,6.112871282664199,3.7389511605584578
1536.0,-30.251889369699544,3.9091646572885717,34.96582232442595,23.71685734195637,4.583502452882825,-26.768385180429657,-40.296672634407855,1.0999982636128482,-5.44417047805689,-5.444170478049463,39.93148736193665,42399.44154230979,25395.099228284937,25395.099228284937,67794.54077059473,77464.28559381298,77464.28559381298,25395.099228284937,102859.38482209791,102859.38482209791,102859.38482209791,126882.81027756065,126882.81027756065,0.0,0.0,91567.77999322371,56503.116698263155,38960.73699440061,24023.425455462737,62984.16244986335,20419.911637143327,1551.014326865361,0.0,0.8848912741456627,2.9191512643877497,0.0014959128700940735,0.0,-5.44417047805689,348557.55828975764,1551581.281807774,4.451434906248502,1551581.281807774,4.451434906248502,0.85,0.09988893209521246,4.028046144702076,101325.0,128441.24093605968,1.2676164908567449,1.0,0.0,4.028046144702882,1.2866075660005534,1.2869001579451107,3.130749617168304,22732.554867490548,2318.0754760790433,19322.671683454806,1970.3641593668385,0.85,0.8500000020273938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4818.966449712568,4632.441516551485,5.269822791524033,3.9091646572885717,-2.85077073880849,6.759935396097061,3.7380172990438694,3.5,1.0680049425839626,0.6,0.0002274016727749168,1.0000694413349525,0.00022738588279566614,199.1304317849237,0.0,3.1671762259175154e-06,8.97577742425024,0.001200265608936656,7.624896553986406e-05,0.00015115270723505274,0.0006088500796394358,0.09988893208887839,0.07174084657644893,0.02814808551242947,0.09988893208593166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.7813526823,579.7207992955061,0.0,0.09988893208887839,0.07174084658099808,0.028148085514214383,0.37514296649359574,0.37514296649359574,0.14719023789374955,0.0,-7.44648787076585e-12,5.507740145241769,-7.44648787076585e-12,-7.44648787076585e-12,5.495733938026149,-7.44648787076585e-12,24023.425455462737,20419.911637143327,0.85,1.076374411179327,0.673176238170359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715448314088946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.43518218144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.823824839525,1551.014326865361,0.37514296649359574,0.14719023789374955,6.112871282664199,3.7380172990438694
1537.0,-30.252550689365645,3.9121159142229702,34.965816806790905,23.717381001357012,4.584209678826542,-26.76890973834613,-40.297133883554466,1.1005687278069978,-5.443366530760045,-5.443366530786761,39.9314839360278,42398.49652080392,25395.84916787206,25395.84916787206,67794.34568867598,77463.54023806006,77463.54023806006,25395.84916787206,102859.38940593212,102859.38940593212,102859.38940593212,126882.80954368565,126882.80954368565,0.0,0.0,91567.58792601216,56502.723740040106,38960.96020663561,24023.420137753536,62984.380344389145,20419.907117090504,1550.9500939438167,0.0,0.884895441145662,2.919155713853783,0.0014959128700940735,0.0,-5.443366530760045,348568.5215473441,1551581.1343043689,4.45129447552144,1551581.1343043689,4.45129447552144,0.85,0.09988541796115467,4.028046144702076,101325.0,128441.12268003743,1.267615323760547,1.0,0.0,4.0280461447011255,1.2866049224013314,1.286897493428176,3.1307560499489564,22732.50718501506,2318.07061381971,19322.62793598562,1970.359698366478,0.85,0.8499998604959341,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4818.246428807216,4632.441516551485,5.2707659400806,3.9121159142229702,-2.8497028751480054,6.761818789370976,3.737086492068639,3.5,1.067738997733897,0.6,0.00022738588279566614,1.0000689753800698,0.00022737019984971494,199.1309789626793,0.0,3.1442653860577335e-06,8.910848104087616,0.0012034098743227137,7.624497555280854e-05,0.0001511409072428576,0.0006088025487263666,0.09988541795535226,0.07174064954588048,0.02814476840947178,0.09988541794750593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.7644289151,579.7208048305067,0.0,0.09988541795535226,0.07174064955004793,0.02814476841110675,0.37514366676256755,0.37514366676256755,0.1471735712270818,0.0,2.6716406864579767e-11,5.504367889840864,2.6716406864579767e-11,2.6716406864579767e-11,5.49242982675969,2.6716406864579767e-11,24023.420137753536,20419.907117090504,0.85,1.0763675901546808,0.6731589052551649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715307385016263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.37025286128,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.802112715217,1550.9500939438167,0.37514366676256755,0.1471735712270818,6.112871282664199,3.737086492068639
1538.0,-30.253207736037705,3.9150609201435613,34.96581156592082,23.71790459090846,4.584916163540139,-26.76943052429839,-40.29758703019468,1.1011389518008188,-5.442563764818374,-5.442563764801573,39.931480962118705,42397.536151051456,25396.599289529193,25396.599289529193,67794.13544058065,77462.79743138136,77462.79743138136,25396.599289529193,102859.39672091056,102859.39672091056,102859.39672091056,126882.81401107233,126882.81401107233,0.0,0.0,91567.39638214132,56502.313461798825,38961.203244824996,24023.41729016177,62984.62053498677,20419.904696637506,1550.8859851324157,0.0,0.8848996002512576,2.919159964998155,0.0014959128700940735,0.0,-5.442563764818374,348579.4689651815,1551581.0062630677,4.451154311724682,1551581.0062630677,4.451154311724682,0.85,0.09988190408218185,4.028046144702076,101325.0,128441.00063804087,1.267614119299688,1.0,0.0,4.028046144702256,1.2866022797186314,1.2868948299657714,3.130762480525819,22732.459632463786,2318.06576480896,19322.588926991237,1970.3557205560755,0.85,0.8499999225511445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4817.528691117541,4632.441516551485,5.271706909884089,3.9150609201435613,-2.8486367389240232,6.763697659067585,3.736158729005996,3.5,1.0674739225731418,0.6,0.00022737019984971494,1.000068530063653,0.0002273546192231878,199.13152260758275,0.0,3.1229603802801018e-06,8.850469717713809,0.0012065328347029938,7.62410558436179e-05,0.00015112914400609704,0.0006087551658658841,0.0998819040755447,0.07174045234504713,0.02814145173049757,0.09988190407518485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.7497380001,579.7208096352418,0.0,0.0998819040755447,0.07174045234981431,0.02814145173236754,0.37514436088768083,0.37514436088768083,0.14715690456041633,0.0,-1.6825651982799172e-11,5.501013024577276,-1.6825651982799172e-11,-1.6825651982799172e-11,5.489142144894686,-1.6825651982799172e-11,24023.41729016177,20419.904696637506,0.85,1.0763601473620419,0.673141090490502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271516675578588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.3098744749,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.780467965582,1550.8859851324157,0.37514436088768083,0.14715690456041633,6.112871282664199,3.736158729005996
1539.0,-30.25386028404936,3.9179996733856606,34.9658065986918,23.718427901063137,4.585621734275355,-26.769947352146698,-40.29803574141113,1.1017088023728208,-5.441762201783774,-5.441762201799315,39.931478450749964,42396.57697881096,25397.349610948055,25397.349610948055,67793.92658975901,77462.05731013663,77462.05731013663,25397.349610948055,102859.40692108468,102859.40692108468,102859.40692108468,126882.82390771997,126882.82390771997,0.0,0.0,91567.20533781839,56501.90213415113,38961.44800407473,24023.416986635286,62984.86499071002,20419.90443863999,1550.8220036684131,0.0,0.8849037513134258,2.9191640125197043,0.0014959128700940735,0.0,-5.441762201783774,348590.4002481582,1551580.8981346702,4.451014419875345,1551580.8981346702,4.451014419875345,0.8499999999999999,0.09987839049181074,4.028046144702076,101325.0,128440.88338418835,1.267612962094136,1.0,0.0,4.0280461446995215,1.2865996385871716,1.2868921681866938,3.1307689073543616,22732.412203929933,2318.060928444467,19322.55029698973,1970.3517813921912,0.85,0.8499999966413282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4816.81322890713,4632.441516551485,5.272645710763912,3.9179996733856606,-2.847572348245064,6.7655720216307245,3.735233998982413,3.5,1.067209713994975,0.6,0.0002273546192231878,1.0000680612022184,0.0002273391462475829,199.1320625328635,0.0,3.102593883527306e-06,8.792751065916386,0.001209635428586521,7.623717468433912e-05,0.0001511174445388487,0.0006087080398719392,0.0998783904856698,0.07174025500198185,0.02813813548368795,0.09987839048026095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.737332002,579.720813692683,0.0,0.0998783904856698,0.07174025500639279,0.028138135485417957,0.3751450489045387,0.3751450489045387,0.147140237893748,0.0,1.5518253349000588e-11,5.49767548982237,1.5518253349000588e-11,1.5518253349000588e-11,5.485871513574807,1.5518253349000588e-11,24023.416986635286,20419.90443863999,0.85,1.0763526539234196,0.673123249292735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715026426456895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.2521558231,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.758886774278,1550.8220036684131,0.3751450489045387,0.147140237893748,6.112871282664199,3.735233998982413
1540.0,-30.254508432199227,3.9209321738888883,34.965801901397626,23.718951071519427,4.586326501013626,-26.770460299872695,-40.29848005212841,1.1022783686868072,-5.440961784565445,-5.440961784555462,39.93147637871287,42395.61861573588,25398.099939612588,25398.099939612588,67793.71855534847,77461.31982222506,77461.31982222506,25398.099939612588,102859.41976183765,102859.41976183765,102859.41976183765,126882.83884907674,126882.83884907674,0.0,0.0,91567.01482536494,56501.48954124885,38961.69476012899,24023.419087239083,62985.11384736807,20419.90622415322,1550.7581424387718,0.0,0.8849078947126587,2.9191678672517902,0.0014959128700940735,0.0,-5.440961784565445,348601.31617366953,1551580.8089232182,4.450874787145774,1551580.8089232182,4.450874787145774,0.85,0.09987487712860946,4.028046144702076,101325.0,128440.75766756959,1.2676117213675755,1.0,0.0,4.028046144703561,1.2865969985776133,1.2868895076683655,3.130775331479281,22732.364907437637,2318.056105544466,19322.507463335976,1970.3474135750719,0.85,0.8499998808753059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4816.100034398043,4632.441516551485,5.273582308966107,3.9209321738888883,-2.8465096637498286,6.767441837638717,3.734312291077352,3.5,1.0669463688792435,0.6,0.0002273391462475829,1.0000676026386608,0.0002273237785603219,199.13259882021563,0.0,3.081165545726129e-06,8.732023156587848,0.001212716594132247,7.62333317674853e-05,0.0001511058144800976,0.0006086611934586243,0.09987487712222255,0.0717400574731368,0.028134819649085745,0.09987487711924017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.7270962759,579.7208170403286,0.0,0.09987487712222255,0.0717400574777245,0.028134819650884962,0.37514573084959957,0.37514573084959957,0.14712357122708195,0.0,-1.000444171950221e-11,5.494355185315669,-1.000444171950221e-11,-1.000444171950221e-11,5.4826178228173035,-1.000444171950221e-11,24023.419087239083,20419.90622415322,0.85,1.0763450982978788,0.6731053740487515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271488639709545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.19142791378,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.73737380457,1550.7581424387718,0.37514573084959957,0.14712357122708195,6.112871282664199,3.734312291077352
1541.0,-30.255152099962988,3.9238584210112273,34.96579747089425,23.719473997503542,4.587030382826249,-26.770969303314484,-40.298923769127555,1.1028475861780613,-5.440162552247784,-5.440162552169153,39.93147475496896,42394.6770507228,25398.850345319428,25398.850345319428,67793.52739604222,77460.5850226396,77460.5850226396,25398.850345319428,102859.43536795903,102859.43536795903,102859.43536795903,126882.85903499137,126882.85903499137,0.0,0.0,91566.82483346143,56501.09155700578,38961.92586272851,24023.42366703234,62985.349529760846,20419.910116977488,1550.6944056640834,0.0,0.8849120302150569,2.919171522856832,0.0014959128700940735,0.0,-5.440162552247784,348612.2162075283,1551580.7390122963,4.450735421413468,1551580.7390122963,4.450735421413468,0.8499999999999999,0.09987136403457267,4.028046144702076,101325.0,128440.63729585582,1.2676105333911258,1.0,0.0,4.028046144698682,1.2865943599977177,1.286886848715577,3.1307817521516426,22732.317740176717,2318.051295822398,19322.46947727216,1970.3435400745577,0.85,0.8499999735232431,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4815.389100179586,4632.441516551485,5.2745167248005345,3.9238584210112273,-2.8454487157027972,6.7693071367140245,3.733393594851469,3.5,1.0666838842432769,0.6,0.0002273237785603219,1.0000671356688688,0.00022730851805092297,199.13313140295966,0.0,3.060207502139537e-06,8.672628061063449,0.0012157768016343867,7.622949416454254e-05,0.00015109428439577936,0.0006086147497469381,0.09987136402858712,0.07173985979164163,0.028131504236945486,0.09987136402169086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.719075088,579.7208196636967,0.0,0.09987136402858712,0.07173985979594114,0.028131504238631526,0.37514640675750144,0.37514640675750144,0.14710690456041423,0.0,-7.861444828449748e-11,5.491052097311865,-7.861444828449748e-11,-7.861444828449748e-11,5.479381218865342,-7.861444828449748e-11,24023.42366703234,20419.910116977488,0.85,1.0763380357841705,0.6730879064295917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714746667691297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.13203281825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.71592722717,1550.6944056640834,0.37514640675750144,0.14710690456041423,6.112871282664199,3.733393594851469
1542.0,-30.255791078519845,3.9267784150662743,34.96579330386622,23.719996923487656,4.587733574973639,-26.771474154627775,-40.29936305070294,1.1034166510818868,-5.439364475190416,-5.439364475190725,39.93147356823771,42393.73738004194,25399.60071339441,25399.60071339441,67793.33809343635,77459.85292063234,77459.85292063234,25399.60071339441,102859.45363402675,102859.45363402675,102859.45363402675,126882.88429560051,126882.88429560051,0.0,0.0,91566.63536746269,56500.69323897476,38962.157920542144,24023.43066157376,62985.5885821159,20419.916062337696,1550.6307899105498,0.0,0.8849161580158195,2.9191749845611854,0.0014959128700940735,0.0,-5.439364475190416,348623.1007528009,1551580.687916147,4.450596316095331,1551580.687916147,4.450596316095331,0.85,0.09986785118254703,4.028046144702076,101325.0,128440.5124143785,1.2676093009067704,1.0,0.0,4.028046144700343,1.286591721922969,1.2868841904060326,3.1307881716211163,22732.270703476555,2318.046499413822,19322.427155195302,1970.3392244237639,0.85,0.8499998705470383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4814.680418700203,4632.441516551485,5.275448940441081,3.9267784150662743,-2.8443894846260447,6.771167899692319,3.7324778996898558,3.5,1.0664222570542445,0.6,0.00022730851805092297,1.0000666469106392,0.00022729336965002705,199.13366010825956,0.0,3.038873023413219e-06,8.612166148353063,0.0012188156746578,7.622569509847469e-05,0.0001510828229524483,0.0006085685825243157,0.09986785117668305,0.07173966193949347,0.028128189237189582,0.09986785116828194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.7132127117,579.7208215810131,0.0,0.09986785117668305,0.07173966194370585,0.028128189238841177,0.37514707666660757,0.37514707666660757,0.14709023789374256,0.0,2.8421709430404007e-13,5.4877662116570605,2.8421709430404007e-13,2.8421709430404007e-13,5.476161817737648,2.8421709430404007e-13,24023.43066157376,20419.916062337696,0.85,1.0763309452138001,0.6730704330050381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27146072382619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.071570905544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.694548801894,1550.6307899105498,0.37514707666660757,0.14709023789374256,6.112871282664199,3.7324778996898558
1543.0,-30.256425986609393,3.9296921547079617,34.9657893975694,23.72051946530121,4.58843579186409,-26.771975439335243,-40.29979793177915,1.1039852445899068,-5.438567641007921,-5.438567641024333,39.93147282852896,42392.79727807545,25400.35124299751,25400.35124299751,67793.14852107296,77459.12342861938,77459.12342861938,25400.35124299751,102859.47467161689,102859.47467161689,102859.47467161689,126882.91484654424,126882.91484654424,0.0,0.0,91566.44647439626,56500.29262073396,38962.393170735886,24023.44017492736,62985.833345663246,20419.924148688257,1550.5673028353285,0.0,0.8849202776260644,2.9191782417184715,0.0014959128700940735,0.0,-5.438567641007921,348633.9686133606,1551580.6560684727,4.4504574876614935,1551580.6560684727,4.4504574876614935,0.85,0.09986433864657433,4.028046144702076,101325.0,128440.39727621748,1.2676081645814703,1.0,0.0,4.02804614470406,1.2865890858387676,1.2868815342318138,3.130794586273104,22732.223809012183,2318.04171750926,19322.394297367275,1970.3358738577674,0.85,0.8500001785881994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4813.9739826256355,4632.441516551485,5.276379003017307,3.9296921547079617,-2.843332035888376,6.773024190596338,3.7315651952648135,3.5,1.0661614843613754,0.6,0.00022729336965002705,1.0000662226835113,0.00022727831866986082,199.13418544802337,0.0,3.0165565151919097e-06,8.548921164053873,0.001221832231172992,7.622193426195185e-05,0.00015107143538807522,0.0006085227128895452,0.09986433864058128,0.07173946397222551,0.028124874668355768,0.09986433863375625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.7095585996,579.7208227761091,0.0,0.09986433864058128,0.07173946397653072,0.028124874670043615,0.3751477406182276,0.3751477406182276,0.14707357122707662,0.0,1.6427748050773516e-11,5.484497412841108,1.6427748050773516e-11,1.6427748050773516e-11,5.4729588740601685,1.6427748050773516e-11,24023.44017492736,20419.924148688257,0.85,1.0763237528195808,0.6730528918372136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714468108779238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.00832592124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.673242861474,1550.5673028353285,0.3751477406182276,0.14707357122707662,6.112871282664199,3.7315651952648135
