time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1544.0,-30.25705618393376,3.9325996414158393,34.965785748527736,23.721041937265568,4.589137236221617,-26.772472561267833,-40.3002284472808,1.1045536135559841,-5.437771936786021,-5.437771936818514,39.931472509035665,42391.85917265685,25401.101595054763,25401.101595054763,67792.96076771161,77458.3966206903,77458.3966206903,25401.101595054763,102859.49821574506,102859.49821574506,102859.49821574506,126882.95023271957,126882.95023271957,0.0,0.0,91566.25804930311,56499.89160939188,38962.62937767914,24023.4520169745,62986.081394653644,20419.934214428326,1550.5039327980273,0.0,0.8849243897282862,2.919181310905596,0.0014959128700940735,0.0,-5.437771936786021,348644.8213280362,1551580.6423130967,4.450318913107362,1551580.6423130967,4.450318913107362,0.85,0.09986082632537353,4.028046144702076,101325.0,128440.27350826205,1.2676069430867214,1.0,0.0,4.028046144703494,1.2865864506174167,1.2868788790460681,3.1308009988517034,22732.177030726536,2318.036947451631,19322.35268228454,1970.3316303003107,0.85,0.8500000970504049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4813.269784229556,4632.441516551485,5.277306848305124,3.9325996414158393,-2.8422762894905813,6.77487593090642,3.7306554707485,3.5,1.065901563071,0.6,0.00022727831866986082,1.0000657316624024,0.0002272633802700725,199.13470689240083,0.0,2.997164675597395e-06,8.493964690643018,0.0012248293958485893,7.6218211347752e-05,0.00015106010732210884,0.0006084770829171023,0.09986082631922703,0.0717392658193654,0.028121560499861628,0.09986082631351369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.707980323,579.7208232922927,0.0,0.09986082631922703,0.07173926582378103,0.02812156050159251,0.3751483986498699,0.3751483986498699,0.1470569045604115,0.0,3.2514435588382185e-11,5.481245674220645,3.2514435588382185e-11,3.2514435588382185e-11,5.469773102145382,3.2514435588382185e-11,24023.4520169745,20419.934214428326,0.85,1.0763165332184959,0.6730353473974828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714329279294396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.95336944783,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.651997166795,1550.5039327980273,0.3751483986498699,0.1470569045604115,6.112871282664199,3.7306554707485
1545.0,-30.25768246555438,3.9355008747043367,34.96578235374781,23.721564129833155,4.589837783729221,-26.772966248012054,-40.30065459720788,1.105121566186831,-5.436977461973299,-5.436977462045963,39.931472616863864,42390.920046069274,25401.85200538015,25401.85200538015,67792.77205144943,77457.67233162878,77457.67233162878,25401.85200538015,102859.52433700893,102859.52433700893,102859.52433700893,126882.99061911153,126882.99061911153,0.0,0.0,91566.07020055046,56499.487850309284,38962.86927804575,24023.4662821026,62986.33556014835,20419.94633978721,1550.4406877359334,0.0,0.8849284937833914,2.9191841811969548,0.0014959128700940735,0.0,-5.436977461973299,348655.6575392636,1551580.6469555076,4.450180610595075,1551580.6469555076,4.450180610595075,0.85,0.09985731429466715,4.028046144702076,101325.0,128440.15046409583,1.2676057287352167,1.0,0.0,4.02804614470297,1.286583817127295,1.286876225736876,3.130807407243752,22732.130395522792,2318.032191984296,19322.311489694468,1970.3274298251156,0.85,0.8500000287478596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4812.567816438774,4632.441516551485,5.278232530794159,3.9355008747043367,-2.8412223191894963,6.776723193893833,3.729748716163223,3.5,1.0656424903323494,0.6,0.0002272633802700725,1.000065323564769,0.00022724853558563952,199.13522509920028,0.0,2.974753863289729e-06,8.430452448563091,0.001227804149711879,7.621452635075393e-05,0.00015104885391931856,0.0006084317536913782,0.09985731428817894,0.07173906753743424,0.0281182467507447,0.09985731428512241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.7085129886,579.7208231180812,0.0,0.09985731428817894,0.07173906754209551,0.02811824675257165,0.375149050801316,0.375149050801316,0.1470402378937471,0.0,7.264588930411264e-11,5.478010821171097,7.264588930411264e-11,7.264588930411264e-11,5.466603326226959,7.264588930411264e-11,24023.4662821026,20419.94633978721,0.85,1.0763091938681082,0.6730177215276855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714190749723853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.88985720575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.630824680848,1550.4406877359334,0.375149050801316,0.1470402378937471,6.112871282664199,3.729748716163223
1546.0,-30.258304186015312,3.938395855678328,34.9657792100916,23.722086112853162,4.590537492275991,-26.773455912871672,-40.30108015341682,1.1056892191322842,-5.436184158468677,-5.43618415844612,39.93147314181422,42389.99803724037,25402.602283120974,25402.602283120974,67792.60032036135,77456.95067304495,77456.95067304495,25402.602283120974,102859.55295616592,102859.55295616592,102859.55295616592,126883.03585339378,126883.03585339378,0.0,0.0,91565.88280135514,56499.098853136165,38963.093275798856,24023.48289722786,62986.57617302671,20419.96046264368,1550.3775624770662,0.0,0.884932590129518,2.919186859958543,0.0014959128700940735,0.0,-5.436184158468677,348666.4780383119,1551580.6695578345,4.450042568724789,1551580.6695578345,4.450042568724789,0.8500000000000001,0.09985380251111357,4.028046144702076,101325.0,128440.03265348231,1.2676045660348612,1.0,0.0,4.028046144702017,1.2865811848601658,1.2868735737716117,3.13081381268596,22732.083871925846,2318.0274478976867,19322.275094890916,1970.3237185879905,0.85,0.8500001673297516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4811.868071718256,4632.441516551485,5.279156016854392,3.938395855678328,-2.8401700844832525,6.778565940161581,3.728844920940946,3.5,1.0653842631259847,0.6,0.00022724853558563952,1.0000648481348056,0.0002272337998975514,199.1357395343011,0.0,2.9560995760863153e-06,8.377586198628618,0.0012307602492879653,7.621084665212902e-05,0.0001510376889335105,0.0006083867806133383,0.0998538025039842,0.07173886909707032,0.028114933406913872,0.09985380250657344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.7111062085,579.7208222699575,0.0,0.0998538025039842,0.07173886910219236,0.028114933408921208,0.37514969710517065,0.37514969710517065,0.14702357122708468,0.0,-2.2566837287740782e-11,5.474792799852366,-2.2566837287740782e-11,-2.2566837287740782e-11,5.463450280021618,-2.2566837287740782e-11,24023.48289722786,20419.96046264368,0.85,1.0763023558247125,0.6730005123757371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714052520077752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.83699095582,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.609709632914,1550.3775624770662,0.37514969710517065,0.14702357122708468,6.112871282664199,3.728844920940946
1547.0,-30.25892131592365,3.9412845853877645,34.96577631488227,23.722607956174784,4.591236384685412,-26.77394152739671,-40.301501274201996,1.1062565961584327,-5.435392039747967,-5.435392039725635,39.93147409104453,42389.07755447199,25403.3524348676,25403.3524348676,67792.42998933958,77456.23174838672,77456.23174838672,25403.3524348676,102859.58418325432,102859.58418325432,102859.58418325432,126883.08609636842,126883.08609636842,0.0,0.0,91565.69595174788,56498.709189934154,38963.31862423747,24023.5019131141,62986.820537351574,20419.976626146985,1550.3145591505538,0.0,0.884936678671658,2.9191893436121696,0.0014959128700940735,0.0,-5.435392039747967,348677.2826402172,1551580.7104266242,4.449904790693299,1551580.7104266242,4.449904790693299,0.85,0.09985029099825192,4.028046144702076,101325.0,128439.91050013354,1.2676033604750412,1.0,0.0,4.028046144703,1.286578553672923,1.2868709230267972,3.130820215526533,22732.03748476926,2318.022717724122,19322.22999488752,1970.3191196675236,0.85,0.8499999178619008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4811.170542898942,4632.441516551485,5.280077313484914,3.9412845853877645,-2.839119596757406,6.780404182145171,3.727944074992607,3.5,1.0651268785693164,0.6,0.0002272337998975514,1.000064369631878,0.0002272191738829729,199.1362501733305,0.0,2.9344021449739197e-06,8.316095678856088,0.0012336946514329393,7.620720546742007e-05,0.00015102659443013133,0.0006083420914417745,0.09985029099247186,0.07173867051876417,0.02811162047370768,0.09985029098282647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.715795344,579.7208207363518,0.0,0.09985029099247186,0.071738670522917,0.02811162047533491,0.37515033759550853,0.37515033759550853,0.14700690456041568,0.0,-2.233946361229755e-11,5.471591689850982,-2.233946361229755e-11,-2.233946361229755e-11,5.460314437244165,-2.233946361229755e-11,24023.5019131141,20419.976626146985,0.85,1.0762954759581531,0.6729832875011528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713914590290492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.775500436044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.58866508416,1550.3145591505538,0.37515033759550853,0.14700690456041568,6.112871282664199,3.727944074992607
1548.0,-30.259534833312838,3.9441670640317743,34.965773665009465,23.72312945025044,4.5919343415915055,-26.774423983575492,-40.3019180992618,1.106823491854127,-5.434601155779717,-5.434601155788067,39.93147544657309,42388.15491313762,25404.10256271865,25404.10256271865,67792.25747585627,77455.51522374201,77455.51522374201,25404.10256271865,102859.61778646066,102859.61778646066,102859.61778646066,126883.14105379926,126883.14105379926,0.0,0.0,91565.5096662019,56498.31579776017,38963.548742713036,24023.52326733861,62987.07201005165,20419.99477723782,1550.251678487972,0.0,0.8849407592181282,2.919191632499851,0.0014959128700940735,0.0,-5.434601155779717,348688.07066219056,1551580.7687893666,4.449767282955143,1551580.7687893666,4.449767282955143,0.85,0.0998467797665046,4.028046144702076,101325.0,128439.78918192623,1.2676021631574264,1.0,0.0,4.028046144703141,1.2865759245277635,1.286868274465718,3.1308266134239737,22731.99123764614,2318.018001829997,19322.189875815428,1970.3150286606974,0.85,0.8499998822723551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4810.47522279561,4632.441516551485,5.280996447572398,3.9441670640317743,-2.8380708938267194,6.782237957858493,3.7270461682144176,3.5,1.0648703337755479,0.6,0.0002272191738829729,1.0000639931395208,0.00022720463434510748,199.136757825508,0.0,2.9125696981436634e-06,8.254222524539141,0.0012366072211310829,7.620360158372794e-05,0.00015101557229924494,0.0006082976937899512,0.0998467797606134,0.07173847180995414,0.02810830795065926,0.09984677975202574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.7224915655,579.7208185463202,0.0,0.0998467797606134,0.07173847181418687,0.02810830795231774,0.37515097231563865,0.37515097231563865,0.14699023789374716,0.0,8.355982572538778e-12,5.468407189815025,8.355982572538778e-12,8.355982572538778e-12,5.457193903738641,8.355982572538778e-12,24023.52326733861,20419.99477723782,0.85,1.0762884400315957,0.6729659525429791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713776960299115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.71362728173,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.56769177546,1550.251678487972,0.37515097231563865,0.14699023789374716,6.112871282664199,3.7270461682144176
1549.0,-30.260143630618966,3.947043293664139,34.96577125747588,23.723650769703113,4.592631478645557,-26.774902273207566,-40.302330523822434,1.1073901212341546,-5.433811435357427,-5.43381143540038,39.93147720547212,42387.234323254444,25404.852444116168,25404.852444116168,67792.08676737061,77454.80134267802,77454.80134267802,25404.852444116168,102859.6537867942,102859.6537867942,102859.6537867942,126883.20070452856,126883.20070452856,0.0,0.0,91565.3237853907,56497.921917919026,38963.77985274631,24023.546917734366,62987.32677048068,20420.01488007421,1550.1889155067915,0.0,0.8849448321482775,2.919193733049275,0.0014959128700940735,0.0,-5.433811435357427,348698.8430743319,1551580.8445189667,4.449630032722011,1551580.8445189667,4.449630032722011,0.85,0.09984326877404906,4.028046144702076,101325.0,128439.66830912764,1.2676009702356539,1.0,0.0,4.0280461447003,1.2865732964639693,1.2868656270975911,3.1308330087160967,22731.945091002202,2318.013296181897,19322.154520730062,1970.3114234453217,0.85,0.8500000524978476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4809.782104020863,4632.441516551485,5.2819133787533366,3.947043293664139,-2.8370239254974488,6.784067219161588,3.7261511902476734,3.5,1.0646146257850495,0.6,0.00022720463434510748,1.0000635011122905,0.00022719020751422883,199.13726157433823,0.0,2.895356430801896e-06,8.205440124892572,0.0012395025775618848,7.620003590199233e-05,0.00015100459844311515,0.000608253490591075,0.09984326876847574,0.0717382729435343,0.028104995824941435,0.09984326875685641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.7311804118,579.7208157045908,0.0,0.09984326876847574,0.07173827294753876,0.028104995826510295,0.37515160129320047,0.37515160129320047,0.14697357122708085,0.0,4.297362465877086e-11,5.465239303524413,4.297362465877086e-11,4.297362465877086e-11,5.454090137121057,4.297362465877086e-11,24023.546917734366,20420.01488007421,0.85,1.0762813766394306,0.6729486151668121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271363963008124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.66484488208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.54677026657,1550.1889155067915,0.37515160129320047,0.14697357122708085,6.112871282664199,3.7261511902476734
1550.0,-30.260748156638883,3.949913275619519,34.96576908973963,23.724171879608207,4.5933277579266285,-26.77537680367607,-40.30273851295931,1.1079564049638722,-5.433022921016459,-5.4330229209746435,39.9314793750127,42386.31405048338,25405.602165354405,25405.602165354405,67791.91621583779,77454.09011272652,77454.09011272652,25405.602165354405,102859.69227808093,102859.69227808093,102859.69227808093,126883.26521224531,126883.26521224531,0.0,0.0,91565.13848520133,56497.52640666172,38964.01342059957,24023.572934164396,62987.58635476397,20420.036994039736,1550.1262746508748,0.0,0.884948897216414,2.919195639333175,0.0014959128700940735,0.0,-5.433022921016459,348709.5992952534,1551580.9379287085,4.4494930482684545,1551580.9379287085,4.4494930482684545,0.85,0.09983975806489283,4.028046144702076,101325.0,128439.54799308993,1.2675997828086842,1.0,0.0,4.0280461447019675,1.2865706697994517,1.2868629812741483,3.130839400629241,22731.899088503047,2318.0086052324746,19322.11502388039,1970.3073958875243,0.85,0.8500000351335714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4809.09117961613,4632.441516551485,5.2828281304041145,3.949913275619519,-2.835978723765639,6.785891999385158,3.72525913129349,3.5,1.06435975179814,0.6,0.00022719020751422883,1.0000630558918653,0.00022717588273633263,199.13776179112787,0.0,2.8729195943688797e-06,8.141854130441406,0.0012423754971562537,7.619650871919604e-05,0.00015099369879503278,0.0006082095863056382,0.09983975805847911,0.07173807395187909,0.028101684106600026,0.09983975805401539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.7418978001,579.7208121994161,0.0,0.09983975805847911,0.07173807395648754,0.02810168410840529,0.3751522245616081,0.3751522245616081,0.14695690456041657,0.0,-4.18367562815547e-11,5.462088053192645,-4.18367562815547e-11,-4.18367562815547e-11,5.451003014507307,-4.18367562815547e-11,24023.572934164396,20420.036994039736,0.85,1.0762742333705957,0.6729312314295014,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271350259952615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.60125888763,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.525922866094,1550.1262746508748,0.3751522245616081,0.14695690456041657,6.112871282664199,3.72525913129349
1551.0,-30.261348156232902,3.952777011749239,34.96576715927506,23.724692814890318,4.594023187567624,-26.775847344817876,-40.30314594330264,1.1085223761528704,-5.432235600103525,-5.432235600136614,39.93148195058307,42385.410750628114,25406.351664433536,25406.351664433536,67791.76241506165,77453.38156566353,77453.38156566353,25406.351664433536,102859.73323009706,102859.73323009706,102859.73323009706,126883.33451879202,126883.33451879202,0.0,0.0,91564.9536960106,56497.145627429534,38964.2311873123,24023.601288694954,62987.83247600726,20420.06109539071,1550.0637542127681,0.0,0.8849529545054515,2.9191973532655258,0.0014959128700940735,0.0,-5.432235600103525,348720.3394963857,1551581.0488205538,4.449356326795601,1551581.0488205538,4.449356326795601,0.85,0.09983624762864551,4.028046144702076,101325.0,128439.42817813711,1.2675986003270379,1.0,0.0,4.028046144703302,1.2865680444009036,1.2868603368483433,3.1308457894877644,22731.85321286407,2318.0039272191902,19322.071351606835,1970.3029425549844,0.85,0.8499998293439788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4808.402442452825,4632.441516551485,5.283740695272054,3.952777011749239,-2.8349352809529633,6.787712292702203,3.7243699813394695,3.5,1.0641057089541341,0.6,0.00022717588273633263,1.000062584051311,0.00022716166603896931,199.13825826471233,0.0,2.8526042084050135e-06,8.084280326619808,0.0012452281013646588,7.619298651797573e-05,0.0001509828962183569,0.0006081660730283062,0.09983624762332825,0.07173787483195286,0.028098372791375392,0.09983624760928439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.7546209495,579.72080803825,0.0,0.09983624762332825,0.07173787483577362,0.028098372792871897,0.3751528421600165,0.3751528421600165,0.1469402378937467,0.0,3.3082869776990265e-11,5.458953473452709,3.3082869776990265e-11,3.3082869776990265e-11,5.44793272494951,3.3082869776990265e-11,24023.601288694954,20420.06109539071,0.85,1.0762675861387079,0.6729142611277055,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713365868557431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.54368508381,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.50514074047,1550.0637542127681,0.3751528421600165,0.1469402378937467,6.112871282664199,3.7243699813394695
1552.0,-30.26194418465139,3.9556345036474614,34.96576546333681,23.725213470775657,4.594717737829732,-26.776314399257235,-40.3035490080714,1.1090879524351613,-5.43144949478949,-5.431449494793594,39.931484920732906,42384.50664409537,25407.10097221342,25407.10097221342,67791.60761630879,77452.67553242094,77452.67553242094,25407.10097221342,102859.77650463436,102859.77650463436,102859.77650463436,126883.40844641547,126883.40844641547,0.0,0.0,91564.76946197636,56496.762233660826,38964.45247590615,24023.63194178112,62988.08441768728,20420.08715051395,1550.0013543289786,0.0,0.8849570039435648,2.919198875905633,0.0014959128700940735,0.0,-5.43144949478949,348731.0633740844,1551581.1767009292,4.449219870718959,1551581.1767009292,4.449219870718959,0.85,0.09983273747157405,4.028046144702076,101325.0,128439.30903129737,1.2675974244391548,1.0,0.0,4.028046144704127,1.286565420642227,1.2868576942019176,3.130852174381741,22731.80747504786,2317.9992632599165,19322.03706655526,1970.2994464526887,0.85,0.8500000313553852,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4807.71588552018,4632.441516551485,5.284651085296912,3.9556345036474614,-2.833893614199904,6.789528117847365,3.723483730531301,3.5,1.0638524944375145,0.6,0.00022716166603896931,1.0000621701226282,0.0002271475442482887,199.13875145449057,0.0,2.831088351207583e-06,8.02330438732229,0.0012480591897158664,7.61895022049083e-05,0.000150972163834061,0.0006081228424891196,0.09983273746515897,0.07173767558778148,0.02809506187737749,0.09983273746051019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.7692932945,579.720803239587,0.0,0.09983273746515897,0.0717376755923912,0.02809506187918284,0.3751534541329411,0.3751534541329411,0.14692357122708197,0.0,4.092726157978177e-12,5.455835409528106,4.092726157978177e-12,4.092726157978177e-12,5.444878291151269,4.092726157978177e-12,24023.63194178112,20420.08715051395,0.85,1.0762608236625888,0.6728972159723855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713229437074074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.48270914451,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.484429143387,1550.0013543289786,0.3751534541329411,0.14692357122708197,6.112871282664199,3.723483730531301
1553.0,-30.262535667604514,3.9584857537100318,34.965763999439936,23.72573388218882,4.595411379290321,-26.776777452962694,-40.303947672340996,1.1096531646485106,-5.430664579306153,-5.430664579309338,39.93148828755667,42383.60392090803,25407.849992491443,25407.849992491443,67791.45391339948,77451.97217124852,77451.97217124852,25407.849992491443,102859.82216373997,102859.82216373997,102859.82216373997,126883.48706003962,126883.48706003962,0.0,0.0,91564.58569703223,56496.37786469682,38964.67536926157,24023.66489629966,62988.34026556123,20420.11516185471,1549.939073614536,0.0,0.8849610456568344,2.919200208459858,0.0014959128700940735,0.0,-5.430664579306153,348741.77127870044,1551581.3216604493,4.449083675785106,1551581.3216604493,4.449083675785106,0.85,0.0998292275863248,4.028046144702076,101325.0,128439.1904412186,1.2675962540460755,1.0,0.0,4.028046144701311,1.286562798405982,1.2868550532004537,3.1308585555969137,22731.761853687647,2317.99461117585,19321.994164401793,1970.2950716505427,0.85,0.8499998499354019,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4807.031501745115,4632.441516551485,5.285559286072398,3.9584857537100318,-2.832853706076258,6.79133945978629,3.7226003689401805,3.5,1.06360010541148,0.6,0.0002271475442482887,1.0000616962831363,0.00022713353095365322,199.13924088521452,0.0,2.8121957644414742e-06,7.969762796427138,0.0012508713854803078,7.618605607708904e-05,0.00015096148817119967,0.0006080798404264888,0.09982922757995083,0.07173747621858244,0.02809175136136839,0.0998292275748907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.7859251832,579.7207978000464,0.0,0.09982922757995083,0.07173747622316277,0.028091751363162023,0.3751540605177183,0.3751540605177183,0.14690690456041514,0.0,3.183231456205249e-12,5.45273389428138,3.183231456205249e-12,3.183231456205249e-12,5.441840587265972,3.183231456205249e-12,24023.66489629966,20420.11516185471,0.85,1.0762540118947117,0.672880151186984,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271309330498738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.429167553615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.46377710219,1549.939073614536,0.3751540605177183,0.14690690456041514,6.112871282664199,3.7226003689401805
1554.0,-30.263123262898347,3.9613307641022297,34.96576276468146,23.726254153903596,4.596104250657358,-26.777237084354812,-40.30434204088522,1.1102180721138155,-5.42988087358367,-5.429880873592166,39.93149203390783,42382.70006837651,25408.598752936283,25408.598752936283,67791.29882131278,77451.27124789373,77451.27124789373,25408.598752936283,102859.87000083001,102859.87000083001,102859.87000083001,126883.57007681664,126883.57007681664,0.0,0.0,91564.40248869125,56495.990663773504,38964.90202768639,24023.700075986635,62988.60210367302,20420.14506458864,1549.8769106905797,0.0,0.8849650796058711,2.9192013535545476,0.0014959128700940735,0.0,-5.42988087358367,348752.46293716575,1551581.4829604037,4.448947743316583,1551581.4829604037,4.448947743316583,0.85,0.09982571796482603,4.028046144702076,101325.0,128439.07240790073,1.267595089147799,1.0,0.0,4.028046144701413,1.2865601773857718,1.2868524135549686,3.1308649338788577,22731.716370509348,2317.989973182417,19321.96055886488,1970.2916448394592,0.85,0.8500000723188653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4806.349284239408,4632.441516551485,5.28646530876441,3.9613307641022297,-2.8318155720798104,6.793146336182041,3.721719886881801,3.5,1.063348539109086,0.6,0.00022713353095365322,1.0000612910538618,0.0002271196105533697,199.13972710114916,0.0,2.790596856008322e-06,7.908551489927585,0.0012536619823363161,7.618264722411191e-05,0.00015095088372954132,0.0006080371252461502,0.09982571795887672,0.07173727672041458,0.028088441238462148,0.09982571794989721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.8044319132,579.7207917473305,0.0,0.09982571795887672,0.07173727672468991,0.028088441240136125,0.3751546613572215,0.3751546613572215,0.14689023789374828,0.0,8.469669410260394e-12,5.449648714702164,8.469669410260394e-12,8.469669410260394e-12,5.438818329416222,8.469669410260394e-12,24023.700075986635,20420.14506458864,0.85,1.076247075776265,0.6728630046213562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712957472170465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.367956247115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.44319625421,1549.8769106905797,0.3751546613572215,0.14689023789374828,6.112871282664199,3.721719886881801
1555.0,-30.26370638522227,3.9641695367236034,34.96576175706506,23.72677404144781,4.596796112752266,-26.77769279032574,-40.304735745862104,1.1107825178557402,-5.429098399500674,-5.429098399568337,39.93149618038965,42381.81301085529,25409.347285435273,25409.347285435273,67791.16029629056,77450.5730015452,77450.5730015452,25409.347285435273,102859.92028698047,102859.92028698047,102859.92028698047,126883.65789982988,126883.65789982988,0.0,0.0,91564.21974292304,56495.61788488431,38965.11317559859,24023.737612849414,62988.850788448006,20420.176970922003,1549.814870934296,0.0,0.8849691056028521,2.919202303487054,0.0014959128700940735,0.0,-5.429098399500674,348763.1380497958,1551581.6614882594,4.4488120796376345,1551581.6614882594,4.4488120796376345,0.85,0.09982220866070968,4.028046144702076,101325.0,128438.95509837213,1.267593931392767,1.0,0.0,4.028046144701209,1.2865575583502131,1.2868497760141797,3.1308713073570886,22731.671002169056,2317.985346899202,19321.918434308373,1970.2873493301356,0.85,0.8499999156447705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4805.669226059524,4632.441516551485,5.287369165494984,3.9641695367236034,-2.830779229278266,6.79494876600187,3.720842274606298,3.5,1.0630977927446565,0.6,0.0002271196105533697,1.0000608247638656,0.00022710579689690094,199.14020961792434,0.0,2.77210471359691e-06,7.8561447583336435,0.0012564340870499131,7.617924424756325e-05,0.00015094036630580645,0.0006079947605780228,0.09982220865444158,0.07173707713284849,0.028085131521593087,0.09982220864819201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.824915263,579.720785048152,0.0,0.09982220865444158,0.07173707713735301,0.028085131523356656,0.3751552566838591,0.3751552566838591,0.14687357122708178,0.0,6.764366844436154e-11,5.446579924815637,6.764366844436154e-11,6.764366844436154e-11,5.435812635671027,6.764366844436154e-11,24023.737612849414,20420.176970922003,0.85,1.0762406274718586,0.6728462653366586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271282193850749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.31554951552,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.422673572906,1549.814870934296,0.3751552566838591,0.14687357122708178,6.112871282664199,3.720842274606298
1556.0,-30.26428561654812,3.9670020749568846,34.965760973491605,23.727293719444447,4.597487177342328,-26.77814507358421,-40.305125155113615,1.1113466343788097,-5.4283171003106645,-5.428317100298494,39.93150069088672,42380.92484070083,25410.09541200628,25410.09541200628,67791.02025270711,77449.8771970915,77449.8771970915,25410.09541200628,102859.97260909778,102859.97260909778,102859.97260909778,126883.74989779157,126883.74989779157,0.0,0.0,91564.0375458852,56495.242258210834,38965.32809741597,24023.77728869379,62989.10538610976,20420.21069538972,1549.7529445542596,0.0,0.8849731240739285,2.919203072573852,0.0014959128700940735,0.0,-5.4283171003106645,348773.79738959996,1551581.855688185,4.448676670383529,1551581.855688185,4.448676670383529,0.85,0.09981869958907105,4.028046144702076,101325.0,128438.83834560438,1.2675927791325377,1.0,0.0,4.028046144699052,1.2865549406490662,1.2868471399455172,3.13087767761393,22731.625770056195,2317.9807345073186,19321.8811376873,1970.283546133216,0.85,0.8499999662646011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4804.99132019809,4632.441516551485,5.288270824796981,3.9670020749568846,-2.8297446373171162,6.796746712274,3.7199675222872495,3.5,1.0628478635106426,0.6,0.00022710579689690094,1.0000604191744042,0.00022709207618114432,199.14068891706034,0.0,2.7508544447803944e-06,7.7959214965076375,0.0012591849414946936,7.617587853923246e-05,0.00015092991835766848,0.0006079526757608056,0.09981869958261178,0.07173687739774576,0.028081822184866014,0.0998186995776499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.8471968243,579.7207777608577,0.0,0.09981869958261178,0.07173687740238784,0.028081822186683213,0.3751558465377258,0.3751558465377258,0.14685690456041883,0.0,-1.2164491636212915e-11,5.443527330175698,-1.2164491636212915e-11,-1.2164491636212915e-11,5.432822470191809,-1.2164491636212915e-11,24023.77728869379,20420.21069538972,0.85,1.0762340540822517,0.6728294453606669,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271268670389529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.2553262537,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.402220913587,1549.7529445542596,0.3751558465377258,0.14685690456041883,6.112871282664199,3.7199675222872495
1557.0,-30.264861045279627,3.9698283803246683,34.96576041151377,23.727813083119713,4.598177343069468,-26.778594023691888,-40.30551026863975,1.111910321482054,-5.427537068167453,-5.427537068161287,39.931505578186766,42380.03525279641,25410.843355865785,25410.843355865785,67790.8786086622,77449.18375481761,77449.18375481761,25410.843355865785,102860.0271106834,102860.0271106834,102860.0271106834,126883.84633376054,126883.84633376054,0.0,0.0,91563.85581281838,56494.863339723095,38965.54719232809,24023.81922307713,62989.366415405224,20420.24633961556,1549.6911398439381,0.0,0.8849771344968744,2.9192036489926267,0.0014959128700940735,0.0,-5.427537068167453,348784.4396981155,1551582.0661123954,4.44854153314678,1551582.0661123954,4.44854153314678,0.85,0.09981519082820117,4.028046144702076,101325.0,128438.7175284819,1.2675915867602456,1.0,0.0,4.0280461447029055,1.286552324780895,1.2868445058298987,3.130884043436063,22731.580653128458,2317.976133861049,19321.839782793864,1970.2793291076837,0.85,0.8499998340473818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4804.315559992468,4632.441516551485,5.289170338325075,3.9698283803246683,-2.82871186422179,6.798540244546459,3.7190956205488286,3.5,1.0625987487282367,0.6,0.00022709207618114432,1.0000600228009846,0.00022707844629675435,199.1411650716683,0.0,2.7323527882086523e-06,7.743487801783321,0.0012619172942829023,7.617255009456585e-05,0.00015091952608657847,0.0006079108152133068,0.0998151908226204,0.07173667757382186,0.028078513248798537,0.0998151908101775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.8713397675,579.7207698647914,0.0,0.0998151908226204,0.07173667757783277,0.02807851325036841,0.3751564309500276,0.3751564309500276,0.14684023789375036,0.0,-6.139089236967266e-12,5.440490691125433,-6.139089236967266e-12,-6.139089236967266e-12,5.429847123963043,-6.139089236967266e-12,24023.81922307713,20420.24633961556,0.85,1.0762273454473528,0.6728125343142297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712551768160096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.20289255897,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.381826766516,1549.6911398439381,0.3751564309500276,0.14684023789375036,6.112871282664199,3.7190956205488286
1558.0,-30.265431623116452,3.972648456573533,34.96576006905296,23.728332272171997,4.59886663428438,-26.779038695199922,-40.30589087689293,1.1124737063678116,-5.426758213305959,-5.426758213272975,39.93151084813511,42379.148204704084,25411.59085013626,25411.59085013626,67790.73905484035,77448.49307322036,77448.49307322036,25411.59085013626,102860.08392335662,102860.08392335662,102860.08392335662,126883.94734007854,126883.94734007854,0.0,0.0,91563.67452575389,56494.48436231789,38965.76684826222,24023.86341672191,62989.630264984124,20420.283904213622,1549.6294525492613,0.0,0.8849811373146452,2.91920403870303,0.0014959128700940735,0.0,-5.426758213305959,348795.06619883934,1551582.2930112882,4.448406652996548,1551582.2930112882,4.448406652996548,0.85,0.09981168234303929,4.028046144702076,101325.0,128438.60200058825,1.2675904465885837,1.0,0.0,4.028046144699099,1.286549710153338,1.286841873072113,3.1308904062649794,22731.535646924956,2317.97154450551,19321.80772134069,1970.2760597493223,0.85,0.8500001065240165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4803.641938345052,4632.441516551485,5.290067656227318,3.972648456573533,-2.827680845760694,6.800329302334227,3.718226559459705,3.5,1.0623504455599158,0.6,0.00022707844629675435,1.0000595170702165,0.0002270649320572494,199.14163721425737,0.0,2.714271057210496e-06,7.692244176134546,0.0012646315653401128,7.616926072001767e-05,0.00015090918557673666,0.0006078691631625043,0.0998116823372473,0.07173647763556294,0.028075204701684363,0.09981168232641496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.8973729678,579.7207613505055,0.0,0.0998116823372473,0.07173647763972574,0.02807520470331355,0.37515700994198675,0.37515700994198675,0.1468235712270826,0.0,-3.296918293926865e-11,5.437470202616396,-3.296918293926865e-11,-3.296918293926865e-11,5.426888882087269,-3.296918293926865e-11,24023.86341672191,20420.283904213622,0.85,1.0762206218652017,0.6727956336054669,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712417131216778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.15164893332,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.361489490377,1549.6294525492613,0.37515700994198675,0.1468235712270826,6.112871282664199,3.718226559459705
1559.0,-30.26599854467109,3.9754623064960057,34.96575994368123,23.72885114690291,4.599555011695995,-26.779480166549245,-40.30627103112636,1.1130366335740696,-5.425980586362698,-5.425980586401131,39.93151648639839,42378.27482633971,25412.33800930333,25412.33800930333,67790.61283564304,77447.80485131902,77447.80485131902,25412.33800930333,102860.14286062235,102860.14286062235,102860.14286062235,126884.0526791508,126884.0526791508,0.0,0.0,91563.49385469542,56494.11753504622,38965.97368849911,24023.909818528457,62989.88350702757,20420.323345749188,1549.5678834499208,0.0,0.8849851323189762,2.919204240888522,0.0014959128700940735,0.0,-5.425980586362698,348805.67619975045,1551582.5357673469,4.448272036945874,1551582.5357673469,4.448272036945874,0.85,0.09980817414462065,4.028046144702076,101325.0,128438.48719648377,1.2675893135601655,1.0,0.0,4.028046144700516,1.28654709744433,1.2868392423821733,3.1308967644508425,22731.490793650697,2317.966970744413,19321.771630831052,1970.2723795415409,0.85,0.8500001960376466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4802.970448675804,4632.441516551485,5.2909628074662844,3.9754623064960057,-2.8266516194863804,6.802113925982386,3.717360329761987,3.5,1.0621029513605678,0.6,0.0002270649320572494,1.0000591359473459,0.00022705150515139598,199.14210633330302,0.0,2.691247780719957e-06,7.626996210560359,0.0012673228131208328,7.616597540039653e-05,0.00015089895665685286,0.0006078279606012018,0.09980817413903156,0.07173627759419629,0.02807189654483527,0.09980817412606033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.925225621,579.7207522411578,0.0,0.09980817413903156,0.07173627759821344,0.028071896546407207,0.3751575835530453,0.3751575835530453,0.14680690456041343,0.0,3.842615114990622e-11,5.434465733342336,3.842615114990622e-11,3.842615114990622e-11,5.423946036837776,3.842615114990622e-11,24023.909818528457,20420.323345749188,0.85,1.0762142912691666,0.6727790633493028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712282792874308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.086400967746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.34123021287,1549.5678834499208,0.3751575835530453,0.14680690456041343,6.112871282664199,3.717360329761987
1560.0,-30.266561152220575,3.9782699335839045,34.96576003300049,23.72936977716165,4.6002425209483055,-26.77991784163469,-40.30664301300419,1.113599210362401,-5.425204164846036,-5.4252041648548275,39.93152248899109,42377.38629075379,25413.084749452286,25413.084749452286,67790.47104020607,77447.11915101024,77447.11915101024,25413.084749452286,102860.20390046253,102860.20390046253,102860.20390046253,126884.1623053071,126884.1623053071,0.0,0.0,91563.31361133259,56493.73327850953,38966.2003698034,24023.958404844572,62990.15877464798,20420.364644117886,1549.506430771207,0.0,0.8849891196411502,2.919204258321273,0.0014959128700940735,0.0,-5.425204164846036,348816.27000652335,1551582.7942106097,4.4481376805663135,1551582.7942106097,4.4481376805663135,0.85,0.09980466622118822,4.028046144702076,101325.0,128438.36404096533,1.2675880981096999,1.0,0.0,4.028046144702865,1.2865444862092348,1.2868366132789162,3.1309031190756524,22731.446046555862,2317.9624078106044,19321.731402442772,1970.2682773875658,0.85,0.8500000995480131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4802.301084182089,4632.441516551485,5.29185577996315,3.9782699335839045,-2.8256241697252293,6.803894103309133,3.716496921916222,3.5,1.061856263404635,0.6,0.00022705150515139598,1.0000586862093472,0.00022703818114116773,199.14257188450804,0.0,2.6738623131908335e-06,7.577725795582822,0.0012699966754340236,7.616276083366821e-05,0.00015088874431772777,0.0006077868248279606,0.099804666215276,0.07173607744253598,0.02806858877274003,0.09980466620527352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.9548780397,579.7207425431898,0.0,0.099804666215276,0.07173607744678552,0.028068588774402697,0.3751581518175579,0.3751581518175579,0.14679023789374906,0.0,8.810729923425242e-12,5.431477221223929,8.810729923425242e-12,8.810729923425242e-12,5.421018945213973,8.810729923425242e-12,24023.958404844572,20420.364644117886,0.85,1.076207337129147,0.6727620173551566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712148752987131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.03713055277,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.32102516362,1549.506430771207,0.3751581518175579,0.14679023789374906,6.112871282664199,3.716496921916222
1561.0,-30.26711946461453,3.9810713414238887,34.96576033503644,23.72988809309902,4.60092909578092,-26.780351744043983,-40.30701440116388,1.114161375210082,-5.424428952187839,-5.424428952281429,39.93152886346025,42376.51385747289,25413.83105920202,25413.83105920202,67790.34491667492,77446.4360965865,77446.4360965865,25413.83105920202,102860.26715578852,102860.26715578852,102860.26715578852,126884.27637931675,126884.27637931675,0.0,0.0,91563.13390118345,56493.36301690519,38966.41209364251,24024.009223528235,62990.421317170745,20420.407839999,1549.4450961459547,0.0,0.8849930992365163,2.9192040883767696,0.0014959128700940735,0.0,-5.424428952187839,348826.8475711655,1551583.068665579,4.448003585357732,1551583.068665579,4.448003585357732,0.85,0.0998011585926078,4.028046144702076,101325.0,128438.24572926702,1.267586930464022,1.0,0.0,4.028046144703048,1.2865418767044499,1.286833986038819,3.1309094695154,22731.401431836293,2317.9578583753164,19321.691591783165,1970.2642178300607,0.85,0.8500000164847872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4801.63383822409,4632.441516551485,5.29274657656975,3.9810713414238887,-2.8245984997651377,6.805669841189026,3.7156363265985646,3.5,1.0616103790281612,0.6,0.00022703818114116773,1.000058238431599,0.00022702495956358892,199.14303388342626,0.0,2.653377664669022e-06,7.519672301672008,0.0012726500530986927,7.61595515228309e-05,0.0001508786296183368,0.000607746082352074,0.09980115858687442,0.07173587719754312,0.028065281389331304,0.09980115857533595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.986367503,579.7207322444067,0.0,0.09980115858687442,0.07173587720166416,0.02806528139094363,0.37515871476992174,0.37515871476992174,0.14677357122708246,0.0,9.356426744488999e-11,5.428504746712292,9.356426744488999e-11,9.356426744488999e-11,5.418108206156774,9.356426744488999e-11,24024.009223528235,20420.407839999,0.85,1.0762008492582624,0.6727453630465138,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712015011376425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.97907705886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.300887640893,1549.4450961459547,0.37515871476992174,0.14677357122708246,6.112871282664199,3.7156363265985646
1562.0,-30.267673637780497,3.9838665339404193,34.96576084740474,23.730406269338005,4.60161491017508,-26.780781996499798,-40.30738523053003,1.1147232688940114,-5.4236549411937744,-5.423654941174903,39.931535593914006,42375.65692802895,25414.576898016327,25414.576898016327,67790.23382604527,77445.75554592948,77445.75554592948,25414.576898016327,102860.33244394581,102860.33244394581,102860.33244394581,126884.3946359924,126884.3946359924,0.0,0.0,91562.95471655067,56493.006323343434,38966.609325785816,24024.06219204659,62990.67151783241,20420.4528632396,1549.3838767160994,0.0,0.8849970712012575,2.9192037358098126,0.0014959128700940735,0.0,-5.4236549411937744,348837.40899066604,1551583.3584462753,4.447869748074501,1551583.3584462753,4.447869748074501,0.85,0.09979765123821088,4.028046144702076,101325.0,128438.13259544538,1.2675858139200136,1.0,0.0,4.028046144702467,1.286539268270544,1.2868313600017038,3.130915817374822,22731.35694758107,2317.953322243689,19321.65205733869,1970.2601864386609,0.85,0.8499999406940281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4800.9687041844145,4632.441516551485,5.293635194052726,3.9838665339404193,-2.8235746047281514,6.807441138668571,3.7147785345196,3.5,1.0613652955770285,0.6,0.00022702495956358892,1.0000578069135302,0.0002270118367099739,199.14349245904333,0.0,2.6329850717692607e-06,7.461879693394085,0.001275283038170462,7.615634716550046e-05,0.00015086861239808848,0.0006077057325266721,0.09979765123169607,0.07173567684571612,0.02806197438597994,0.09979765122643222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.0196155059,579.7207213704838,0.0,0.09979765123169607,0.07173567685039905,0.02806197438781182,0.3751592724531732,0.3751592724531732,0.146756904560421,0.0,-1.887201506178826e-11,5.425548222037037,-1.887201506178826e-11,-1.887201506178826e-11,5.415213081620948,-1.887201506178826e-11,24024.06219204659,20420.4528632396,0.85,1.076194810954732,0.672729086814586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27118815678589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.92128445058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.280817410858,1549.3838767160994,0.3751592724531732,0.146756904560421,6.112871282664199,3.7147785345196
1563.0,-30.26822381776065,3.986655513817236,34.96576156843534,23.730924061406427,4.6022996806976595,-26.78120875892243,-40.30774795738978,1.1152846218594603,-5.422882195142449,-5.4228821952189135,39.931542696389336,42374.78362245882,25415.322414781996,25415.322414781996,67790.10603724081,77445.07754371219,77445.07754371219,25415.322414781996,102860.39995849419,102860.39995849419,102860.39995849419,126884.51738863374,126884.51738863374,0.0,0.0,91562.77604582219,56492.63125888746,38966.82754103859,24024.117430139544,62990.944971178134,20420.499815618612,1549.3227792719047,0.0,0.8850010351503117,2.9192031905296756,0.0014959128700940735,0.0,-5.422882195142449,348847.9534003963,1551583.664246313,4.447736181686742,1551583.664246313,4.447736181686742,0.85,0.09979414422545099,4.028046144702076,101325.0,128438.01144426629,1.2675846182508392,1.0,0.0,4.028046144703027,1.2865366621796126,1.2868287364351827,3.1309221595581103,22731.31259090737,2317.9487991217566,19321.617563123185,1970.2566690075803,0.85,0.850000081862933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4800.305675525071,4632.441516551485,5.294521668560615,3.986655513817236,-2.8225525315659374,6.809208045383174,3.713923536497793,3.5,1.061121010427941,0.6,0.0002270118367099739,1.0000573906242534,0.00022699880910661448,199.1439477321674,0.0,2.613330899923561e-06,7.406179770383372,0.0012778963690703855,7.615321294298016e-05,0.00015085862376699376,0.0006076654978597002,0.09979414421967765,0.0717354764395604,0.028058667780117258,0.09979414420841284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.0547012747,579.7207098955114,0.0,0.09979414421967765,0.07173547644371041,0.028058667781740577,0.3751598249071086,0.3751598249071086,0.14674023789375173,0.0,7.645439836778678e-11,5.422607605924895,7.645439836778678e-11,7.645439836778678e-11,5.412333577732795,7.645439836778678e-11,24024.117430139544,20420.499815618612,0.85,1.0761881103428208,0.6727123024086659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711748422235194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.86558452757,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.260811492946,1549.3227792719047,0.3751598249071086,0.14674023789375173,6.112871282664199,3.713923536497793
