time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1564.0,-30.268770227218823,3.9894382856736437,34.96576249518044,23.73144164392727,4.6029836816559895,-26.78163220430327,-40.30811012545598,1.1158456587403445,-5.42211063585097,-5.4221106358589495,39.93155013032834,42373.92444161337,25416.067377231215,25416.067377231215,67789.99181884459,77444.40185791964,77444.40185791964,25416.067377231215,102860.46923515086,102860.46923515086,102860.46923515086,126884.64392425327,126884.64392425327,0.0,0.0,91562.5978580029,56492.26854616187,38967.03256871226,24024.174689102412,62991.207257814676,20420.54848573705,1549.261792244074,0.0,0.8850049916369329,2.919202470090635,0.0014959128700940735,0.0,-5.42211063585097,348858.4818659959,1551583.9843155458,4.447602867547714,1551583.9843155458,4.447602867547714,0.85,0.09979063745346582,4.028046144702076,101325.0,128437.89496987913,1.2675834687380125,1.0,0.0,4.028046144701437,1.2865340573850894,1.2868261142879815,3.1309284986121346,22731.26835412038,2317.944288224866,19321.57440359045,1970.2522679600527,0.85,0.849999837342474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4799.644745418654,4632.441516551485,5.295405957178664,3.9894382856736437,-2.8215322239108716,6.810970509584515,3.713071322983867,3.5,1.0608775208525334,0.6,0.00022699880910661448,1.0000569975569276,0.00022698587146648382,199.1443998870135,0.0,2.5943683624835337e-06,7.352439939278335,0.0012804907374328691,7.615008366782726e-05,0.00015084872543878722,0.0006076256269369288,0.09979063744719913,0.07173527590682986,0.028055361540369268,0.09979063743944128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.0914244523,579.7206978850152,0.0,0.09979063744719913,0.07173527591133469,0.028055361542131136,0.3751603721716941,0.3751603721716941,0.14672357122708876,0.0,7.958078640513122e-12,5.419682616233558,7.958078640513122e-12,7.958078640513122e-12,5.409468724444025,7.958078640513122e-12,24024.174689102412,20420.54848573705,0.85,1.0761818160015433,0.6726958616332357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711615574365098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.811844696465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.240867099415,1549.261792244074,0.3751603721716941,0.14672357122708876,6.112871282664199,3.713071322983867
1565.0,-30.269312530038768,3.9922148525019496,34.96576362601703,23.731958807352953,4.603666678999027,-26.782052053385513,-40.308467962872214,1.116406202345819,-5.421340343278473,-5.421340343289995,39.93155792842304,42373.06500025365,25416.81198060335,25416.81198060335,67789.87698085699,77443.72869295428,77443.72869295428,25416.81198060335,102860.54067355763,102860.54067355763,102860.54067355763,126884.77486277676,126884.77486277676,0.0,0.0,91562.42012715054,56491.903418126756,38967.24078780421,24024.234189219136,62991.47497702335,20420.599060836266,1549.2009264338863,0.0,0.8850089401289302,2.919201558369824,0.0014959128700940735,0.0,-5.421340343278473,348868.9932951887,1551584.3200648187,4.447469823584969,1551584.3200648187,4.447469823584969,0.85,0.09978713102392686,4.028046144702076,101325.0,128437.77515492626,1.2675822862563657,1.0,0.0,4.028046144701692,1.2865314547290585,1.2868234943955725,3.13093483248754,22731.22423077969,2317.939788896279,19321.536236287568,1970.2483759782972,0.85,0.8499998081988402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4798.9859074898295,4632.441516551485,5.2962881055631055,3.9922148525019496,-2.820513740522228,6.812728593024177,3.7122218850169117,3.5,1.0606348242905461,0.6,0.00022698587146648382,1.0000565694219985,0.0002269730317332694,199.14484864540543,0.0,2.576458579774005e-06,7.301683615079531,0.0012830671960126431,7.614699192796781e-05,0.000150838879538516,0.0006075859671963003,0.09978713101833836,0.07173507532380198,0.028052055694536386,0.09978713100493225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.1299465358,579.7206852861765,0.0,0.09978713101833836,0.0717350753278195,0.02805205569610736,0.37516091427239184,0.37516091427239184,0.14670690456042096,0.0,1.1539214028744027e-11,5.416773244276044,1.1539214028744027e-11,1.1539214028744027e-11,5.406619299865724,1.1539214028744027e-11,24024.234189219136,20420.599060836266,0.85,1.0761754190639907,0.6726793588451385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271148302401624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.76108837227,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.220979902682,1549.2009264338863,0.37516091427239184,0.14670690456042096,6.112871282664199,3.7122218850169117
1566.0,-30.26985102472607,3.9949852191048056,34.96576495838998,23.732475691381865,4.604348798854136,-26.782468562547695,-40.3088252764195,1.1169663366757303,-5.420571244223368,-5.420571244185284,39.93156606027771,42372.21982754438,25417.55600765728,25417.55600765728,67789.77583520167,77443.05792762522,77443.05792762522,25417.55600765728,102860.61393528251,102860.61393528251,102860.61393528251,126884.90967369854,126884.90967369854,0.0,0.0,91562.24290284174,56491.55074672213,38967.43572902178,24024.295738416018,62991.7314674378,20420.651377653616,1549.1401722562741,0.0,0.8850128811163871,2.919200469719509,0.0014959128700940735,0.0,-5.420571244223368,348879.4886856942,1551584.670183861,4.447337033280523,1551584.670183861,4.447337033280523,0.85,0.09978362485293468,4.028046144702076,101325.0,128437.66491626145,1.2675811982853338,1.0,0.0,4.028046144700961,1.2865288538010409,1.286820876357603,3.1309411621832193,22731.180233193158,2317.9353023910467,19321.50297706881,1970.2449844818373,0.85,0.8499999902712762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4798.329154984395,4632.441516551485,5.297168073860481,3.9949852191048056,-2.81949702874267,6.814482247847476,3.7113752131529067,3.5,1.0603929180436877,0.6,0.0002269730317332694,1.0000561724207202,0.0002269602828247758,199.14529425431905,0.0,2.5569667276318272e-06,7.2464437061085984,0.001285624162740275,7.614390483017768e-05,0.00015082912690309172,0.0006075466831307788,0.09978362484727601,0.07173487463050113,0.028048750216774894,0.09978362483422018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.1701173724,579.720672148106,0.0,0.09978362484727601,0.07173487463456917,0.02804875021836552,0.3751614512394621,0.3751614512394621,0.1466902378937536,0.0,-3.808509063674137e-11,5.413879341574045,-3.808509063674137e-11,-3.808509063674137e-11,5.403784892749115,-3.808509063674137e-11,24024.295738416018,20420.651377653616,0.85,1.0761694313839287,0.6726632026212483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271135077103379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.705848463294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.20115676195,1549.1401722562741,0.3751614512394621,0.1466902378937536,6.112871282664199,3.7113752131529067
1567.0,-30.270385483759032,3.997749389500933,34.965766490334644,23.732992296014004,4.60503000799654,-26.782881530054055,-40.30917825931681,1.1175260542916081,-5.419803380197607,-5.419803380210795,39.93157453798063,42371.37411917708,25418.299552464716,25418.299552464716,67789.6736716418,77442.38962167269,77442.38962167269,25418.299552464716,102860.6891741374,102860.6891741374,102860.6891741374,126885.04860149047,126885.04860149047,0.0,0.0,91562.0661402324,56491.1954804849,38967.63406638611,24024.359427353073,62991.99349373918,20420.705513250112,1549.079534561335,0.0,0.8850168143412851,2.919199196943685,0.0014959128700940735,0.0,-5.419803380197607,348889.96746985835,1551585.0351941714,4.447204505323637,1551585.0351941714,4.447204505323637,0.85,0.09978011898753901,4.028046144702076,101325.0,128437.550668918,1.2675800707517197,1.0,0.0,4.028046144703541,1.286526254650551,1.286818260214486,3.1309474875786214,22731.136350227825,2317.9308275739245,19321.470139944387,1970.2416360270213,0.85,0.8500001866273058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4797.674481571461,4632.441516551485,5.298045886626939,3.997749389500933,-2.8184821191627307,6.816231508663664,3.710531298498938,3.5,1.0601517995711252,0.6,0.0002269602828247758,1.000055751679891,0.0002269476301131497,199.14573652543964,0.0,2.538885133383881e-06,7.195200468009919,0.001288163047873659,7.61408552617199e-05,0.00015081942756305588,0.0006075076137415412,0.09978011898232453,0.07173467386312553,0.028045445119198997,0.09978011896547727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.2119966785,579.720658451272,0.0,0.09978011898232453,0.07173467386687438,0.02804544512066463,0.3751619830985172,0.3751619830985172,0.14667357122708338,0.0,1.318767317570746e-11,5.411000865960375,1.318767317570746e-11,1.318767317570746e-11,5.400965664141722,1.318767317570746e-11,24024.359427353073,20420.705513250112,0.85,1.076163333017544,0.6726469789115088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711218815176712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.6546052252,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.18139183404,1549.079534561335,0.3751619830985172,0.14667357122708338,6.112871282664199,3.710531298498938
1568.0,-30.270915997714365,4.000507368160244,34.965768219818145,23.733508586324774,4.605710308588418,-26.78329103738161,-40.309523104783125,1.118085348255275,-5.4190367382177556,-5.419036738196405,39.93158335561541,42370.511848481125,25419.04256088265,25419.04256088265,67789.55440936377,77441.72377471319,77441.72377471319,25419.04256088265,102860.76633559584,102860.76633559584,102860.76633559584,126885.191560705,126885.191560705,0.0,0.0,91561.88987592376,56490.82171593844,38967.85351109481,24024.42522510917,62992.27873620398,20420.761441342795,1549.019011817697,0.0,0.8850207398930685,2.9191977425744864,0.0014959128700940735,0.0,-5.4190367382177556,348900.4298236764,1551585.4148401364,4.447072236695897,1551585.4148401364,4.447072236695897,0.85,0.09977661341726118,4.028046144702076,101325.0,128437.42812583658,1.2675788613455374,1.0,0.0,4.028046144701077,1.2865236572990029,1.2868156459945512,3.130953808621579,22731.092590970282,2317.926365371486,19321.42874565507,1970.2374149842271,0.85,0.8500000019062142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4797.021880738813,4632.441516551485,5.298921537745362,4.000507368160244,-2.8174690026549882,6.817976370815233,3.7096901319336113,3.5,1.0599114662667461,0.6,0.0002269476301131497,1.0000553403824468,0.00022693507143950565,199.14617553368157,0.0,2.5197335758224242e-06,7.14092495388075,0.0012906827814494813,7.613787610501782e-05,0.00015080975400813188,0.0006074686482159241,0.09977661341171766,0.0717344730148239,0.02804214039689376,0.0997766133975438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.255555227,579.7206442052329,0.0,0.09977661341171766,0.07173447301880942,0.02804214039845176,0.37516250987780186,0.37516250987780186,0.14665690456041694,0.0,-2.1373125491663814e-11,5.408137765300296,-2.1373125491663814e-11,-2.1373125491663814e-11,5.39816162833273,-2.1373125491663814e-11,24024.42522510917,20420.761441342795,0.85,1.0761565666365174,0.6726302445085104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711087156241374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.600329711066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.16168980393,1549.019011817697,0.37516250987780186,0.14665690456041694,6.112871282664199,3.7096901319336113
1569.0,-30.27144279626454,4.003259159351504,34.96577014472235,23.73402452738958,4.606389680469282,-26.783697293019845,-40.30986746130509,1.1186441772246412,-5.418271333942016,-5.418271333928851,39.93159250663297,42369.663505355784,25419.785057048797,25419.785057048797,67789.44856240458,77441.06028983659,77441.06028983659,25419.785057048797,102860.84534688538,102860.84534688538,102860.84534688538,126885.33845375916,126885.33845375916,0.0,0.0,91561.71409870654,56490.46006637385,38968.060035925206,24024.493106873782,62992.55314279899,20420.819140842716,1548.9586039099474,0.0,0.8850246577155509,2.919196106709763,0.0014959128700940735,0.0,-5.418271333942016,348910.8755322809,1551585.8088398457,4.446940229285844,1551585.8088398457,4.446940229285844,0.85,0.09977310814426557,4.028046144702076,101325.0,128437.31109468838,1.2675777063379066,1.0,0.0,4.028046144703925,1.2865210619447622,1.2868130338934312,3.130960124829284,22731.04895263772,2317.921915499964,19321.38782210247,1970.2332419432194,0.85,0.849999833371544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4796.371346080934,4632.441516551485,5.299795037308578,4.003259159351504,-2.816457691064534,6.819716850416038,3.708851704478339,3.5,1.0596719155652397,0.6,0.00022693507143950565,1.0000549530388338,0.00022692260135298123,199.14661146906528,0.0,2.5010118259878597e-06,7.087867514849594,0.0012931837932754692,7.613490127990463e-05,0.00015080017015960102,0.0006074300440317979,0.09977310813918006,0.07173427208996172,0.02803883604921833,0.09977310812083107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.3007606645,579.7206294205696,0.0,0.09977310813918006,0.07173427209361807,0.0280388360506475,0.37516303160703346,0.37516303160703346,0.14664023789374836,0.0,-1.318767317570746e-11,5.4052898983581485,-1.318767317570746e-11,-1.318767317570746e-11,5.395372231291333,-1.318767317570746e-11,24024.493106873782,20420.819140842716,0.85,1.076150198400935,0.6726138470575594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710955794002676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.54727227204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.14204899156,1548.9586039099474,0.37516303160703346,0.14664023789374836,6.112871282664199,3.708851704478339
1570.0,-30.271964938382695,4.006004768560102,34.96577226341146,23.7345402938314,4.607068206935717,-26.784099441962294,-40.310211189184315,1.1192027105152493,-5.417507119107597,-5.417507119071945,39.93160200084618,42368.83264416451,25420.526894968334,25420.526894968334,67789.35953913284,77440.39947378909,77440.39947378909,25420.526894968334,102860.92636875743,102860.92636875743,102860.92636875743,126885.48948089604,126885.48948089604,0.0,0.0,91561.53876692452,56490.11342051941,38968.25038489457,24024.563112138603,62992.813497033174,20420.87864531781,1548.8983098252863,0.0,0.8850285680225469,2.919194290711102,0.0014959128700940735,0.0,-5.417507119107597,348921.3052531651,1551586.2176165052,4.446808475884637,1551586.2176165052,4.446808475884637,0.85,0.09976960316366695,4.028046144702076,101325.0,128437.19874033207,1.2675765974866229,1.0,0.0,4.028046144700055,1.2865184678048645,1.2868104231209696,3.130966438107159,22731.005424888608,2317.9174769048154,19321.351692122575,1970.229557710592,0.85,0.8499998715836503,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4795.722871146954,4632.441516551485,5.300666359999386,4.006004768560102,-2.8154481495145753,6.821452918074677,3.7080160071013024,3.5,1.0594331448860863,0.6,0.00022692260135298123,1.0000544675237446,0.000226910242113981,199.14704355283354,0.0,2.4833754760644044e-06,7.0378860991665215,0.0012956671687515337,7.613193199267872e-05,0.00015079066936030252,0.000607391774373812,0.0997696031584114,0.07173407108546613,0.028035532072945266,0.09976960314157236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.3476614677,579.7206140814286,0.0,0.0997696031584114,0.07173407108924487,0.028035532074422085,0.3751635483116678,0.3751635483116678,0.14662357122708067,0.0,-3.5640823625726625e-11,5.402457463849203,-3.5640823625726625e-11,-3.5640823625726625e-11,5.392599155322159,-3.5640823625726625e-11,24024.563112138603,20420.87864531781,0.85,1.0761443373588255,0.67259787731437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271082472824515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.49729085636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.12246492735,1548.8983098252863,0.3751635483116678,0.14662357122708067,6.112871282664199,3.7080160071013024
1571.0,-30.27248349262914,4.0087441999729885,34.96577457416379,23.73505567610266,4.607745801798846,-26.784498454398136,-40.31054681455714,1.1197607635681424,-5.41674415771098,-5.416744157733392,39.93161183248176,42367.98384992398,25421.26823045349,25421.26823045349,67789.25208037747,77439.74108237635,77439.74108237635,25421.26823045349,102861.00931282985,102861.00931282985,102861.00931282985,126885.64455459543,126885.64455459543,0.0,0.0,91561.3640352314,56489.74730678462,38968.46303160753,24024.635241765594,62993.09827337312,20420.939955500755,1548.8381327077072,0.0,0.8850324705056034,2.9191922904444243,0.0014959128700940735,0.0,-5.41674415771098,348931.7181117573,1551586.640920285,4.4466769868806715,1551586.640920285,4.4466769868806715,0.85,0.09976609850944372,4.028046144702076,101325.0,128437.08304541014,1.26757545566652,1.0,0.0,4.028046144700698,1.2865158756989739,1.286807814525656,3.1309727464603636,22730.96204611715,2317.91305350116,19321.320542013746,1970.226381283491,0.85,0.8500001233038075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4795.076449772307,4632.441516551485,5.301535543121657,4.0087441999729885,-2.8144404247544332,6.823184624727421,3.7071830311448153,3.5,1.0591951517556615,0.6,0.000226910242113981,1.0000540934737825,0.00022689796841467527,199.14747266920355,0.0,2.4613059074581135e-06,6.9753409417362935,0.0012981284746589918,7.612903280212609e-05,0.0001507812093118549,0.0006073536688621339,0.0997660985041818,0.07173387002871415,0.028032228475467658,0.09976609848704823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.3962291192,579.7205981971352,0.0,0.0997660985041818,0.07173387003249755,0.02803222847694617,0.37516406003428066,0.37516406003428066,0.1466069045604118,0.0,2.2396307031158358e-11,5.39964036959401,2.2396307031158358e-11,2.2396307031158358e-11,5.389840927896614,2.2396307031158358e-11,24024.635241765594,20420.939955500755,0.85,1.076137766492931,0.6725813622638199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710693958695412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.43474569893,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.102956587038,1548.8381327077072,0.37516406003428066,0.1466069045604118,6.112871282664199,3.7071830311448153
1572.0,-30.272998135882762,4.011477458619572,34.96577707499337,23.735570709127956,4.608422414739299,-26.784894044512583,-40.310885722842045,1.1203183233692515,-5.415982418788701,-5.415982418777388,39.931621990398256,42367.165413861134,25422.00896241003,25422.00896241003,67789.17437627117,77439.08510347374,77439.08510347374,25422.00896241003,102861.09406588378,102861.09406588378,102861.09406588378,126885.8034923846,126885.8034923846,0.0,0.0,91561.18973980549,56489.40948758381,38968.64472469075,24024.709426500824,62993.35415119157,20421.0030125257,1548.7780689026322,0.0,0.8850363653659351,2.919190111446818,0.0014959128700940735,0.0,-5.415982418788701,348942.1145294687,1551587.0782726032,4.446545755489681,1551587.0782726032,4.446545755489681,0.85,0.09976259415372349,4.028046144702076,101325.0,128436.97230566049,1.2675743627501652,1.0,0.0,4.028046144702926,1.2865132857404393,1.2868052081883035,3.130979049612982,22730.918775653096,2317.908641141786,19321.28539752721,1970.222797543219,0.85,0.8500001952504481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4794.432075491574,4632.441516551485,5.302402570757768,4.011477458619572,-2.813434494506377,6.824911953125949,3.706352767568636,3.5,1.0589579335910388,0.6,0.00022689796841467527,1.0000536857113849,0.00022688578788974929,199.14789855074932,0.0,2.444276197038234e-06,6.927078742406356,0.00130057275085603,7.612610535678716e-05,0.0001507718630578881,0.0006073160217198756,0.09976259414803566,0.07173366890141701,0.028028925246618656,0.09976259413460299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.4464085764,579.7205817856933,0.0,0.09976259414803566,0.07173366890550686,0.028028925248216617,0.37516456681362864,0.37516456681362864,0.14659023789374687,0.0,-1.1311840353300795e-11,5.396838505437074,-1.1311840353300795e-11,-1.1311840353300795e-11,5.387097550873648,-1.1311840353300795e-11,24024.709426500824,20421.0030125257,0.85,1.0761321617129493,0.6725656378318081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710563485141972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.38648349959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.083502719022,1548.7780689026322,0.37516456681362864,0.14659023789374687,6.112871282664199,3.706352767568636
1573.0,-30.273508884071443,4.0142045499026295,34.96577976374091,23.73608553260567,4.609098254114914,-26.78528620595276,-40.31121652862055,1.1208755759959008,-5.415221891126066,-5.415221891059119,39.931632465575646,42366.33022285484,25422.74904603325,25422.74904603325,67789.07926888809,77438.43148988271,77438.43148988271,25422.74904603325,102861.18053591596,102861.18053591596,102861.18053591596,126885.96615170377,126885.96615170377,0.0,0.0,91561.01592385385,56489.05303207373,38968.847657533464,24024.785615787816,62993.63327332128,20421.067773419643,1548.7181161790813,0.0,0.8850402526951091,2.9191877568356017,0.0014959128700940735,0.0,-5.415221891126066,348952.49465819285,1551587.5292851855,4.446414778621949,1551587.5292851855,4.446414778621949,0.85,0.0997590900806021,4.028046144702076,101325.0,128436.85310314472,1.2675731863128026,1.0,0.0,4.028046144700509,1.2865106970406228,1.2868026032298943,3.1309853497276334,22730.875624223,2317.904240920498,19321.24607190717,1970.2187874459853,0.85,0.8500000788054825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4793.7897420380095,4632.441516551485,5.303267438514134,4.0142045499026295,-2.8124303507739965,6.826634900676626,3.705525207593644,3.5,1.0587214878838982,0.6,0.00022688578788974929,1.00005327960559,0.00022687370014848663,199.14832121061482,0.0,2.4257259422540135e-06,6.874507320347874,0.0013029984767982839,7.61232480002159e-05,0.0001507625398895334,0.0006072784675675279,0.09975909007534281,0.07173346769499958,0.028025622380343236,0.09975909005819346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.4981552839,579.7205648616737,0.0,0.09975909007534281,0.07173346769878138,0.028025622381820724,0.37516506868426125,0.37516506868426125,0.14657357122707956,0.0,-6.696154741803184e-11,5.39405174600887,-6.696154741803184e-11,-6.696154741803184e-11,5.3843687990498665,-6.696154741803184e-11,24024.785615787816,20421.067773419643,0.85,1.0761258836231908,0.6725493993818833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710433307333244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.333912077534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.06410991609,1548.7181161790813,0.37516506868426125,0.14657357122707956,6.112871282664199,3.705525207593644
1574.0,-30.274015731498427,4.01692547801493,34.96578263918412,23.736599936988227,4.609773023873267,-26.785674963268967,-40.31154677560551,1.1214322556437866,-5.414462634925769,-5.414462634917099,39.931643280987245,42365.5096688208,25423.488626523827,25423.488626523827,67788.99829534463,77437.78037389886,77437.78037389886,25423.488626523827,102861.26900042269,102861.26900042269,102861.26900042269,126886.13297054068,126886.13297054068,0.0,0.0,91560.84259719841,56488.70920384023,38969.03710373131,24024.863970117993,62993.9010738493,20421.134374600293,1548.6582826994645,0.0,0.8850441320989761,2.9191852150966096,0.0014959128700940735,0.0,-5.414462634925769,348962.8576750666,1551587.9949463615,4.446284069553063,1551587.9949463615,4.446284069553063,0.85,0.09975558636899115,4.028046144702076,101325.0,128436.73963526652,1.2675720664719123,1.0,0.0,4.028046144702157,1.2865081108471073,1.2868000008977907,3.130991643768021,22730.832594265245,2317.8998530859412,19321.21181872747,1970.2152945937164,0.85,0.8500001809701424,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4793.149443234874,4632.441516551485,5.3041301815462765,4.01692547801493,-2.811428037613544,6.828353515628475,3.704700342561732,3.5,1.058485812160495,0.6,0.00022687370014848663,1.000052872900551,0.00022686170531210285,199.14874064404955,0.0,2.4072533796869325e-06,6.822156078032767,0.0013054057301779708,7.612039556917195e-05,0.00015075330457931468,0.0006072412673118063,0.09975558636371545,0.07173326646698022,0.02802231989673524,0.09975558634649795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.5515827283,579.7205473879598,0.0,0.09975558636371545,0.07173326647077397,0.02802231989821719,0.37516556567636566,0.37516556567636566,0.146556904560409,0.0,-8.697043085703626e-12,5.391280108720025,-8.697043085703626e-12,-8.697043085703626e-12,5.381655123201483,-8.697043085703626e-12,24024.863970117993,20421.134374600293,0.85,1.0761200233634352,0.6725335143025143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271030342499992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.28156083522,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.04477798951,1548.6582826994645,0.37516556567636566,0.146556904560409,6.112871282664199,3.704700342561732
1575.0,-30.27451875067095,4.019640249277119,34.9657856989025,23.73711409689861,4.610447030582264,-26.786060350713658,-40.311868920084066,1.121988630624963,-5.413704560746567,-5.413704560757586,39.93165439928839,42364.6721071724,25424.227448537345,25424.227448537345,67788.89955570975,77437.1315912343,77437.1315912343,25424.227448537345,102861.35903977165,102861.35903977165,102861.35903977165,126886.30328770314,126886.30328770314,0.0,0.0,91560.66975043927,56488.34653436477,38969.24801786055,24024.944247931493,62994.19226579204,20421.20261074177,1548.5985563839927,0.0,0.8850480041765716,2.9191825038314985,0.0014959128700940735,0.0,-5.413704560746567,348973.2047996941,1551588.4736486918,4.446153608095162,1551588.4736486918,4.446153608095162,0.85,0.09975208291312397,4.028046144702076,101325.0,128436.6218803291,1.2675709043210373,1.0,0.0,4.028046144700924,1.2865055259010612,1.286797399933031,3.130997934797719,22730.78968344622,2317.895477400154,19321.173381884204,1970.2113751264912,0.85,0.8500000946273731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4792.511172625149,4632.441516551485,5.304990751771362,4.019640249277119,-2.810427490083892,6.830067739361011,3.7038781634587807,3.5,1.058250903845366,0.6,0.00022686170531210285,1.0000524737546224,0.00022684980165127487,199.14915691101993,0.0,2.388756560060031e-06,6.769736091210128,0.0013077944867380309,7.611761321684695e-05,0.00015074409209525592,0.0006072041590009103,0.0997520829077553,0.07173306514355078,0.02801901776420451,0.09975208289123441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.6065064293,579.7205294248873,0.0,0.0997520829077553,0.07173306514741143,0.028019017765712542,0.37516605782521767,0.37516605782521767,0.1465402378937427,0.0,1.1027623258996755e-11,5.388523434351839,1.1027623258996755e-11,1.1027623258996755e-11,5.378955946784458,1.1027623258996755e-11,24024.944247931493,20421.20261074177,0.85,1.0761134815363194,0.6725171096475483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710173837930347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.2291408484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.025507183258,1548.5985563839927,0.37516605782521767,0.1465402378937427,6.112871282664199,3.7038781634587807
1576.0,-30.275017607653712,4.022348868205946,34.965788941905814,23.737627907563024,4.61112004351443,-26.78644209100257,-40.31219054069368,1.1225445268636445,-5.412947754523941,-5.412947754532058,39.93166585729723,42363.85016650511,25424.96572854064,25424.96572854064,67788.81589504574,77436.48536846932,77436.48536846932,25424.96572854064,102861.45109700997,102861.45109700997,102861.45109700997,126886.47779320956,126886.47779320956,0.0,0.0,91560.49738074941,56487.99731273523,38969.44452001576,24025.02669619959,62994.471216215345,20421.272691769653,1548.5389493258153,0.0,0.8850518683501397,2.919179605512308,0.0014959128700940735,0.0,-5.412947754523941,348983.53485796775,1551588.966977804,4.446023413709998,1551588.966977804,4.446023413709998,0.85,0.09974857982783127,4.028046144702076,101325.0,128436.50490485705,1.2675697498628873,1.0,0.0,4.028046144703984,1.286502943022564,1.2867948011536554,3.131004220820836,22730.746891064093,2317.8911137915693,19321.130936281865,1970.2070468796037,0.85,0.8499998274969743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4791.8749242516715,4632.441516551485,5.305849198998272,4.022348868205946,-2.809428770611672,6.831777638817618,3.703058661919566,3.5,1.0580167605484474,0.6,0.00022684980165127487,1.0000520397674566,0.00022683799705465783,199.14956973514546,0.0,2.3706040180470736e-06,6.718291787145406,0.0013101650907560779,7.61148354829653e-05,0.00015073496616830955,0.0006071673993460571,0.09974857982219124,0.07173286380883945,0.028015716013351784,0.09974857980809537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.6631082654,579.7205109129718,0.0,0.09974857982219124,0.07173286381289545,0.028015716014935813,0.3751665451594601,0.3751665451594601,0.14652357122707754,0.0,8.128608897095546e-12,5.385781833757676,8.128608897095546e-12,8.128608897095546e-12,5.376272122690807,8.128608897095546e-12,24025.02669619959,20421.272691769653,0.85,1.0761073882559442,0.672501083803054,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710044545811578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.177696544335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.006296174783,1548.5389493258153,0.3751665451594601,0.14652357122707754,6.112871282664199,3.703058661919566
1577.0,-30.275513080724256,4.025051340516517,34.965792365996535,23.738141368981474,4.611792141363906,-26.786820876792927,-40.31251167235894,1.1230999374326174,-5.412192168436036,-5.412192168467586,39.931677617868516,42363.04089265144,25425.703322731464,25425.703322731464,67788.7442153829,77435.84141186655,77435.84141186655,25425.703322731464,102861.54473459802,102861.54473459802,102861.54473459802,126886.6558267212,126886.6558267212,0.0,0.0,91560.3255412483,56487.65923291604,38969.629231480285,24025.11109212317,62994.74032360346,20421.344428304696,1548.4794520749942,0.0,0.8850557250032667,2.9191765341358993,0.0014959128700940735,0.0,-5.412192168436036,348993.8485014455,1551589.4733333946,4.445893473468969,1551589.4733333946,4.445893473468969,0.8500000000000001,0.09974507703178617,4.028046144702076,101325.0,128436.3977283774,1.2675686921132732,1.0,0.0,4.028046144704805,1.28650036222777,1.2867922045859697,3.1310105017979977,22730.70423030626,2317.886763604927,19321.102462011706,1970.2041433121103,0.85,0.8500001700893799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4791.240691739137,4632.441516551485,5.306705498341887,4.025051340516517,-2.8084318446768215,6.833483185193338,3.7022418290452235,3.5,1.0577833797272067,0.6,0.00022683799705465783,1.0000516869660894,0.00022682627309277229,199.1499797604476,0.0,2.3508803371813933e-06,6.662394875572069,0.0013125159710932592,7.611206206544803e-05,0.0001507259349892098,0.0006071310213399023,0.09974507702628399,0.07173266240700059,0.0280124146192834,0.09974507701068952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.7212047422,579.7204919122248,0.0,0.09974507702628399,0.07173266241095759,0.02801241462082858,0.3751670277187075,0.3751670277187075,0.1465069045604119,0.0,3.154809746774845e-11,5.383055070602268,3.154809746774845e-11,3.154809746774845e-11,5.3736022831814125,3.154809746774845e-11,24025.11109212317,20421.344428304696,0.85,1.0761016533626884,0.6724853642547434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270991554841662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.12179963276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.98715178154,1548.4794520749942,0.3751670277187075,0.1465069045604119,6.112871282664199,3.7022418290452235
1578.0,-30.276004312923856,4.02774767204408,34.96579596965062,23.73865455100315,4.612463330133269,-26.78719593641132,-40.31282843844963,1.123654953620965,-5.41143780199053,-5.411437801955288,39.931689696223955,42362.23187265985,25426.440216692583,25426.440216692583,67788.67208935243,77435.19994379164,77435.19994379164,25426.440216692583,102861.64016048422,102861.64016048422,102861.64016048422,126886.83768683017,126886.83768683017,0.0,0.0,91560.15410852575,56487.31909323083,38969.816683661025,24025.197526345943,62995.014210006964,20421.41789739405,1548.420067575943,0.0,0.8850595740833291,2.919173285474091,0.0014959128700940735,0.0,-5.41143780199053,349004.14573568874,1551589.9933716878,4.44576378914064,1551589.9933716878,4.44576378914064,0.85,0.0997415745560892,4.028046144702076,101325.0,128436.2822004837,1.2675675519416107,1.0,0.0,4.02804614470385,1.286497783126564,1.286789609816059,3.1310167786785854,22730.661670535,2317.8824237160497,19321.065400600513,1970.2003640999235,0.85,0.8500001311288605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4790.608468994917,4632.441516551485,5.30755965160875,4.02774767204408,-2.8074367117489767,6.835184383793056,3.7014276563059227,3.5,1.0575507589445494,0.6,0.00022682627309277229,1.0000512447611496,0.00022681465003020624,199.15038627772162,0.0,2.3348267722177482e-06,6.616899072465099,0.001314850797865477,7.610932644226371e-05,0.0001507169466505086,0.0006070948158968496,0.0997415745500576,0.0717324609611833,0.028009113588874302,0.0997415745390585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.7808710544,579.720472398055,0.0,0.0997415745500576,0.07173246096552112,0.028009113590568083,0.3751675055303632,0.3751675055303632,0.1464902378937475,0.0,-3.524291969370097e-11,5.380343194256795,-3.524291969370097e-11,-3.524291969370097e-11,5.370947529964326,-3.524291969370097e-11,24025.197526345943,20421.41789739405,0.85,1.0760958297963839,0.6724695978547851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709786845461446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.07630382965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.96805855077,1548.420067575943,0.3751675055303632,0.1464902378937475,6.112871282664199,3.7014276563059227
1579.0,-30.27649204343318,4.030437868185924,34.96579975116725,23.739167348854266,4.6131335828776745,-26.78756793723575,-40.31314094373954,1.1242094766802,-5.4106846796426,-5.410684679638147,39.93170208416616,42361.420285746186,25427.176462978783,25427.176462978783,67788.59674872497,77434.56081098794,77434.56081098794,25427.176462978783,102861.73727396672,102861.73727396672,102861.73727396672,126887.02324036177,126887.02324036177,0.0,0.0,91559.98322056228,56486.974796474045,38970.00936009804,24025.285966395048,62995.295326493084,20421.49307143579,1548.360795866747,0.0,0.8850634154948199,2.9191698593861424,0.0014959128700940735,0.0,-5.4106846796426,349014.42622572265,1551590.5267393128,4.445634363938391,1551590.5267393128,4.445634363938391,0.85,0.09973807240552307,4.028046144702076,101325.0,128436.1675077315,1.267566420012154,1.0,0.0,4.028046144702226,1.286495206140206,1.2867870172913494,3.131023050437304,22730.619246005255,2317.878097617969,19321.02883844964,1970.196635798121,0.85,0.8500001090751267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4789.9782499581315,4632.441516551485,5.308411674562623,4.030437868185924,-2.8064433896978076,6.836881257883732,3.700616135217598,3.5,1.0573188957764565,0.6,0.00022681465003020624,1.000050879663927,0.00022680311036417332,199.15078989863892,0.0,2.314737399757492e-06,6.559965790912733,0.0013171655352652346,7.61066277048579e-05,0.00015070802232534832,0.0006070588683032937,0.09973807240045789,0.07173225947833961,0.028005812922118272,0.09973807238087386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.8420667094,579.720452383706,0.0,0.09973807240045789,0.07173225948198253,0.028005812923540537,0.37516797862923656,0.37516797862923656,0.14647357122707858,0.0,-4.433786671143025e-12,5.3776460794179,-4.433786671143025e-12,-4.433786671143025e-12,5.3683069898592635,-4.433786671143025e-12,24025.285966395048,20421.49307143579,0.85,1.076089831746785,0.6724537136653571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709658436656357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.0193705481,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.949033763012,1548.360795866747,0.37516797862923656,0.14647357122707858,6.112871282664199,3.700616135217598
1580.0,-30.27697596429446,4.03312193484469,34.96580370882644,23.739679727610223,4.61380286205636,-26.78793660648016,-40.31345289023591,1.124763504242343,-5.409932783898,-5.409932783925758,39.93171477773547,42360.62300078505,25427.912000948236,25427.912000948236,67788.53500173328,77433.9240429401,77433.9240429401,25427.912000948236,102861.83604388832,102861.83604388832,102861.83604388832,126887.21243558517,126887.21243558517,0.0,0.0,91559.81276398347,56486.64278503032,38970.1888655035,24025.376391696846,62995.565257200346,20421.56993294232,1548.3016356616072,0.0,0.8850672493431735,2.9191662584048617,0.0014959128700940735,0.0,-5.409932783898,349024.69020919496,1551591.0732658226,4.445505194305438,1551591.0732658226,4.445505194305438,0.85,0.0997345705724874,4.028046144702076,101325.0,128436.05359444456,1.2675652957754213,1.0,0.0,4.028046144699865,1.2864926313159677,1.2867844270366047,3.131029316959043,22730.576928570776,2317.873782440566,19320.988284102034,1970.1925004055447,0.85,0.8499999073854072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4789.350028469087,4632.441516551485,5.30926155945972,4.03312193484469,-2.805451865725426,6.838573800570116,3.699807257173795,3.5,1.0570877877639415,0.6,0.00022680311036417332,1.000050482435546,0.0002267916613687459,199.15119036831675,0.0,2.2981336056240828e-06,6.51291063833865,0.0013194636688708588,7.610393388132973e-05,0.0001506991764828436,0.0006070232368414959,0.09973457056679688,0.07173205795248802,0.02800251261430886,0.09973457055251438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.904772142,579.7204318755747,0.0,0.09973457056679688,0.07173205795658084,0.02800251261590656,0.37516844704549784,0.37516844704549784,0.14645690456041197,0.0,2.773958840407431e-11,5.374963642757393,2.773958840407431e-11,2.773958840407431e-11,5.365680829267262,2.773958840407431e-11,24025.376391696846,20421.56993294232,0.85,1.0760842406122406,0.6724381760499127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270953032173255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.97231539553,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.93006275138,1548.3016356616072,0.37516844704549784,0.14645690456041197,6.112871282664199,3.699807257173795
1581.0,-30.277455840509372,4.035799878451927,34.965807840947384,23.740191966667794,4.6144713541876206,-26.788301713597736,-40.313756734225876,1.1253172272763778,-5.409182095359711,-5.4091820953461465,39.93172777463302,42359.80952910077,25428.646767131424,25428.646767131424,67788.4562962322,77433.28969809222,77433.28969809222,25428.646767131424,102861.93646522364,102861.93646522364,102861.93646522364,126887.40524786356,126887.40524786356,0.0,0.0,91559.64277940498,56486.292572165105,38970.38911915542,24025.468782639913,62995.85790179533,20421.648465243925,1548.242585242545,0.0,0.8850710757374673,2.9191624845498647,0.0014959128700940735,0.0,-5.409182095359711,349034.9379497277,1551591.632853135,4.44537627656236,1551591.632853135,4.44537627656236,0.85,0.09973106904549789,4.028046144702076,101325.0,128435.94023791858,1.267564177033492,1.0,0.0,4.028046144705276,1.2864900577430405,1.2867818381501672,3.131035580460448,22730.534728314775,2317.8694792120423,19320.957025506017,1970.1893129158293,0.85,0.8500001102674657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4788.723798489708,4632.441516551485,5.310109297836563,4.035799878451927,-2.8044621254741497,6.840262003926076,3.6990010137294993,3.5,1.0568574324941427,0.6,0.0002267916613687459,1.000050060686891,0.0002267803085907245,199.15158749224716,0.0,2.2800810678900826e-06,6.461749746400494,0.001321743749938749,7.610131011199761e-05,0.00015069035125674828,0.0006069876884235465,0.09973106903984102,0.07173185637862554,0.027999212661215488,0.09973106902538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.968976001,579.7204108773743,0.0,0.09973106903984102,0.07173185638269428,0.02799921266280362,0.3751689108080691,0.3751689108080691,0.1464402378937473,0.0,-1.3585577107733116e-11,5.372295885641904,-1.3585577107733116e-11,-1.3585577107733116e-11,5.363069391897795,-1.3585577107733116e-11,24025.468782639913,20421.648465243925,0.85,1.0760779923325765,0.6724221391688286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709402500397198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.92115450359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.91115180201,1548.242585242545,0.3751689108080691,0.1464402378937473,6.112871282664199,3.6990010137294993
1582.0,-30.277932260039957,4.038471703743368,34.96581214635107,23.740703716781013,4.615138807032272,-26.788663813154063,-40.31406012419609,1.1258703601461093,-5.408432694970486,-5.408432694980519,39.931741086113,42359.009010359565,25429.380965027023,25429.380965027023,67788.38997538658,77432.65769066634,77432.65769066634,25429.380965027023,102862.03865569337,102862.03865569337,102862.03865569337,126887.60189806049,126887.60189806049,0.0,0.0,91559.4733164061,56485.95365577269,38970.57740070379,24025.563242367116,62996.1406430709,20421.72875601205,1548.1836518953928,0.0,0.8850748942195424,2.919158527686286,0.0014959128700940735,0.0,-5.408432694970486,349045.1683412003,1551592.205984646,4.445247626140827,1551592.205984646,4.445247626140827,0.8500000000000001,0.09972756789538129,4.028046144702076,101325.0,128435.82782788611,1.2675630676327274,1.0,0.0,4.028046144703553,1.2864874867497111,1.2867792519677603,3.1310418377087106,22730.492657545776,2317.8651891875184,19320.921870322873,1970.1857280848071,0.85,0.8500001368826012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4788.099554109789,4632.441516551485,5.310954936849656,4.038471703743368,-2.8034742278253764,6.841945931568745,3.69819739660909,3.5,1.056627827602597,0.6,0.0002267803085907245,1.000049700271528,0.0002267690381079564,199.15198175696804,0.0,2.260923765409977e-06,6.4074579511718746,0.0013240046737041588,7.609869034668974e-05,0.00015068161824403475,0.0006069525114453542,0.0997275678901627,0.07173165480937008,0.02799591308079262,0.09972756787169422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.0347338769,579.7203893709254,0.0,0.0997275678901627,0.0717316548131237,0.027995913082257594,0.37516936994995626,0.37516936994995626,0.14642357122707975,0.0,1.0061285138363019e-11,5.369642704072589,1.0061285138363019e-11,1.0061285138363019e-11,5.360471958408425,1.0061285138363019e-11,24025.563242367116,20421.72875601205,0.85,1.076072109868889,0.6724064137573281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709274972332334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.86686270836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.892305749698,1548.1836518953928,0.37516936994995626,0.14642357122707975,6.112871282664199,3.69819739660909
1583.0,-30.278404672510412,4.04113741784803,34.965816623147745,23.74121518749746,4.615805396591767,-26.789022392080177,-40.31436295537276,1.1264231161615543,-5.407684480321905,-5.407684480319662,39.93175468911557,42358.22353287631,25430.114307440654,25430.114307440654,67788.33784031696,77432.02807297904,77432.02807297904,25430.114307440654,102862.1423804197,102862.1423804197,102862.1423804197,126887.80198293227,126887.80198293227,0.0,0.0,91559.30427589113,56485.627664478365,38970.75179045863,24025.65960251258,62996.411392971204,20421.810662135693,1548.1248252996302,0.0,0.8850787054029101,2.919154402757041,0.0014959128700940735,0.0,-5.407684480321905,349055.3827804562,1551592.7916678244,4.445119222366276,1551592.7916678244,4.445119222366276,0.85,0.09972406703252637,4.028046144702076,101325.0,128435.71603029069,1.2675619642762466,1.0,0.0,4.028046144700999,1.286484917364211,1.286776667499483,3.1310480910688465,22730.450691662343,2317.8609098583456,19320.887096865223,1970.1821821789524,0.85,0.8500001763692364,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4787.477289026357,4632.441516551485,5.311798421630204,4.04113741784803,-2.8024880982301075,6.843625516078138,3.697396397036095,3.5,1.0563989705817414,0.6,0.0002267690381079564,1.0000492824348999,0.0002267578629283386,199.15237270697924,0.0,2.2445389786270945e-06,6.361023465429186,0.001326249212682786,7.609607548970399e-05,0.00015067296261825239,0.0006069176461852915,0.09972406702751843,0.07173145318150181,0.02799261384601662,0.09972406700706085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.1019318607,579.7203673934806,0.0,0.09972406702751843,0.07173145318510403,0.027992613847422344,0.3751698245010412,0.3751698245010412,0.14640690456041378,0.0,-2.2168933355715126e-12,5.367004056326607,-2.2168933355715126e-12,-2.2168933355715126e-12,5.35788908986234,-2.2168933355715126e-12,24025.65960251258,20421.810662135693,0.85,1.0760666574712288,0.672391055240369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270914773730078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.820428222614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.873512950417,1548.1248252996302,0.3751698245010412,0.14640690456041378,6.112871282664199,3.697396397036095
