time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1584.0,-30.278873791948328,4.043797026107582,34.96582126983916,23.741726239118748,4.616470993309019,-26.78937810609748,-40.31465778881682,1.1269753074580993,-5.406937535559848,-5.406937535547803,39.93176859126461,42357.4190376432,25430.8470088538,25430.8470088538,67788.26604649701,77431.40070282748,77431.40070282748,25430.8470088538,102862.24771168128,102862.24771168128,102862.24771168128,126888.00565987444,126888.00565987444,0.0,0.0,91559.135752064,56485.28111807736,38970.949593318495,24025.757948193153,62996.70754151165,20421.89425596418,1548.0661123034752,0.0,0.8850825088259556,2.919150100260511,0.0014959128700940735,0.0,-5.406937535559848,349065.58011761773,1551593.390232456,4.444991080786728,1551593.390232456,4.444991080786728,0.85,0.09972056652293308,4.028046144702076,101325.0,128435.59621533791,1.2675607817946006,1.0,0.0,4.0280461447016025,1.2864823504407923,1.2867740856165153,3.131054338461722,22730.408854051482,2317.8566436093347,19320.84840121257,1970.1782363205143,0.85,0.8500000385065142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4786.856997499732,4632.441516551485,5.312639801468233,4.043797026107582,-2.801503797588704,6.845300823696286,3.6965980069639066,3.5,1.0561708591325447,0.6,0.0002267578629283386,1.0000489390837284,0.0002267467661493649,199.1527609331504,0.0,2.2255635363083918e-06,6.307247061897982,0.0013284747762190943,7.609352977056969e-05,0.0001506643331577689,0.0006068828863202601,0.09972056651806319,0.07173125154435875,0.027989314973704434,0.0997205664967613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.1706076113,579.7203449327245,0.0,0.09972056651806319,0.0717312515478618,0.02798931497507129,0.3751702744924153,0.3751702744924153,0.14639023789374694,0.0,-1.2050804798491299e-11,5.364379778528814,-1.2050804798491299e-11,-1.2050804798491299e-11,5.355319774349823,-1.2050804798491299e-11,24025.757948193153,20421.89425596418,0.85,1.0760604592204754,0.672375123886146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709020794951453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.76665181909,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.854784545256,1548.0661123034752,0.3751702744924153,0.14639023789374694,6.112871282664199,3.6965980069639066
1585.0,-30.27933920013685,4.046450535138381,34.96582608458183,23.742236906569474,4.617135674614315,-26.7897305709913,-40.31495206346733,1.127527045469008,-5.406191808177368,-5.406191808181319,39.9317827795076,42356.628476935715,25431.57891630404,25431.57891630404,67788.20739323975,77430.77560397242,77430.77560397242,25431.57891630404,102862.35452027645,102862.35452027645,102862.35452027645,126888.2127094419,126888.2127094419,0.0,0.0,91558.9676305783,56484.94652412906,38971.13456272138,24025.858189165447,62996.99275188683,20421.97946079063,1548.0075075040115,0.0,0.8850863048083073,2.919145628079421,0.0014959128700940735,0.0,-5.406191808177368,349075.76106834825,1551594.0011135521,4.444863190629135,1551594.0011135521,4.444863190629135,0.85,0.09971706632064506,4.028046144702076,101325.0,128435.48608802527,1.2675596949225292,1.0,0.0,4.028046144699193,1.2864797854917045,1.28677150580925,3.1310605810743612,22730.367116325633,2317.852387545761,19320.81465717935,1970.1747953867377,0.85,0.8500001147496893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4786.238673376941,4632.441516551485,5.313479049376517,4.046450535138381,-2.80052128766646,6.846971822804841,3.6958022178186183,3.5,1.0559434908053196,0.6,0.0002267467661493649,1.0000485520985474,0.00022673575765251513,199.1531460893505,0.0,2.209954170078741e-06,6.263010118003152,0.001330684730389173,7.609098895481833e-05,0.00015065577719454657,0.0006068484225055882,0.09971706631513338,0.0717310498657813,0.02798601644935208,0.0997170662988184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.2406966495,579.7203220097416,0.0,0.09971706631513338,0.07173104986974611,0.027986016450898953,0.37517071994869905,0.37517071994869905,0.14637357122707953,0.0,3.979039320256561e-12,5.361769740044622,3.979039320256561e-12,3.979039320256561e-12,5.352764277123583,3.979039320256561e-12,24025.858189165447,20421.97946079063,0.85,1.076054656453572,0.6723595306169132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27088941450184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.72241487519,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.836106363433,1548.0075075040115,0.37517071994869905,0.14637357122707953,6.112871282664199,3.6958022178186183
1586.0,-30.279800485276013,4.049097951672162,34.965831066248654,23.74274725969883,4.61779940642036,-26.790079419658372,-40.31524200746787,1.128078340802732,-5.405447296518787,-5.405447296534031,39.931797271024514,42355.837714471105,25432.310015946165,25432.310015946165,67788.14773041727,77430.15302241665,77430.15302241665,25432.310015946165,102862.46303836281,102862.46303836281,102862.46303836281,126888.42346036131,126888.42346036131,0.0,0.0,91558.7999767377,56484.60956740511,38971.322677036216,24025.960421998498,62997.283099034714,20422.06635869872,1547.9490137950265,0.0,0.8850900932961283,2.9191409814992557,0.0014959128700940735,0.0,-5.405447296518787,349085.9256541168,1551594.625052168,4.44473555370298,1551594.625052168,4.44473555370298,0.85,0.09971356645564071,4.028046144702076,101325.0,128435.37189635784,1.2675585679383947,1.0,0.0,4.028046144700982,1.286477222446732,1.2867689280201673,3.1310668190776005,22730.325494697037,2317.8481433208117,19320.7723748235,1970.1704837863595,0.85,0.8499998110159495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4785.6223108070435,4632.441516551485,5.314316167097876,4.049097951672162,-2.799540566853242,6.848638518525404,3.695009021419755,3.5,1.0557168632627871,0.6,0.00022673575765251513,1.0000481221482218,0.00022672484716581423,199.15352783475456,0.0,2.1923767813469933e-06,6.213195798337379,0.00133287710717052,7.608848560733059e-05,0.00015064727204518454,0.0006068141633714904,0.09971356645017727,0.0717308481696207,0.027982718280556564,0.09971356643327443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.3122838441,579.7202985967795,0.0,0.09971356645017727,0.07173084817355091,0.027982718282089796,0.3751711608912437,0.3751711608912437,0.14635690456041325,0.0,1.5234036254696548e-11,5.359174104034082,1.5234036254696548e-11,1.5234036254696548e-11,5.350223838854447,1.5234036254696548e-11,24025.960421998498,20422.06635869872,0.85,1.0760487499730915,0.6723438794635909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708767787175035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.672600555525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.817486892993,1547.9490137950265,0.3751711608912437,0.14635690456041325,6.112871282664199,3.695009021419755
1587.0,-30.280258182863793,4.051739282283365,34.96583621331316,23.74325729850682,4.618462277362399,-26.790425125010252,-40.31553523438049,1.128629219508816,-5.404704011196145,-5.404704011187939,39.93181205192794,42355.07606003594,25433.040326655657,25433.040326655657,67788.1163866916,77429.53276831949,77429.53276831949,25433.040326655657,102862.57309497515,102862.57309497515,102862.57309497515,126888.63767406715,126888.63767406715,0.0,0.0,91558.63285434399,56484.30006783115,38971.48087390315,24026.064579092006,62997.54545299515,20422.154892228205,1547.8906296020284,0.0,0.8850938742860359,2.919136163276317,0.0014959128700940735,0.0,-5.404704011196145,349096.0737288937,1551595.261451518,4.444608170117889,1551595.261451518,4.444608170117889,0.85,0.09971006691840315,4.028046144702076,101325.0,128435.26321662373,1.2675574953528126,1.0,0.0,4.028046144700777,1.2864746611635547,1.2867663521194297,3.1310730528177686,22730.284005005084,2317.843912549656,19320.743994363955,1970.1675897848863,0.85,0.850000113949726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4785.007903971147,4632.441516551485,5.315151163187925,4.051739282283365,-2.7985616424617286,6.850300924745094,3.6942184096326764,3.5,1.0554909741807648,0.6,0.00022672484716581423,1.000047748058989,0.00022671402201131758,199.1539066124916,0.0,2.1728619168771775e-06,6.157890672429921,0.0013350499690873972,7.608595399295492e-05,0.00015063889317285933,0.0006067804128871239,0.0997100669133247,0.07173064645081814,0.02797942046250655,0.09971006689322927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.3853005935,579.7202747162734,0.0,0.0997100669133247,0.07173064645447155,0.027979420463931592,0.37517159735652145,0.37517159735652145,0.14634023789374756,0.0,-8.185452315956354e-12,5.356592799619648,-8.185452315956354e-12,-8.185452315956354e-12,5.347697428967024,-8.185452315956354e-12,24026.064579092006,20422.154892228205,0.85,1.0760437712175766,0.6723289892562349,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708641721089309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.61729542962,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.798934507366,1547.8906296020284,0.37517159735652145,0.14634023789374756,6.112871282664199,3.6942184096326764
1588.0,-30.28071216830085,4.054374532958133,34.96584152459022,23.743766953144245,4.619124185756635,-26.79076758518519,-40.315816656779475,1.1291796026406427,-5.403961982682517,-5.403961982668758,39.93182712910721,42354.28130730896,25433.76991902785,25433.76991902785,67788.0512263368,77428.91485543299,77428.91485543299,25433.76991902785,102862.68477446084,102862.68477446084,102862.68477446084,126888.85549133967,126888.85549133967,0.0,0.0,91558.46618476276,56483.955547961596,38971.678485334625,24026.17071687882,62997.849202213445,20422.245109346997,1547.8323582791238,0.0,0.8850976475963026,2.9191311688525645,0.0014959128700940735,0.0,-5.403961982682517,349106.20487547823,1551595.9106072541,4.444481045991974,1551595.9106072541,4.444481045991974,0.85,0.09970656774474197,4.028046144702076,101325.0,128435.14635250381,1.2675563419936227,1.0,0.0,4.028046144703617,1.2864721020386527,1.286763778487296,3.131079281329842,22730.24262772805,2317.839693241632,19320.707128644044,1970.1638305276567,0.85,0.8500000393781632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4784.395447018643,4632.441516551485,5.315984057061315,4.054374532958133,-2.797584536438234,6.851959069396367,3.6934303742865096,3.5,1.055265821224717,0.6,0.00022671402201131758,1.000047360966825,0.00022670328512455168,199.1542823194163,0.0,2.155871807690886e-06,6.109740702995971,0.001337205840895088,7.608352436769088e-05,0.0001506304976436267,0.0006067465953079657,0.09970656773968065,0.0717304447365623,0.027976123003118337,0.09970656771933052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.45978093,579.7202503570926,0.0,0.09970656773968065,0.07173044474020353,0.027976123004538445,0.3751720293790119,0.3751720293790119,0.14632357122708028,0.0,-1.375610736431554e-11,5.354025765673043,-1.375610736431554e-11,-1.375610736431554e-11,5.345184986795914,-1.375610736431554e-11,24026.17071687882,20422.245109346997,0.85,1.0760375486589635,0.6723131320143677,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708515946436707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.569145460184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.78043861618,1547.8323582791238,0.3751720293790119,0.14632357122708028,6.112871282664199,3.6934303742865096
1589.0,-30.281162949098256,4.057003710090995,34.965846998285485,23.74427622361111,4.619785143074315,-26.791107255773476,-40.316101362090535,1.129729449749926,-5.403221197017558,-5.403221197011925,39.93184248244792,42353.5142391459,25434.498744056575,25434.498744056575,67788.01298320247,77428.29909551359,77428.29909551359,25434.498744056575,102862.79783957016,102862.79783957016,102862.79783957016,126889.0765615224,126889.0765615224,0.0,0.0,91558.299990032,56483.6371720687,38971.847575514774,24026.278721952225,62998.126297466995,20422.33691365939,1547.7741955450615,0.0,0.8851014133732739,2.919126004713891,0.0014959128700940735,0.0,-5.403221197017558,349116.3192833022,1551596.5716527964,4.444354176390423,1551596.5716527964,4.444354176390423,0.85,0.09970306889970168,4.028046144702076,101325.0,128435.03934305244,1.2675552858924495,1.0,0.0,4.0280461447013955,1.286469545255647,1.2867612073112047,3.13108550416685,22730.201368337075,2317.8354859546407,19320.67529805585,1970.1605847109715,0.85,0.8500001819152091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4783.784933965949,4632.441516551485,5.316814843298225,4.057003710090995,-2.796609238458179,6.8536129485491735,3.69264490704387,3.5,1.0550414020125343,0.6,0.00022670328512455168,1.0000470268169206,0.00022669262449200243,199.15465537550332,0.0,2.1382969782081247e-06,6.0599336362418255,0.0013393441378732962,7.608106647280865e-05,0.00015062221865174303,0.0006067132471466267,0.09970306889456601,0.07173024300378233,0.027972825890783676,0.09970306887456482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.5356254885,579.7202255517333,0.0,0.09970306889456601,0.07173024300747716,0.02797282589222453,0.3751724569921446,0.3751724569921446,0.1463069045604128,0.0,-5.6274984672199935e-12,5.351472748786875,-5.6274984672199935e-12,-5.6274984672199935e-12,5.34268557554185,-5.6274984672199935e-12,24026.278721952225,20422.33691365939,0.85,1.0760322086901188,0.672297998819194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270839046292078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.51933839343,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.762001835166,1547.7741955450615,0.3751724569921446,0.1463069045604128,6.112871282664199,3.69264490704387
1590.0,-30.281609944853418,4.059626820499738,34.96585263293872,23.74478510990741,4.6204451644450115,-26.791443613027763,-40.316381806600816,1.1302788326194777,-5.402481638976269,-5.402481638921576,39.931858118092535,42352.74571234644,25435.22675095084,25435.22675095084,67787.97246329728,77427.68563746354,77427.68563746354,25435.22675095084,102862.91238841438,102862.91238841438,102862.91238841438,126889.30101436951,126889.30101436951,0.0,0.0,91558.13418937087,56483.3152727284,38972.021018491636,24026.38862595514,62998.40964444677,20422.430332061867,1547.7161416473405,0.0,0.8851051716735027,2.9191206703149546,0.0014959128700940735,0.0,-5.402481638976269,349126.4171591094,1551597.2448543643,4.444227559403636,1551597.2448543643,4.444227559403636,0.85,0.09969957038859356,4.028046144702076,101325.0,128434.92832492235,1.2675541902286933,1.0,0.0,4.0280461447022775,1.2864669905026627,1.2867586382637535,3.131091722087788,22730.160206777557,2317.8312886436815,19320.639443598757,1970.1569285738512,0.85,0.8500001437665993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4783.176358929426,4632.441516551485,5.317643516001105,4.059626820499738,-2.795635737074805,6.855262557574543,3.6918619997005475,3.5,1.0548177142001565,0.6,0.00022669262449200243,1.000046632112334,0.00022668205382900418,199.15502530039572,0.0,2.123114601432133e-06,6.0169067804586644,0.0013414672524747285,7.60786454337022e-05,0.00015061397905830021,0.0006066800576840254,0.09969957038350352,0.07173004125765436,0.027969529125849164,0.09969957036335206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.6128646147,579.7202002902737,0.0,0.09969957038350352,0.07173004126131645,0.027969529127277105,0.3751728802168034,0.3751728802168034,0.14629023789374593,0.0,-5.468336894409731e-11,5.348933703171724,-5.468336894409731e-11,-5.468336894409731e-11,5.340199982532113,-5.468336894409731e-11,24026.38862595514,20422.430332061867,0.85,1.0760267258472405,0.6722827758887685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270826527022567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.47631153765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.74361412091,1547.7161416473405,0.3751728802168034,0.14629023789374593,6.112871282664199,3.6918619997005475
1591.0,-30.282053032021903,4.062243871310282,34.96585842738272,23.745293681882345,4.621104284373599,-26.791776542101143,-40.31665788553653,1.1308277944525174,-5.40174329764136,-5.401743297678098,39.93187404165571,42351.97616831048,25435.95390273468,25435.95390273468,67787.93007104516,77427.07460524615,77427.07460524615,25435.95390273468,102863.02850798082,102863.02850798082,102863.02850798082,126889.52896643293,126889.52896643293,0.0,0.0,91557.9688718851,56482.99038018259,38972.19832411389,24026.500458452105,62998.69878256599,20422.525389684288,1547.6581969831564,0.0,0.8851089225336011,2.9191151649497167,0.0014959128700940735,0.0,-5.40174329764136,349136.4986508231,1551597.930451136,4.444101193793874,1551597.930451136,4.444101193793874,0.85,0.09969607221882171,4.028046144702076,101325.0,128434.81379919837,1.267553059947677,1.0,0.0,4.0280461447028495,1.2864644375486785,1.2867560711315134,3.131097935654874,22730.11916517082,2317.827103564502,19320.599522339267,1970.152857738297,0.85,0.8499999222152811,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4782.569716129459,4632.441516551485,5.318470072051565,4.062243871310282,-2.79466402402895,6.856907895339232,3.6910816441906698,3.5,1.0545947554830486,0.6,0.00022668205382900418,1.0000462245146182,0.00022667157604542375,199.15539199181927,0.0,2.105200656856827e-06,5.966138661532247,0.0013435724531315853,7.607626215158222e-05,0.00015060579167742197,0.0006066470785360435,0.09969607221386191,0.0717298395048116,0.027966232709050312,0.09969607219201987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.6915260426,579.72017456364,0.0,0.09969607221386191,0.07172983950838012,0.027966232710441588,0.37517329907626235,0.37517329907626235,0.14627357122707613,0.0,3.672084858408198e-11,5.3464087226385,3.672084858408198e-11,3.672084858408198e-11,5.337728850588576,3.672084858408198e-11,24026.500458452105,20422.525389684288,0.85,1.0760211144202954,0.6722674751503089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708140368015415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.42554341872,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.72528720765,1547.6581969831564,0.37517329907626235,0.14627357122707613,6.112871282664199,3.6910816441906698
1592.0,-30.28249254499067,4.06485486912344,34.96586438038635,23.74580193953591,4.6217625162518345,-26.79210634270198,-40.31692970367146,1.131376313963157,-5.401006200125039,-5.4010062001134616,39.93189024894129,42351.204339863216,25436.68026242095,25436.68026242095,67787.88460228416,77426.46587947603,77426.46587947603,25436.68026242095,102863.14614189698,102863.14614189698,102863.14614189698,126889.7603546541,126889.7603546541,0.0,0.0,91557.80405866331,56482.661491694445,38972.38062996541,24026.614212757115,62998.994842722524,20422.622080843546,1547.6003627323828,0.0,0.8851126658294073,2.9191094873553762,0.0014959128700940735,0.0,-5.401006200125039,349146.5633871096,1551598.6282657012,4.443975083739821,1551598.6282657012,4.443975083739821,0.85,0.09969257440568217,4.028046144702076,101325.0,128434.70422864672,1.2675519785704092,1.0,0.0,4.028046144698513,1.2864618864874928,1.2867535060120467,3.131104144639762,22730.078248752325,2317.82293125097,19320.569035406977,1970.1497489363828,0.85,0.8500001110408628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4781.964999864057,4632.441516551485,5.319294529161978,4.06485486912344,-2.7936941183840456,6.858548987507486,3.6903038325526833,3.5,1.054372523586481,0.6,0.00022667157604542375,1.0000458517980957,0.0002266611832226145,199.1557557264765,0.0,2.0867070961669737e-06,5.913727910537204,0.0013456591602277522,7.607391571873886e-05,0.0001505976603266849,0.0006066143250800559,0.0996925744006101,0.07172963775790925,0.02796293664270085,0.09969257438019156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.7715890473,579.7201483786134,0.0,0.0996925744006101,0.07172963776155866,0.027962936644123516,0.3751737136041459,0.3751737136041459,0.14625690456041246,0.0,-1.1596057447604835e-11,5.343897751737359,-1.1596057447604835e-11,-1.1596057447604835e-11,5.33527145603415,-1.1596057447604835e-11,24026.614212757115,20422.622080843546,0.85,1.0760153359830127,0.672252064427271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708015755939408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.37313266772,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.707023696545,1547.6003627323828,0.3751737136041459,0.14625690456041246,6.112871282664199,3.6903038325526833
1593.0,-30.28292930731463,4.067459819669761,34.965870490312646,23.74630960347133,4.622419664551118,-26.792433775652572,-40.31720117256043,1.1319241328890817,-5.400270389764728,-5.400270389705218,39.931906725666295,42350.442820425655,25437.405934441314,25437.405934441314,67787.84875486697,77425.85916645009,77425.85916645009,25437.405934441314,102863.2651008914,102863.2651008914,102863.2651008914,126889.9949338813,126889.9949338813,0.0,0.0,91557.63970978219,56482.34158684975,38972.55346992493,24026.729832989902,62999.28330291483,20422.720358041417,1547.5426392333459,0.0,0.8851164013904381,2.919103637489945,0.0014959128700940735,0.0,-5.400270389764728,349156.6107750465,1551599.33768111,4.443849234980601,1551599.33768111,4.443849234980601,0.85,0.09968907695594323,4.028046144702076,101325.0,128434.59159590991,1.2675508669717237,1.0,0.0,4.028046144701619,1.2864593385467773,1.2867509441231155,3.13111034605437,22730.037447610724,2317.8187706924105,19320.5347624709,1970.1462540695243,0.85,0.8500001289923869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4781.362204313858,4632.441516551485,5.320116913855865,4.067459819669761,-2.7927260515698675,6.860185871239628,3.6895285566785034,3.5,1.054151016193858,0.6,0.0002266611832226145,1.0000455649967321,0.00022665085587710712,199.15611718590455,0.0,2.0697904807059713e-06,5.865786222320723,0.0013477289507084582,7.607157236749892e-05,0.00015058961085511559,0.0006065819014371342,0.09968907695094253,0.07172943602397366,0.02795964092696887,0.09968907692976048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.8529830662,579.7201217582706,0.0,0.09968907695094253,0.07172943602757179,0.027959640928371443,0.3751741238333665,0.3751741238333665,0.1462402378937453,0.0,-5.951505954726599e-11,5.3414004226214615,-5.951505954726599e-11,-5.951505954726599e-11,5.3328261486104225,-5.951505954726599e-11,24026.729832989902,20422.720358041417,0.85,1.0760098401267142,0.6722368985817684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707891433672116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.32519097951,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.688817019003,1547.5426392333459,0.3751741238333665,0.1462402378937453,6.112871282664199,3.6895285566785034
1594.0,-30.283361935456288,4.070058731356072,34.96587675548258,23.746816953085386,4.623075949656103,-26.792757573666897,-40.31746827587483,1.132471587866991,-5.399535749386246,-5.3995357494134275,39.931923467331316,42349.681172255645,25438.13059764284,25438.13059764284,67787.81176989849,77425.25479633265,77425.25479633265,25438.13059764284,102863.38539397549,102863.38539397549,102863.38539397549,126890.23264034829,126890.23264034829,0.0,0.0,91557.47568423368,56482.01915931794,38972.729472128594,24026.8472463728,62999.5767185014,20422.82015941688,1547.4850184241066,0.0,0.8851201298382388,2.919097626462291,0.0014959128700940735,0.0,-5.399535749386246,349166.6424134939,1551600.058503836,4.443723626572504,1551600.058503836,4.443723626572504,0.85,0.09968557979855631,4.028046144702076,101325.0,128434.48369564103,1.2675498020788654,1.0,0.0,4.0280461447045175,1.286456792187866,1.286748383900638,3.131116543643578,22729.996726739457,2317.8146183191466,19320.496364476432,1970.1423385637738,0.85,0.8499999624614065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4780.7613234604405,4632.441516551485,5.320937163880428,4.070058731356072,-2.791759738071379,6.861818469427451,3.6887558082085157,3.5,1.0539302309167187,0.6,0.00022665085587710712,1.0000451338515366,0.0002266406267127089,199.15647522507624,0.0,2.0567540320880356e-06,5.828840926937493,0.0013497857047405463,7.606926676554933e-05,0.0001505815891115578,0.0006065495894839225,0.09968557979365525,0.07172923425256918,0.02795634554108607,0.09968557977149084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.9356858793,579.7200947098786,0.0,0.09968557979365525,0.07172923425609574,0.02795634554246057,0.37517452977727783,0.37517452977727783,0.1462235712270753,0.0,2.717115421546623e-11,5.338916786041125,2.717115421546623e-11,2.717115421546623e-11,5.330394962024343,2.717115421546623e-11,24026.8472463728,20422.82015941688,0.85,1.0760042416283553,0.6722216779564267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707767400929468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.288245684125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.670650795615,1547.4850184241066,0.37517452977727783,0.1462235712270753,6.112871282664199,3.6887558082085157
1595.0,-30.28379104447616,4.07265161089863,34.96588317501384,23.747323918528878,4.623731245935472,-26.793078302843142,-40.31773111838845,1.1330185043024699,-5.39880235727469,-5.398802357268393,39.931940493784516,42348.917029037715,25438.854454892946,25438.854454892946,67787.77148393066,77424.65279282822,77424.65279282822,25438.854454892946,102863.50724772117,102863.50724772117,102863.50724772117,126890.47385010276,126890.47385010276,0.0,0.0,91557.31220481184,56481.69258285743,38972.91069106045,24026.9666023816,62999.877293442056,20422.92161202436,1547.4275089282294,0.0,0.8851238506970373,2.9190914420545915,0.0014959128700940735,0.0,-5.39880235727469,349176.6572323437,1551600.7915871914,4.443598274539725,1551600.7915871914,4.443598274539725,0.85,0.0996820830153053,4.028046144702076,101325.0,128434.36783369088,1.267548658610322,1.0,0.0,4.028046144699873,1.286454248162008,1.2867458261381073,3.1311227355788627,22729.956141449227,2317.810479771301,19320.46300450019,1970.13893679291,0.85,0.8500000125063306,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4780.162351917162,4632.441516551485,5.321755325881406,4.07265161089863,-2.7907952338931525,6.863446844791783,3.6879855796000025,3.5,1.0537101656000007,0.6,0.0002266406267127089,1.000044766869787,0.00022663048117546838,199.15683035297994,0.0,2.0372043260487853e-06,5.773437060022258,0.0013518229090665951,7.606699800536293e-05,0.00015057362870734596,0.0006065175246084267,0.09968208301001066,0.07172903250347308,0.027953050506537583,0.09968208299077815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535785.0197955286,579.7200672013693,0.0,0.09968208301001066,0.07172903250728298,0.027953050508022326,0.37517493145873604,0.37517493145873604,0.1462069045604112,0.0,-6.30961949354969e-12,5.336446927484815,-6.30961949354969e-12,-6.30961949354969e-12,5.327977746441206,-6.30961949354969e-12,24026.9666023816,20422.92161202436,0.85,1.075998468507922,0.6722063414787953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707643657300012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.23284181721,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.65255283493,1547.4275089282294,0.37517493145873604,0.1462069045604112,6.112871282664199,3.6879855796000025
1596.0,-30.284216658864853,4.075238465616709,34.96588974737042,23.747830569651,4.62438570220045,-26.793395970291186,-40.31799347195772,1.133565013627064,-5.398070189331804,-5.398070189321133,39.93195778422096,42348.16598868742,25439.577433830436,25439.577433830436,67787.74342251786,77424.05298605819,77424.05298605819,25439.577433830436,102863.63041988862,102863.63041988862,102863.63041988862,126890.71819608126,126890.71819608126,0.0,0.0,91557.14917162225,56481.377365510285,38973.07978456885,24027.08777619263,63000.16756076148,20423.024609763735,1547.3701055007232,0.0,0.8851275641676184,2.9190850917929754,0.0014959128700940735,0.0,-5.398070189331804,349186.65555953333,1551601.5360389117,4.443473172113752,1551601.5360389117,4.443473172113752,0.85,0.09967858656264664,4.028046144702076,101325.0,128434.25731664561,1.2675475678918886,1.0,0.0,4.028046144702572,1.286451705882824,1.2867432702302863,3.131128923287361,22729.915666940316,2317.806352520006,19320.425563498164,1970.1351188732303,0.85,0.8499998788644382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4779.565283908338,4632.441516551485,5.322571389385444,4.075238465616709,-2.7898325211707213,6.865070986787431,3.6872178628142676,3.5,1.0534908179469336,0.6,0.00022663048117546838,1.000044402439338,0.00022662041867607539,199.15718258985643,0.0,2.0205530390483344e-06,5.72624731266298,0.0013538434621056434,7.606473352795415e-05,0.00015056574764751423,0.0006064857793357554,0.09967858655846826,0.07172883074862531,0.02794975580984295,0.09967858653008911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535785.1052092443,579.7200392663606,0.0,0.09967858655846826,0.07172883075163203,0.027949755811014616,0.3751753289103409,0.3751753289103409,0.14619023789374455,0.0,-1.0686562745831907e-11,5.3339907151324155,-1.0686562745831907e-11,-1.0686562745831907e-11,5.325573696086337,-1.0686562745831907e-11,24027.08777619263,20423.024609763735,0.85,1.0759930655285785,0.6721913231078962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707520202452842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.18565206985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.634510953052,1547.3701055007232,0.3751753289103409,0.14619023789374455,6.112871282664199,3.6872178628142676
1597.0,-30.284638856565785,4.077819301950716,34.96589647163601,23.748336731828772,4.62503907671541,-26.793710670388673,-40.318255371507234,1.1341108905379635,-5.397339288398314,-5.397339288355814,39.93197535361892,42347.42777270523,25440.29963991919,25440.29963991919,67787.72741262443,77423.45544926934,77423.45544926934,25440.29963991919,102863.75508918853,102863.75508918853,102863.75508918853,126890.9659661933,126890.9659661933,0.0,0.0,91556.98659136557,56481.0731766896,38973.23712741774,24027.210877004767,63000.448004422506,20423.129245454053,1547.3128139073667,0.0,0.8851312699751017,2.9190785679601756,0.0014959128700940735,0.0,-5.397339288398314,349196.6368088969,1551602.2925003453,4.443348328550721,1551602.2925003453,4.443348328550721,0.85,0.0996750904974806,4.028046144702076,101325.0,128434.15208882924,1.2675465293740857,1.0,0.0,4.028046144702439,1.2864491664082267,1.2867407172345688,3.131135104194131,22729.875304876216,2317.802236734891,19320.397747533796,1970.1322824342458,0.85,0.8500001644702825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4778.970113805087,4632.441516551485,5.3233853809693,4.077819301950716,-2.7888716305789463,6.866690932529663,3.6864526500057195,3.5,1.05327218571592,0.6,0.00022662041867607539,1.000044046136924,0.00022661043736172293,199.15753200018455,0.0,2.0040190289217105e-06,5.679389927964127,0.0013558474811345652,7.606247303153644e-05,0.00015055794564453894,0.0006064543525077497,0.09967509049295764,0.0717286290283767,0.027946461464580928,0.09967509046707451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535785.1920010158,579.7200108806472,0.0,0.09967509049295764,0.07172862903163157,0.027946461465849025,0.3751757221593604,0.3751757221593604,0.14617357122707764,0.0,-4.2518877307884395e-11,5.331548108806089,-4.2518877307884395e-11,-4.2518877307884395e-11,5.323183009462639,-4.2518877307884395e-11,24027.210877004767,20423.129245454053,0.85,1.0759880216703517,0.6721766132477744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707397036028378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.138794685154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.616524776648,1547.3128139073667,0.3751757221593604,0.14617357122707764,6.112871282664199,3.6864526500057195
1598.0,-30.285057098103444,4.080394128556861,34.965903346238555,23.748842684458964,4.625691707773415,-26.794021883843904,-40.31850913362575,1.1346564935135208,-5.396609557173917,-5.3966095571950605,39.93199318104545,42346.6730473499,25441.020807262663,25441.020807262663,67787.69385461256,77422.86023793607,77422.86023793607,25441.020807262663,102863.88104519874,102863.88104519874,102863.88104519874,126891.21679144027,126891.21679144027,0.0,0.0,91556.82443774473,56480.75043379877,38973.41555993995,24027.335746241526,63000.75130618148,20423.235384305295,1547.2556242383464,0.0,0.8851349686984751,2.9190718844236727,0.0014959128700940735,0.0,-5.396609557173917,349206.6023080582,1551603.060071727,4.443223724341144,1551603.060071727,4.443223724341144,0.8499999999999999,0.0996715947338695,4.028046144702076,101325.0,128434.03834257058,1.267545406785794,1.0,0.0,4.028046144700357,1.2864466280606826,1.2867381654706567,3.131141282382117,22729.835048728444,2317.7981317502354,19320.361223389882,1970.1285580080744,0.85,0.8500000629996083,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4778.376835778433,4632.441516551485,5.324197249737865,4.080394128556861,-2.7879124908539192,6.868306619410781,3.685689933075839,3.5,1.0530542665930969,0.6,0.00022661043736172293,1.0000436335481702,0.00022660054997571016,199.1578781374666,0.0,1.9878539325531593e-06,5.633578044855653,0.0013578353350671183,7.60602828298197e-05,0.00015055015453190322,0.0006064229695465345,0.09967159472942548,0.07172842728384873,0.027943167445576747,0.099671594702791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535785.280067438,579.7199820780501,0.0,0.09967159472942548,0.07172842728704687,0.027943167446822625,0.37517611123426897,0.37517611123426897,0.14615690456040883,0.0,2.114575181622058e-11,5.329119136661518,2.114575181622058e-11,2.114575181622058e-11,5.32080625672927,2.114575181622058e-11,24027.335746241526,20423.235384305295,0.85,1.0759823089278207,0.6721613975926497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707274157708932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.092982802045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.598592860744,1547.2556242383464,0.37517611123426897,0.14615690456040883,6.112871282664199,3.685689933075839
1599.0,-30.28547192123671,4.082962951464695,34.96591037078242,23.749348113220208,4.626343225749815,-26.794330131627586,-40.31876247664911,1.135201436141013,-5.395881116321732,-5.395881116357816,39.93201129762216,42345.93113682172,25441.741251060048,25441.741251060048,67787.67238788176,77422.2673847067,77422.2673847067,25441.741251060048,102864.00863576675,102864.00863576675,102864.00863576675,126891.47125073314,126891.47125073314,0.0,0.0,91556.6628117114,56480.438820872674,38973.58221204303,24027.462614966393,63001.04482700942,20423.343222721433,1547.1985498601719,0.0,0.8851386596021196,2.919065022406534,0.0014959128700940735,0.0,-5.395881116321732,349216.5504080694,1551603.8400924262,4.443099384262668,1551603.8400924262,4.443099384262668,0.85,0.09966809939911662,4.028046144702076,101325.0,128433.93038662561,1.2675443413434553,1.0,0.0,4.0280461447028815,1.2864440926261693,1.286735616741326,3.1311474535042967,22729.794923559188,2317.7940401216715,19320.32536633065,1970.1249016056095,0.85,0.849999985978991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4777.785444524367,4632.441516551485,5.32500706581913,4.082962951464695,-2.786955188982452,6.869918140447147,3.6849297046052776,3.5,1.0528370584586508,0.6,0.00022660054997571016,1.0000432770591776,0.00022659074379468184,199.15822144672447,0.0,1.9691508186288676e-06,5.58057341999421,0.0013598044858857473,7.605809630344807e-05,0.0001505424536722621,0.0006063919501285462,0.09966809939374192,0.07172822560750167,0.027939873786240254,0.09966809937500723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535785.3695622464,579.7199528082916,0.0,0.09966809939374192,0.07172822561136971,0.027939873787746917,0.3751764961686249,0.3751764961686249,0.1461402378937443,0.0,3.609557097661309e-11,5.3267038537783264,3.609557097661309e-11,3.609557097661309e-11,5.318443182732949,3.609557097661309e-11,24027.462614966393,20423.343222721433,0.85,1.075976955207896,0.6721464898415055,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707151567071366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.039978177185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.580726126722,1547.1985498601719,0.3751764961686249,0.1461402378937443,6.112871282664199,3.6849297046052776
1600.0,-30.28588327485833,4.085525779212306,34.96591754334728,23.749853332433872,4.626993968778114,-26.794635333748303,-40.3190114890225,1.1357460276684144,-5.395153855968715,-5.395153855955643,39.93202965814826,42345.18655823798,25442.4606702866,25442.4606702866,67787.64722852458,77421.67667754009,77421.67667754009,25442.4606702866,102864.13734782669,102864.13734782669,102864.13734782669,126891.7285312287,126891.7285312287,0.0,0.0,91556.50161783882,56480.122812267444,38973.75422841264,24027.591183402,63001.34541181464,20423.4525058917,1547.1415757405057,0.0,0.8851423434185361,2.9190580034223235,0.0014959128700940735,0.0,-5.395153855968715,349226.4826083031,1551604.630619272,4.442975283634407,1551604.630619272,4.442975283634407,0.85,0.09966460436164724,4.028046144702076,101325.0,128433.81831064973,1.267543235239573,1.0,0.0,4.028046144701911,1.2864415586805396,1.2867330696057373,3.131153621026912,22729.754905677863,2317.7899594334317,19320.294358281157,1970.1217396645295,0.85,0.8500001182791009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4777.195934130423,4632.441516551485,5.325814771069842,4.085525779212306,-2.7859996445702175,6.871525423782524,3.6841719563967352,3.5,1.0526205589704958,0.6,0.00022659074379468184,1.000042915234688,0.00022658102001703195,199.1585618856354,0.0,1.9529815727860646e-06,5.5347497772757075,0.0013617574674585334,7.605594721023038e-05,0.00015053479658445147,0.000606361107025511,0.09966460435692895,0.07172802390870203,0.027936580448226913,0.09966460433311382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535785.460262156,579.7199231443984,0.0,0.09966460435692895,0.07172802391209779,0.02793658044954946,0.3751768770017059,0.3751768770017059,0.14612357122708028,0.0,-1.3073986337985843e-11,5.32430206503966,-1.3073986337985843e-11,-1.3073986337985843e-11,5.316093034245284,-1.3073986337985843e-11,24027.591183402,20423.4525058917,0.85,1.0759714222835053,0.6721314645178512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270702926381764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.99415453446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.562913933347,1547.1415757405057,0.3751768770017059,0.14612357122708028,6.112871282664199,3.6841719563967352
1601.0,-30.28629148703163,4.088082617670339,34.96592486317564,23.750357957929396,4.627643626562752,-26.794937816647057,-40.31926015214992,1.1362899561782756,-5.394427898636877,-5.394427898634226,39.93204829265235,42344.453766507504,25443.179385036154,25443.179385036154,67787.63315154366,77421.0881318756,77421.0881318756,25443.179385036154,102864.26751691176,102864.26751691176,102864.26751691176,126891.98919587267,126891.98919587267,0.0,0.0,91556.34087816432,56479.816972091976,38973.9154511915,24027.721678960905,63001.637130152405,20423.56342711677,1547.084715232477,0.0,0.8851460194069162,2.919050808756199,0.0014959128700940735,0.0,-5.394427898636877,349236.3972343357,1551605.4329403227,4.44285144740857,1551605.4329403227,4.44285144740857,0.85,0.09966110974739352,4.028046144702076,101325.0,128433.70729251964,1.2675421395758169,1.0,0.0,4.028046144701913,1.2864390276842301,1.2867305255261994,3.131159781395253,22729.71500055545,2317.7858902434014,19320.25503316815,1970.1177296189983,0.85,0.8499998804514713,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4776.608299277359,4632.441516551485,5.326620436698858,4.088082617670339,-2.785045946218468,6.873128563888807,3.6834166810197058,3.5,1.0524047660056302,0.6,0.00022658102001703195,1.0000425876333707,0.00022657137087855666,199.15889972568198,0.0,1.936573572845857e-06,5.488249505445158,0.0013636940410313792,7.605380118719714e-05,0.0001505272188298348,0.0006063305834802419,0.09966110974300287,0.07172782227832186,0.027933287464681007,0.09966110971559003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535785.5523155042,579.7198930378506,0.0,0.09966110974300287,0.0717278222814819,0.027933287465911612,0.375177253762223,0.375177253762223,0.14610690456041275,0.0,-2.6716406864579767e-12,5.321913635267151,-2.6716406864579767e-12,-2.6716406864579767e-12,5.31375546857231,-2.6716406864579767e-12,24027.721678960905,20423.56342711677,0.85,1.0759662167429724,0.6721167210151999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270690724753033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.947654262636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.54515741842,1547.084715232477,0.375177253762223,0.14610690456041275,6.112871282664199,3.6834166810197058
1602.0,-30.28669592012864,4.09063347573132,34.96593232870149,23.75086226910355,4.62829240727793,-26.795236985631792,-40.31950444970278,1.136833472781068,-5.393703111324271,-5.393703111283908,39.93206717607065,42343.71949141857,25443.89703268242,25443.89703268242,67787.61652410099,77420.50186115928,77420.50186115928,25443.89703268242,102864.3988938417,102864.3988938417,102864.3988938417,126892.25280082689,126892.25280082689,0.0,0.0,91556.1805320976,56479.50759479069,38974.08104145212,24027.853906985187,63001.93494843731,20423.67582093741,1547.0279556830988,0.0,0.8851496883452924,2.919043456564103,0.0014959128700940735,0.0,-5.393703111324271,349246.29610150686,1551606.245979735,4.442727849370713,1551606.245979735,4.442727849370713,0.85,0.09965761544478569,4.028046144702076,101325.0,128433.59699817881,1.2675410510553053,1.0,0.0,4.02804614470258,1.286436498475523,1.2867279833307417,3.131165937436839,22729.675193149833,2317.781831017711,19320.225111157444,1970.1146784230543,0.85,0.850000052661557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4776.022534027678,4632.441516551485,5.327423991700741,4.09063347573132,-2.784093996624203,6.874727472355523,3.682663870253233,3.5,1.0521896772152093,0.6,0.00022657137087855666,1.0000421935052162,0.0002265618114415838,199.15923443913178,0.0,1.9217118020399478e-06,5.446131246981212,0.0013656157528334192,7.605169289464996e-05,0.0001505196779839067,0.0006063002086048733,0.09965761544008371,0.07172762063719382,0.027929994802889893,0.09965761541552433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535785.6455984763,579.7198625291476,0.0,0.09965761544008371,0.07172762064057804,0.02792999480420764,0.37517762647394054,0.37517762647394054,0.14609023789374603,0.0,-4.035882739117369e-11,5.319538552212521,-4.035882739117369e-11,-4.035882739117369e-11,5.3114314572155195,-4.035882739117369e-11,24027.853906985187,20423.67582093741,0.85,1.07596086659212,0.6721018890304552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270678551791905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.90553600417,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.527450125384,1547.0279556830988,0.37517762647394054,0.14609023789374603,6.112871282664199,3.682663870253233
1603.0,-30.287096946422064,4.093178360598288,34.965939939100046,23.75136612625795,4.628940181528841,-26.7955331886032,-40.319744556304045,1.1373764237099808,-5.3929795713440285,-5.39297957130481,39.932086326860265,42342.98231165211,25444.613815963647,25444.613815963647,67787.59612761575,77419.91787263709,77419.91787263709,25444.613815963647,102864.53168860073,102864.53168860073,102864.53168860073,126892.5196949117,126892.5196949117,0.0,0.0,91556.02068595232,56479.193631383605,38974.252282854126,24027.988006310952,63002.24028916508,20423.789805364308,1546.9713052244342,0.0,0.8851533497681335,2.919035935056262,0.0014959128700940735,0.0,-5.3929795713440285,349256.178152792,1551607.070530324,4.442604505199418,1551607.070530324,4.442604505199418,0.85,0.09965412153209434,4.028046144702076,101325.0,128433.4875946554,1.267539971326478,1.0,0.0,4.028046144702947,1.2864339717444326,1.2867254437289117,3.131172087472128,22729.635509854375,2317.7777844477346,19320.19126771219,1970.1112273520714,0.85,0.8500000477058232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4775.438633157531,4632.441516551485,5.328225482637938,4.093178360598288,-2.7831438511998834,6.876322211798172,3.681913516797746,3.5,1.0519752905136417,0.6,0.0002265618114415838,1.0000418382125682,0.00022655233289692222,199.15956633405534,0.0,1.9038501491827933e-06,5.395511322784036,0.001367519602982602,7.604962082275039e-05,0.00015051219061883343,0.000606270049152856,0.09965412152738468,0.0717274190438654,0.02792670248351927,0.09965412150251818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535785.7402022512,579.7198315884658,0.0,0.09965412152738468,0.07172741904725523,0.02792670248483911,0.3751779951640328,0.3751779951640328,0.14607357122707704,0.0,-3.922195901395753e-11,5.317176841283413,-3.922195901395753e-11,-3.922195901395753e-11,5.3091207711937045,-3.922195901395753e-11,24027.988006310952,20423.789805364308,0.85,1.075955328199236,0.6720869308346503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270666407454959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.854916079974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.509804932775,1546.9713052244342,0.3751779951640328,0.14607357122707704,6.112871282664199,3.681913516797746
