time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1604.0,-30.287494526239573,4.095717280347514,34.96594769297461,23.75186966909098,4.629587089108095,-26.795826375969977,-40.319984139036364,1.1379189388388387,-5.3922572416850585,-5.392257241667573,39.93210572671348,42342.25805839824,25445.329630092743,25445.329630092743,67787.58768849098,77419.33606414427,77419.33606414427,25445.329630092743,102864.66569423702,102864.66569423702,102864.66569423702,126892.7895567244,126892.7895567244,0.0,0.0,91555.86127749167,56478.89084151863,38974.4115955256,24028.123862487384,63002.53545801298,20423.905283114276,1546.9147584570328,0.0,0.8851570039336997,2.9190282523065405,0.0014959128700940735,0.0,-5.3922572416850585,349266.0438925764,1551607.9058064588,4.4424814061904225,1551607.9058064588,4.4424814061904225,0.85,0.09965062796460182,4.028046144702076,101325.0,128433.37891492124,1.2675388987408955,1.0,0.0,4.028046144703146,1.2864314469000255,1.286722906118309,3.131178232939383,22729.595935218207,2317.773748957922,19320.157865189005,1970.1078212426269,0.85,0.8500000580852177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4774.856591054826,4632.441516551485,5.329024892132216,4.095717280347514,-2.7821954823652257,6.877912762712739,3.681165612858834,3.5,1.0517616036739525,0.6,0.00022655233289692222,1.000041478777524,0.00022654293617287307,199.15989537759427,0.0,1.8877428442794124e-06,5.349863220687855,0.0013694073458268815,7.60475533237614e-05,0.00015050477957316083,0.0006062401971189062,0.0996506279600579,0.0717272174678607,0.027923410492197195,0.0996506279341433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535785.8360363925,579.7198002453862,0.0,0.0996506279600579,0.07172721747113138,0.02792341049347044,0.37517835986467835,0.37517835986467835,0.14605690456040854,0.0,-1.750777300912887e-11,5.314828392296761,-1.750777300912887e-11,-1.750777300912887e-11,5.306822978129958,-1.750777300912887e-11,24028.123862487384,20423.905283114276,0.85,1.0759501533659217,0.6720722864656226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270654291706822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.80926797788,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.492214508693,1546.9147584570328,0.37517835986467835,0.14605690456040854,6.112871282664199,3.681165612858834
1605.0,-30.287888726866573,4.098250241990112,34.965955589429214,23.752372827753447,4.630233066131984,-26.79611661464385,-40.3202194958925,1.1384609539088861,-5.391536172590918,-5.39153617259809,39.93212538742188,42341.53080439234,25446.04460288824,25446.04460288824,67787.57540728059,77418.75644393415,77418.75644393415,25446.04460288824,102864.8010468224,102864.8010468224,102864.8010468224,126893.0626137944,126893.0626137944,0.0,0.0,91555.70231651154,56478.583328405904,38974.576653450706,24028.261566972014,63002.838220422724,20424.02233192621,1546.8583207800048,0.0,0.8851606505405263,2.9190204007306733,0.0014959128700940735,0.0,-5.391536172590918,349275.89263349323,1551608.7523135212,4.44235856249511,1551608.7523135212,4.44235856249511,0.85,0.0996471347958224,4.028046144702076,101325.0,128433.27101465238,1.2675378338480372,1.0,0.0,4.028046144701613,1.2864289242417362,1.2867203707996286,3.131184373109723,22729.556471673248,2317.7697247962606,19320.120474999152,1970.104008504347,0.85,0.84999988887055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4774.276402318608,4632.441516551485,5.329822251290368,4.098250241990112,-2.781248925990998,6.879499167981109,3.6804201509175143,3.5,1.0515486145478612,0.6,0.00022654293617287307,1.000041126359019,0.00022653361966990063,199.1602216254103,0.0,1.8714505785214666e-06,5.303690939529837,0.0013712787964054029,7.60455223429224e-05,0.00015049741382995067,0.0006062105275653657,0.0996471347911603,0.07172701594894686,0.027920118842213442,0.09964713476602405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535785.9331591456,579.7197684808555,0.0,0.0996471347911603,0.07172701595230273,0.027920118843519685,0.37517872060385044,0.37517872060385044,0.1460402378937417,0.0,7.16227077646181e-12,5.312493121699049,7.16227077646181e-12,7.16227077646181e-12,5.304537933288032,7.16227077646181e-12,24028.261566972014,20424.02233192621,0.85,1.0759447879176158,0.6720575136036824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706422045079686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.76309569672,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.474679761468,1546.8583207800048,0.37517872060385044,0.1460402378937417,6.112871282664199,3.6804201509175143
1606.0,-30.288279952401417,4.100777252784686,34.9659636271682,23.75287542762237,4.630878015291508,-26.796404278020674,-40.32045443365348,1.1390023409104255,-5.390816356036112,-5.3908163560287825,39.93214529555164,42340.814709201244,25446.758704650987,25446.758704650987,67787.57341385222,77418.17888364883,77418.17888364883,25446.758704650987,102864.93758829981,102864.93758829981,102864.93758829981,126893.33863315861,126893.33863315861,0.0,0.0,91555.54379890836,56478.28546699059,38974.73147990864,24028.401044858794,63003.13252476743,20424.140888129976,1546.801989431212,0.0,0.8851642896797269,2.9190123845441676,0.0014959128700940735,0.0,-5.390816356036112,349285.72448404395,1551609.609473768,4.4422359710399455,1551609.609473768,4.4422359710399455,0.85,0.09964364200384487,4.028046144702076,101325.0,128433.16422790533,1.267536779944785,1.0,0.0,4.028046144701512,1.2864264043732148,1.2867178383745999,3.131190506513787,22729.517118200747,2317.765711858866,19320.092705377112,1970.1011767909647,0.85,0.8500001388021778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4773.698061305133,4632.441516551485,5.33061755851685,4.100777252784686,-2.7803041757459868,6.881081428530673,3.6796771231469436,3.5,1.0513363208991267,0.6,0.00022653361966990063,1.0000408160972583,0.00022652437382902706,199.16054541191983,0.0,1.8554767967643504e-06,5.2584212420301695,0.0013731342732021673,7.604349502862675e-05,0.0001504901246412739,0.0006061811663770182,0.09964364199903598,0.0717268144730172,0.02791682752601879,0.09964364197507351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535786.0315041508,579.71973631658,0.0,0.09964364199903598,0.07172681447647879,0.027916827527366087,0.37517907740770007,0.37517907740770007,0.14602357122707638,0.0,-7.332801033044234e-12,5.3101708108649746,-7.332801033044234e-12,-7.332801033044234e-12,5.302264989858713,-7.332801033044234e-12,24028.401044858794,20424.140888129976,0.85,1.0759397302539515,0.6720430082195749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706301458239484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.71782599922,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.457199458033,1546.801989431212,0.37517907740770007,0.14602357122707638,6.112871282664199,3.6796771231469436
1607.0,-30.2886673847833,4.103298321474731,34.965971804961114,23.753377713169925,4.631522067328649,-26.79668861691628,-40.320685075689084,1.1395432994619226,-5.390097726854833,-5.390097726865471,39.93216545041057,42340.097191051864,25447.471757194493,25447.471757194493,67787.56894824636,77417.60359214805,77417.60359214805,25447.471757194493,102865.07534934254,102865.07534934254,102865.07534934254,126893.61761609287,126893.61761609287,0.0,0.0,91555.38565443654,56477.98406575026,38974.89065409587,24028.542266750323,63003.43292084619,20424.260926737774,1546.7457602898799,0.0,0.8851679216904463,2.9190042094223,0.0014959128700940735,0.0,-5.390097726854833,349295.54033320025,1551610.477257731,4.442113620396119,1551610.477257731,4.442113620396119,0.85,0.09964014955400555,4.028046144702076,101325.0,128433.0533211275,1.2675356853799902,1.0,0.0,4.028046144703549,1.2864238863779782,1.2867153079142333,3.1311966353822442,22729.477857361588,2317.7617083674436,19320.05188929654,1970.0970147090538,0.85,0.849999811282035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4773.121562434649,4632.441516551485,5.331410781043336,4.103298321474731,-2.7793611835225582,6.882659504997289,3.678936521806624,3.5,1.0511247205161782,0.6,0.00022652437382902706,1.00004042048317,0.00022651521797447115,199.1608660600544,0.0,1.8414067111721418e-06,5.21854661946185,0.0013749756799133395,7.60415048314189e-05,0.00015048286899760815,0.000606151940309523,0.0996401495487845,0.07172661301590878,0.027913536532875715,0.09964014952840802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535786.1310679882,579.7197037536755,0.0,0.0996401495487845,0.07172661301966722,0.02791353653433833,0.3751794302926703,0.3751794302926703,0.1460069045604099,0.0,1.0629719326971099e-11,5.307861512726902,1.0629719326971099e-11,1.0629719326971099e-11,5.300005396288782,1.0629719326971099e-11,24028.542266750323,20424.260926737774,0.85,1.0759345293677993,0.6720284154078631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706181156191374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.67795137665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.43976561559,1546.7457602898799,0.3751794302926703,0.1460069045604099,6.112871282664199,3.678936521806624
1608.0,-30.289051494739066,4.10581345569581,34.965980122021534,23.75387957962232,4.632165113651131,-26.796970065672514,-40.32091526370493,1.140083684584474,-5.389380336284319,-5.389380336254233,39.93218586247142,42339.39212458807,25448.183893470512,25448.183893470512,67787.57601805858,77417.0305555315,77417.0305555315,25448.183893470512,102865.21444900201,102865.21444900201,102865.21444900201,126893.8997637247,126893.8997637247,0.0,0.0,91555.22801701762,56477.69349581354,38975.03835689343,24028.685314722676,63003.7236716161,20424.382517514274,1546.6896383863275,0.0,0.8851715462707612,2.9189958679898673,0.0014959128700940735,0.0,-5.389380336284319,349305.33948000905,1551611.3561160546,4.441991520730402,1551611.3561160546,4.441991520730402,0.85,0.09963665749590989,4.028046144702076,101325.0,128432.9481489872,1.2675346474116673,1.0,0.0,4.028046144703237,1.2864213708959993,1.2867127800835065,3.131202758157322,22729.438722403032,2317.7577177122703,19320.025132422677,1970.094286267245,0.85,0.8500000975994227,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4772.5469004823635,4632.441516551485,5.332201950890928,4.10581345569581,-2.7784199856270915,6.884233441322902,3.678198339616095,3.5,1.0509138113188843,0.6,0.00022651521797447115,1.000040073977179,0.0002265061409725469,199.16118395937337,0.0,1.8234879228751528e-06,5.167764773428183,0.0013767991678362147,7.603951859993929e-05,0.00015047569937453188,0.0006061230607369317,0.09963665749137085,0.07172641161572582,0.027910245875645032,0.09963665746499292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535786.2319023941,579.7196707752237,0.0,0.09963665749137085,0.07172641161899336,0.027910245876916533,0.37517977928376667,0.37517977928376667,0.1459902378937445,0.0,-3.007016857736744e-11,5.30556526417314,-3.007016857736744e-11,-3.007016857736744e-11,5.2977589022729035,-3.007016857736744e-11,24028.685314722676,20424.382517514274,0.85,1.0759296763374901,0.6720141232487573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706061138508467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.62716953061,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.42239472179,1546.6896383863275,0.37517977928376667,0.1459902378937445,6.112871282664199,3.678198339616095
1609.0,-30.289432575312315,4.1083226634374,34.96598857683207,23.754380992054962,4.632807254978844,-26.79724887797305,-40.32113748891277,1.140623557639687,-5.388664170235302,-5.388664170256634,39.93220650886989,42338.667064974994,25448.895071009232,25448.895071009232,67787.56213598422,77416.45954011817,77416.45954011817,25448.895071009232,102865.3546111274,102865.3546111274,102865.3546111274,126894.1846727896,126894.1846727896,0.0,0.0,91555.0708120272,56477.38142332529,38975.21043189101,24028.830061662204,63004.04049355321,20424.505552412873,1546.6336191533715,0.0,0.8851751635776016,2.9189873676159888,0.0014959128700940735,0.0,-5.388664170235302,349315.12211581995,1551612.245064133,4.441869666752291,1551612.245064133,4.441869666752291,0.85,0.09963316579160121,4.028046144702076,101325.0,128432.83484813722,1.2675335292192176,1.0,0.0,4.028046144702232,1.2864188576624827,1.2867102546032403,3.131208875483473,22729.39969479889,2317.7537380042004,19319.989906637118,1970.09069423678,0.85,0.850000007305871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4771.974069971554,4632.441516551485,5.33299106362515,4.1083226634374,-2.777480571210279,6.885803234647679,3.677462568975245,3.5,1.0507035911357843,0.6,0.0002265061409725469,1.0000397580418787,0.00022649713588993278,199.16149935238488,0.0,1.807786450032885e-06,5.123266799393196,0.0013786069542862476,7.603760112293189e-05,0.00015046853984961503,0.0006060942218401924,0.09963316578707096,0.07172621024560681,0.027906955541464155,0.0996331657604777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535786.3338944159,579.7196374181636,0.0,0.09963316578707096,0.07172621024886816,0.027906955542733047,0.3751801244119067,0.3751801244119067,0.14597357122707635,0.0,2.1316282072803006e-11,5.303281834575046,2.1316282072803006e-11,2.1316282072803006e-11,5.295524331711931,2.1316282072803006e-11,24028.830061662204,20424.505552412873,0.85,1.0759240455843537,0.6719992358157924,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705941404816663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.58267155658,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.405077472853,1546.6336191533715,0.3751801244119067,0.14597357122707635,6.112871282664199,3.677462568975245
1610.0,-30.289809982216862,4.110825952490333,34.96599716858555,23.754882055241637,4.633448511788326,-26.797524472065884,-40.32136296210808,1.141163001637366,-5.387949239637294,-5.387949239660988,39.93222740725839,42337.971479814405,25449.605313648168,25449.605313648168,67787.57679346258,77415.89075115128,77415.89075115128,25449.605313648168,102865.49606479944,102865.49606479944,102865.49606479944,126894.47267754417,126894.47267754417,0.0,0.0,91554.9139913526,56477.09680897092,38975.352424868535,24028.97661274473,63004.329037613265,20424.63012083302,1546.5777064186973,0.0,0.8851787734905061,2.9189787024631433,0.0014959128700940735,0.0,-5.387949239637294,349324.888090234,1551613.1448632902,4.441748062515641,1551613.1448632902,4.441748062515641,0.85,0.09962967447946802,4.028046144702076,101325.0,128432.7311792515,1.267532506086864,1.0,0.0,4.028046144701502,1.2864163463024232,1.2867077310894242,3.1312149882734186,22729.360762604727,2317.749768025241,19319.95511467565,1970.0871464440609,0.85,0.8499999325305104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4771.403065515406,4632.441516551485,5.333778128614064,4.110825952490333,-2.776542947369227,6.88736889985956,3.6767292024034512,3.5,1.0504940578295574,0.6,0.00022649713588993278,1.000039374883852,0.00022648821794265741,199.16181170583636,0.0,1.7934657552225753e-06,5.0826819503007785,0.00138040042004147,7.603565566625653e-05,0.00015046148022367626,0.0006060657853411469,0.09962967447484852,0.07172600893471962,0.02790366554012891,0.09962967444927957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535786.4371312619,579.7196036539772,0.0,0.09962967447484852,0.0717260089380453,0.027903665541422727,0.3751804656965325,0.3751804656965325,0.1459569045604116,0.0,2.3703705664956942e-11,5.301011246767871,2.3703705664956942e-11,2.3703705664956942e-11,5.293302674349832,2.3703705664956942e-11,24028.97661274473,20424.63012083302,0.85,1.0759193507638776,0.6719851179517974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270582195472507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.542086707486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.387808108877,1546.5777064186973,0.3751804656965325,0.1459569045604116,6.112871282664199,3.6767292024034512
1611.0,-30.290184431583523,4.113323330218396,34.96600589636081,23.75538262948396,4.634088724211349,-26.797797508135194,-40.321580472495384,1.1417018007630066,-5.387235566056006,-5.3872355660540645,39.93224855270154,42337.255625163496,25450.314672632543,25450.314672632543,67787.57029779605,77415.32407169545,77415.32407169545,25450.314672632543,102865.638744328,102865.638744328,102865.638744328,126894.76369748311,126894.76369748311,0.0,0.0,91554.75766496314,56476.790503712335,38975.51906805645,24029.12495315512,63004.64402121157,20424.75621018185,1546.5219008048075,0.0,0.8851823759172104,2.9189698719635815,0.0014959128700940735,0.0,-5.387235566056006,349334.63710754405,1551614.0552978069,4.441626711124372,1551614.0552978069,4.441626711124372,0.85,0.09962618356870703,4.028046144702076,101325.0,128432.62389141963,1.267531447238289,1.0,0.0,4.028046144701784,1.2864138377964962,1.28670521054253,3.1312210941400735,22729.321953121456,2317.74581055931,19319.925467209072,1970.0841232438268,0.85,0.8500000795032883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4770.8338816877285,4632.441516551485,5.334563161027365,4.113323330218396,-2.775607129175058,6.888930459393454,3.6759982323734812,3.5,1.050285209249566,0.6,0.00022648821794265741,1.0000390664381844,0.00022647937020034146,199.16212161239653,0.0,1.77611453605889e-06,5.033508595190894,0.0013821765345775289,7.603377895891341e-05,0.000150454438983744,0.0006060374229017837,0.0996261835634912,0.07172580769083498,0.027900375872656234,0.09962618354240001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535786.5415885459,579.719569490634,0.0,0.0996261835634912,0.07172580769459014,0.0279003758741169,0.37518080316312924,0.37518080316312924,0.14594023789374663,0.0,-1.9326762412674725e-12,5.298753386148007,-1.9326762412674725e-12,-1.9326762412674725e-12,5.29109324476525,-1.9326762412674725e-12,24029.12495315512,20424.75621018185,0.85,1.07591386874552,0.6719703965141037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705702787852282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.49291335238,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.370599638045,1546.5219008048075,0.37518080316312924,0.14594023789374663,6.112871282664199,3.6759982323734812
1612.0,-30.29055524757531,4.115814805626146,34.96601475891516,23.75588285448032,4.634728040486191,-26.798067363616745,-40.32179752886293,1.1422401565279385,-5.386523077089521,-5.386523077028463,39.932269933992316,42336.553420760996,25451.022951070056,25451.022951070056,67787.57637183105,77414.75959916726,77414.75959916726,25451.022951070056,102865.78255023732,102865.78255023732,102865.78255023732,126895.05753933787,126895.05753933787,0.0,0.0,91554.6017141498,56476.49583463982,38975.67319945554,24029.274989100548,63004.94818855608,20424.883740735466,1546.4661956848863,0.0,0.8851859712721897,2.9189608852205,0.0014959128700940735,0.0,-5.386523077089521,349344.37015569553,1551614.9758902679,4.441505598612467,1551614.9758902679,4.441505598612467,0.85,0.09962269300240653,4.028046144702076,101325.0,128432.51304031786,1.2675303532229742,1.0,0.0,4.028046144702059,1.2864113312345986,1.2867026920304676,3.13122719529862,22729.28323687846,2317.741862601241,19319.88728146422,1970.0802293815136,0.85,0.8499998473386762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4770.266512969036,4632.441516551485,5.335346124137039,4.115814805626146,-2.7746730631424925,6.890487868768638,3.6752696512422642,3.5,1.0500770432120754,0.6,0.00022647937020034146,1.0000386874777667,0.00022647060862370554,199.16242851269797,0.0,1.762135131124814e-06,4.993890961607723,0.0013839386697086537,7.60319062116035e-05,0.00015044746398873795,0.0006060093273000403,0.0996226929979655,0.07172560647558747,0.027897086522378024,0.09962269297093948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535786.6472109131,579.7195349462452,0.0,0.0996226929979655,0.07172560647878486,0.02789708652362167,0.37518113683369353,0.37518113683369353,0.1459235712270798,0.0,-6.104983185650781e-11,5.296508266681883,-6.104983185650781e-11,-6.104983185650781e-11,5.288896751813354,-6.104983185650781e-11,24029.274989100548,20424.883740735466,0.85,1.0759087709898896,0.6719560072339018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705583903837279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.4532957188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.353437836326,1546.4661956848863,0.37518113683369353,0.1459235712270798,6.112871282664199,3.6752696512422642
1613.0,-30.29092307098454,4.118300386238367,34.966023755324784,23.75638255560773,4.6353663717288685,-26.798334623602553,-40.32201413121072,1.1427779243466178,-5.385811840428744,-5.385811840424269,39.932291557933766,42335.86242812983,25451.730326533496,25451.730326533496,67787.59275466333,77414.1972194747,77414.1972194747,25451.730326533496,102865.9275460082,102865.9275460082,102865.9275460082,126895.35433945662,126895.35433945662,0.0,0.0,91554.44625075329,56476.210945335195,38975.8170060201,24029.42679344843,63005.24379946853,20425.012774431165,1546.4105967893215,0.0,0.8851895591826384,2.918951734532751,0.0014959128700940735,0.0,-5.385811840428744,349354.0863088913,1551615.906927513,4.441384737534193,1551615.906927513,4.441384737534193,0.85,0.09961920283653712,4.028046144702076,101325.0,128432.40742276878,1.2675293108588086,1.0,0.0,4.028046144703018,1.2864088272617993,1.2867001762189842,3.131233290178847,22729.244641641235,2317.737926982327,19319.858676171083,1970.0773124533948,0.85,0.8500000321513559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4769.700954231786,4632.441516551485,5.336127059276566,4.118300386238367,-2.7737407977093795,6.892041183947747,3.674543451873966,3.5,1.049869557678276,0.6,0.00022647060862370554,1.000038375369908,0.00022646191806382978,199.16273293706058,0.0,1.7449768804098411e-06,4.94526447908149,0.0013856836465890635,7.603003742405993e-05,0.0001504405711996456,0.0006059815628275106,0.09961920283263564,0.07172540532963613,0.027893797502999508,0.099619202799888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535786.754031962,579.7195000098153,0.0,0.09961920283263564,0.07172540533244519,0.027893797504091933,0.3751814667351548,0.3751814667351548,0.14590690456040942,0.0,-4.490630090003833e-12,5.294275788742539,-4.490630090003833e-12,-4.490630090003833e-12,5.286712371757744,-4.490630090003833e-12,24029.42679344843,20425.012774431165,0.85,1.075903983014746,0.6719418872955293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705465302240972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.40466923627,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.33633634157,1546.4105967893215,0.3751814667351548,0.14590690456040942,6.112871282664199,3.674543451873966
1614.0,-30.291287308265492,4.120780080736114,34.96603288456103,23.75688194241377,4.636003796038724,-26.798598746311697,-40.32222270090131,1.1433152340846313,-5.3851018057463875,-5.385101805761276,39.93231341962371,42335.153555268975,25452.436660270454,25452.436660270454,67787.59021553943,77413.63703863954,77413.63703863954,25452.436660270454,102866.07369891,102866.07369891,102866.07369891,126895.65402018277,126895.65402018277,0.0,0.0,91554.29117081646,56475.90619996205,38975.98330094934,24029.580321272777,63005.563622222115,20425.14327308186,1546.3551003438572,0.0,0.8851931399260451,2.9189424255613896,0.0014959128700940735,0.0,-5.3851018057463875,349363.78625355975,1551616.8482045736,4.44126411853817,1551616.8482045736,4.44126411853817,0.85,0.09961571304050434,4.028046144702076,101325.0,128432.298353302,1.2675282344268641,1.0,0.0,4.028046144700623,1.2864063253003335,1.2866976625106952,3.131239380187018,22729.206141601448,2317.73400107085,19319.82604063255,1970.0739845546186,0.85,0.850000036088868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4769.137200009474,4632.441516551485,5.336905941858811,4.120780080736114,-2.772810295364933,6.893590376101047,3.673819626701363,3.5,1.0496627504861038,0.6,0.00022646191806382978,1.0000380013326602,0.0002264533125361681,199.16303439422157,0.0,1.73083565561067e-06,4.905188248000639,0.001387414482244674,7.602823798028635e-05,0.0001504336800835434,0.0006059538050938625,0.09961571303575864,0.07172520423148726,0.027890508804271377,0.09961571301118599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535786.862027484,579.7194646892663,0.0,0.09961571303575864,0.07172520423490422,0.027890508805600126,0.3751817928915066,0.3751817928915066,0.14589023789374317,0.0,1.48929757415317e-11,5.292055960294647,1.48929757415317e-11,1.48929757415317e-11,5.284540770830461,1.48929757415317e-11,24029.580321272777,20425.14327308186,0.85,1.0758984813149213,0.6719272254924695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270534698269476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.364593005186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.319282437686,1546.3551003438572,0.3751817928915066,0.14589023789374317,6.112871282664199,3.673819626701363
1615.0,-30.291648330539463,4.123253897111829,34.96604214587678,23.75738084027546,4.636640210738812,-26.798860076221644,-40.322434588428564,1.1438519564210021,-5.384393005201787,-5.384393005195655,39.932335525205545,42334.4724123121,25453.142034914148,25453.142034914148,67787.61444722625,77413.07904680142,77413.07904680142,25453.142034914148,102866.22108171557,102866.22108171557,102866.22108171557,126895.95670166422,126895.95670166422,0.0,0.0,91554.13657271843,56475.62757780711,38976.12110545702,24029.735619948653,63005.856725405676,20425.275276956356,1546.2997092709265,0.0,0.8851967133151486,2.9189329537355437,0.0014959128700940735,0.0,-5.384393005201787,349373.4695492803,1551617.7999808383,4.441143747928397,1551617.7999808383,4.441143747928397,0.85,0.09961222364564903,4.028046144702076,101325.0,128432.19440603575,1.2675272085471083,1.0,0.0,4.028046144700733,1.2864038259276978,1.2866951515012572,3.1312454639173875,22729.167761182634,2317.730087357317,19319.789505332225,1970.0702589908099,0.85,0.8499998639777291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4768.575245114005,4632.441516551485,5.337682793407536,4.123253897111829,-2.771881578586973,6.895135475698803,3.673098168518581,3.5,1.0494566195767374,0.6,0.0002264533125361681,1.0000376660126598,0.00022644478326409493,199.163333191313,0.0,1.7139030016610169e-06,4.857201106707322,0.0013891283852463352,7.602640995205843e-05,0.00015042690258410967,0.0006059265050133976,0.09961222364076591,0.07172500320679363,0.02788722043397228,0.09961222361666427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535786.9712278207,579.7194289746732,0.0,0.09961222364076591,0.0717250032103097,0.02788722043533933,0.3751821153308547,0.3751821153308547,0.145873571227078,0.0,-6.139089236967266e-12,5.289848785680647,-6.139089236967266e-12,-6.139089236967266e-12,5.2823817798368395,-6.139089236967266e-12,24029.735619948653,20425.275276956356,0.85,1.07589386083044,0.6719132888997236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705228944775053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.316605863896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.302288115126,1546.2997092709265,0.3751821153308547,0.145873571227078,6.112871282664199,3.673098168518581
1616.0,-30.292006438459506,4.125721843663335,34.96605153784356,23.75787931904199,4.637275710609432,-26.799118874059427,-40.322638548072405,1.1443881462094243,-5.383685426503064,-5.383685426474571,39.93235785333933,42333.770846507905,25453.84641381922,25453.84641381922,67787.61726032713,77412.52302360683,77412.52302360683,25453.84641381922,102866.36943742605,102866.36943742605,102866.36943742605,126896.2620070702,126896.2620070702,0.0,0.0,91553.98239752468,56475.32706846353,38976.28369895684,24029.892569644144,63006.17626860098,20425.408684197522,1546.2444192390944,0.0,0.8852002794917042,2.918923325811535,0.0014959128700940735,0.0,-5.383685426503064,349383.13636287826,1551618.7613406922,4.4410236209258285,1551618.7613406922,4.4410236209258285,0.85,0.09960873461615795,4.028046144702076,101325.0,128432.08717387999,1.2675261502480137,1.0,0.0,4.028046144700782,1.2864013289047507,1.2866926429401833,3.1312515419519795,22729.129485753754,2317.7261843497786,19319.762494447124,1970.0675046470635,0.85,0.8500001069797432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4768.015084203777,4632.441516551485,5.338457610620128,4.125721843663335,-2.7709546376445187,6.896676481307853,3.6723790699264818,3.5,1.0492511628361376,0.6,0.00022644478326409493,1.000037362058102,0.0002264363231370335,199.16362957714765,0.0,1.6987182557902222e-06,4.81416753690949,0.0013908271035021254,7.602465035885563e-05,0.0001504201329052393,0.000605899236434523,0.09960873461165604,0.07172480223137896,0.027883932380277074,0.0996087345844479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535787.0815275593,579.7193929005128,0.0,0.09960873461165604,0.07172480223462062,0.027883932381537326,0.3751824340843801,0.3751824340843801,0.14585690456041125,0.0,-2.8478552849264815e-11,5.287654029592261,-2.8478552849264815e-11,-2.8478552849264815e-11,5.280234290117733,-2.8478552849264815e-11,24029.892569644144,20425.408684197522,0.85,1.0758884489568519,0.671898746339331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705111188091072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.2735722941,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.285346058627,1546.2444192390944,0.3751824340843801,0.14585690456041125,6.112871282664199,3.6723790699264818
1617.0,-30.2923609791673,4.12818392857186,34.966061059715145,23.75837741363796,4.63791031835776,-26.79937455032211,-40.322845755703725,1.144923889512511,-5.38297907619193,-5.382979076190737,39.93238042103958,42333.09835788943,25454.54981097705,25454.54981097705,67787.64816886648,77411.96917628712,77411.96917628712,25454.54981097705,102866.51898726416,102866.51898726416,102866.51898726416,126896.57025900025,126896.57025900025,0.0,0.0,91553.82859577719,56475.0536574052,38976.41659819109,24030.051271736087,63006.467869927175,20425.543580975675,1546.1892338362768,0.0,0.8852038383603934,2.918913536579363,0.0014959128700940735,0.0,-5.38297907619193,349392.78660390724,1551619.7330159289,4.440903740737323,1551619.7330159289,4.440903740737323,0.85,0.09960524598835142,4.028046144702076,101325.0,128431.9848412205,1.2675251403031877,1.0,0.0,4.028046144704128,1.286398833842547,1.2866901364292922,3.13125761523747,22729.091303036384,2317.7222907961827,19319.731441595308,1970.064338137418,0.85,0.8500001686831352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4767.456712016337,4632.441516551485,5.339230400733174,4.12818392857186,-2.770029476474787,6.898213405046647,3.671662323631373,3.5,1.0490463781803923,0.6,0.0002264363231370335,1.0000369899855033,0.00022642794757053532,199.16392301137014,0.0,1.684949612240799e-06,4.775147201090424,0.0013925120531143663,7.60228627832925e-05,0.00015041346035374098,0.0006058723590891848,0.09960524598370242,0.07172460133174063,0.02788064465196179,0.09960524595777452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535787.1930107473,579.7193564392952,0.0,0.09960524598370242,0.07172460133508832,0.027880644653263103,0.3751827491711882,0.3751827491711882,0.14584023789374317,0.0,-1.1937117960769683e-12,5.285471712288654,-1.1937117960769683e-12,-1.1937117960769683e-12,5.278099307931484,-1.1937117960769683e-12,24030.051271736087,20425.543580975675,0.85,1.0758839601802428,0.6718849633863527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704993712237562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.23455195828,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.26845035228,1546.1892338362768,0.3751827491711882,0.14584023789374317,6.112871282664199,3.671662323631373
1618.0,-30.292712673158814,4.130640159513909,34.96607071062843,23.75887498436498,4.6385438947321544,-26.799627766968648,-40.32304503545163,1.1454589885419693,-5.382273978943431,-5.382273978931263,39.93240322340983,42332.4051846063,25455.252286954168,25455.252286954168,67787.65747156047,77411.41737797561,77411.41737797561,25455.252286954168,102866.66966492978,102866.66966492978,102866.66966492978,126896.88137644588,126896.88137644588,0.0,0.0,91553.6752780069,56474.758191587614,38976.57454046587,24030.211711516095,63006.78625198196,20425.67995478868,1546.1341537725118,0.0,0.8852073898125216,2.91890358515658,0.0014959128700940735,0.0,-5.382273978943431,349402.4199341425,1551620.7147955608,4.440784111020238,1551620.7147955608,4.440784111020238,0.85,0.09960175777206282,4.028046144702076,101325.0,128431.87465823175,1.2675240528816358,1.0,0.0,4.028046144700106,1.2863963416367805,1.2866876328843115,3.1312636815935626,22729.053240470865,2317.718409494666,19319.696546127598,1970.0607797899995,0.85,0.8500000568315517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4766.900123269653,4632.441516551485,5.340001180787111,4.130640159513909,-2.769106112221624,6.899746271735533,3.6709479223182164,3.5,1.0488422635194905,0.6,0.00022642794757053532,1.0000366930823694,0.00022641963953605178,199.16421409027535,0.0,1.668110681217302e-06,4.727425670569834,0.0013941801637955835,7.602114363806048e-05,0.00015040680393247485,0.0006058455467171664,0.09960175776751398,0.07172440051692165,0.027877357250592334,0.09960175774067591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535787.3056532007,579.7193195989317,0.0,0.09960175776751398,0.0717244005201973,0.027877357251865516,0.3751830606160714,0.3751830606160714,0.145823571227077,0.0,-1.2164491636212915e-11,5.283301708715612,-1.2164491636212915e-11,-1.2164491636212915e-11,5.275976092721976,-1.2164491636212915e-11,24030.211711516095,20425.67995478868,0.85,1.0758786712348485,0.6718705666927216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704876516814845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.18683042776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.25161417215,1546.1341537725118,0.3751830606160714,0.145823571227077,6.112871282664199,3.6709479223182164
1619.0,-30.293061103458935,4.133090545499015,34.96608048935238,23.759372101072245,4.63917648766436,-26.79987814435475,-40.323243861179776,1.1459935285601803,-5.381570075903539,-5.381570075862312,39.932426248006976,42331.72427591476,25455.953681787476,25455.953681787476,67787.67795770224,77410.8676657287,77410.8676657287,25455.953681787476,102866.82134751618,102866.82134751618,102866.82134751618,126897.19514407305,126897.19514407305,0.0,0.0,91553.52232968665,56474.473161070135,38976.72129846279,24030.37379655687,63007.09509501966,20425.81772707334,1546.079173248539,0.0,0.8852109341976626,2.918893479879434,0.0014959128700940735,0.0,-5.381570075903539,349412.03715659824,1551621.7061430071,4.4406647199953415,1551621.7061430071,4.4406647199953415,0.8500000000000001,0.09959826991748923,4.028046144702076,101325.0,128431.77009852853,1.2675230209575972,1.0,0.0,4.028046144702372,1.2863938519227622,1.2866851319185622,3.1312697419078837,22729.015269624764,2317.714537545927,19319.666708153356,1970.05773716339,0.85,0.8500001640622026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4766.345312570724,4632.441516551485,5.3407699216945375,4.133090545499015,-2.768184501216624,6.901275046715639,3.670235858533354,3.5,1.0486388167238154,0.6,0.00022641963953605178,1.0000363526717604,0.0002264114088764221,199.16450246873495,0.0,1.6546631585500566e-06,4.689315391330861,0.0013958348269541335,7.601942844538539e-05,0.0001504002110906664,0.0006058189904461372,0.09959826991317122,0.07172419975215018,0.027874070161021045,0.09959826988398013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535787.4193934442,579.7192823995246,0.0,0.09959826991317122,0.07172419975525977,0.02787407016222945,0.3751833684395693,0.3751833684395693,0.14580690456041007,0.0,-4.121147867408581e-11,5.281143957612414,-4.121147867408581e-11,-4.121147867408581e-11,5.2738649983842265,-4.121147867408581e-11,24030.37379655687,20425.81772707334,0.85,1.0758737227207997,0.6718564665150043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704759601447329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.14872014852,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.234823203213,1546.079173248539,0.3751833684395693,0.14580690456041007,6.112871282664199,3.670235858533354
1620.0,-30.29340635844643,4.135535095087857,34.96609039479196,23.759868868533545,4.639808243086457,-26.800125747374697,-40.32343849595634,1.1465276320143871,-5.380867387664978,-5.380867387666487,39.93244949633036,42331.039597803814,25456.654049338962,25456.654049338962,67787.69364714278,77410.32000455773,77410.32000455773,25456.654049338962,102866.97405389669,102866.97405389669,102866.97405389669,126897.51160199026,126897.51160199026,0.0,0.0,91553.36981116678,56474.18276384295,38976.87449702647,24030.537548093576,63007.41204512004,20425.95691587954,1546.0242939630862,0.0,0.8852144714045324,2.9188832184540856,0.0014959128700940735,0.0,-5.380867387664978,349421.63798886136,1551622.7071253327,4.440545571407328,1551622.7071253327,4.440545571407328,0.85,0.0995947824428163,4.028046144702076,101325.0,128431.6615301465,1.2675219494709746,1.0,0.0,4.028046144701551,1.2863913641058595,1.2866826329499388,3.1312757976277896,22728.977405480615,2317.710676477759,19319.63281853462,1970.0542813840223,0.85,0.8500000890438695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4765.792274846914,4632.441516551485,5.34153663887012,4.135535095087857,-2.7672646574414372,6.902799752529294,3.6695261252380513,3.5,1.0484360357823004,0.6,0.0002264114088764221,1.0000360214793456,0.00022640325349630253,199.16478821987522,0.0,1.6392552301345037e-06,4.645649322201184,0.001397474082184268,7.601774944108534e-05,0.00015039365943533676,0.0006057926000761452,0.0995947824388643,0.07172399905171946,0.027870783387144833,0.09959478240693162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535787.5342388918,579.7192448386536,0.0,0.0995947824388643,0.07172399905456552,0.027870783388250782,0.37518367266260655,0.37518367266260655,0.14579023789374143,0.0,1.5347723092418164e-12,5.278998388011075,1.5347723092418164e-12,1.5347723092418164e-12,5.271765762249117,1.5347723092418164e-12,24030.537548093576,20425.95691587954,0.85,1.0758685596957949,0.6718422202056207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704642965696002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.10505407939,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.218085893765,1546.0242939630862,0.37518367266260655,0.14579023789374143,6.112871282664199,3.6695261252380513
1621.0,-30.293748146609122,4.137973816288102,34.966100426679056,23.760365147050493,4.640438931856598,-26.80037033638753,-40.32363264178855,1.1470611216349966,-5.380165940522431,-5.380165940551833,39.93247299027557,42330.36794269678,25457.35345597058,25457.35345597058,67787.72139866736,77409.7745991894,77409.7745991894,25457.35345597058,102867.12805515999,102867.12805515999,102867.12805515999,126897.83115731782,126897.83115731782,0.0,0.0,91553.21771710768,56473.90347954287,38977.015819516455,24030.703102157837,63007.71892167429,20426.09763683416,1545.9695215673225,0.0,0.885218001218284,2.918872792730761,0.0014959128700940735,0.0,-5.380165940522431,349431.2220705679,1551623.718682661,4.440426672489242,1551623.718682661,4.440426672489242,0.85,0.09959129540379719,4.028046144702076,101325.0,128431.55396393419,1.2675208878749982,1.0,0.0,4.0280461447008555,1.2863888790217353,1.2866801368115974,3.1312818467190873,22728.939646712806,2317.7068261549875,19319.599548580845,1970.0508887928952,0.85,0.850000037347759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4765.2410049289,4632.441516551485,5.342301350475015,4.137973816288102,-2.7663465990921092,6.9043204153802105,3.6688187152731833,3.5,1.048233918649481,0.6,0.00022640325349630253,1.0000356598692235,0.00022639518027378112,199.16507110240434,0.0,1.6242645543664525e-06,4.603165747074526,0.0013990983467386344,7.601607468879046e-05,0.00015038717880751207,0.0006057664958082207,0.09959129539928183,0.07172379845619155,0.027867496943090285,0.09959129537194644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535787.6502977032,579.7192068809431,0.0,0.09959129539928183,0.07172379845944343,0.02786749694435375,0.37518397330578557,0.37518397330578557,0.14577357122707574,0.0,2.9388047551037744e-11,5.27686513087184,2.9388047551037744e-11,2.9388047551037744e-11,5.269679312725486,2.9388047551037744e-11,24030.703102157837,20426.09763683416,0.85,1.0758637601677843,0.6718282881390804,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704526609143272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.06257050426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.201400582067,1545.9695215673225,0.37518397330578557,0.14577357122707574,6.112871282664199,3.6688187152731833
1622.0,-30.294087157044082,4.140406718103819,34.96611058345979,23.760861076321476,4.641068791591737,-26.800612507963326,-40.32382263159377,1.1475941425110017,-5.379465690562142,-5.379465690571796,39.93249669185586,42329.69100979466,25458.05178211402,25458.05178211402,67787.74279190868,77409.23111480635,77409.23111480635,25458.05178211402,102867.28289692037,102867.28289692037,102867.28289692037,126898.15312691272,126898.15312691272,0.0,0.0,91553.06608748474,56473.61764731126,38977.16493352609,24030.87022999234,63008.03516351843,20426.23969549349,1545.9148466585407,0.0,0.885221524004742,2.9188622166581393,0.0014959128700940735,0.0,-5.379465690562142,349440.79000066034,1551624.7391802883,4.440308010914685,1551624.7391802883,4.440308010914685,0.85,0.09958780871842626,4.028046144702076,101325.0,128431.44717718725,1.2675198339717468,1.0,0.0,4.02804614470374,1.2863863959757043,1.286677642817543,3.1312878908726836,22728.902003245603,2317.7029875896055,19319.56675270683,1970.04754454445,0.85,0.8500000021975573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4764.6914975255895,4632.441516551485,5.3430640358006265,4.140406718103819,-2.7654302932669252,6.905837011370744,3.66811362132707,3.5,1.0480324632363058,0.6,0.00022639518027378112,1.0000353701534928,0.00022638717292472598,199.1653516866373,0.0,1.607903937501524e-06,4.556799758879319,0.001400706250676136,7.601443582048889e-05,0.00015038074445329223,0.0006057405779325119,0.09958780871331667,0.0717235979089722,0.027864210804344466,0.09958780869100364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535787.7673822289,579.7191685877622,0.0,0.09958780871331667,0.07172359791265213,0.027864210805774125,0.37518427040165436,0.37518427040165436,0.14575690456041154,0.0,9.663381206337363e-12,5.2747439469937945,9.663381206337363e-12,9.663381206337363e-12,5.267604064624038,9.663381206337363e-12,24030.87022999234,20426.23969549349,0.85,1.0758586998624216,0.6718141725883161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270441053139791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.01620451607,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.184773213925,1545.9148466585407,0.37518427040165436,0.14575690456041154,6.112871282664199,3.66811362132707
1623.0,-30.29442298794178,4.142833808090082,34.9661208646893,23.76135637694972,4.641697549287025,-26.80085192757825,-40.324015939235665,1.1481264889234812,-5.378766704335362,-5.378766704331135,39.93252063026614,42329.04170896354,25458.749201648447,25458.749201648447,67787.79091061198,77408.68972690462,77408.68972690462,25458.749201648447,102867.43892855306,102867.43892855306,102867.43892855306,126898.47805362403,126898.47805362403,0.0,0.0,91552.91482495138,56473.35760919227,38977.2857952879,24031.039125070965,63008.324920358864,20426.38325631032,1545.8602785571888,0.0,0.8852250393145942,2.918851476508431,0.0014959128700940735,0.0,-5.378766704335362,349450.3408687427,1551625.769875884,4.440189601814385,1551625.769875884,4.440189601814385,0.85,0.09958432247528848,4.028046144702076,101325.0,128431.35041213704,1.2675188789749523,1.0,0.0,4.02804614470213,1.2863839159661774,1.2866751519454636,3.1312939276582066,22728.86445091181,2317.699158317245,19319.53913030922,1970.0447278437814,0.85,0.8500001912561091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4764.143747587666,4632.441516551485,5.3438247354604975,4.142833808090082,-2.764515787547826,6.907349595637909,3.667410836401958,3.5,1.0478316675434167,0.6,0.00022638717292472598,1.0000350385123236,0.00022637924093290277,199.1656296399952,0.0,1.5947864906443234e-06,4.519624914486013,0.0014023010371667802,7.601276836577395e-05,0.00015037440455895203,0.000605715040545557,0.0995843224704112,0.07172339747560856,0.027860924994802635,0.09958432244620344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535787.8856366856,579.7191299119464,0.0,0.0995843224704112,0.07172339747912128,0.027860924996167206,0.37518456396994804,0.37518456396994804,0.14574023789374568,0.0,-4.206412995699793e-12,5.2726348202047575,-4.206412995699793e-12,-4.206412995699793e-12,5.26554068138563,-4.206412995699793e-12,24031.039125070965,20426.38325631032,0.85,1.075854515991248,0.6718007781109324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704294732021306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.979029671675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.16819009999,1545.8602785571888,0.37518456396994804,0.14574023789374568,6.112871282664199,3.667410836401958
