time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1624.0,-30.294755370324477,4.145255096226753,34.966131269085736,23.761851468030386,4.64232553421024,-26.801088320517668,-40.32420121422035,1.148658484403775,-5.378068873122743,-5.378068873083862,39.93254478023702,42328.373992902765,25459.445423599496,25459.445423599496,67787.81941650226,77408.15046146787,77408.15046146787,25459.445423599496,102867.59588506736,102867.59588506736,102867.59588506736,126898.80548635859,126898.80548635859,0.0,0.0,91552.76397896442,56473.07737728724,38977.429557419084,24031.20960129123,63008.63915871031,20426.528161097543,1545.8058060981755,0.0,0.8852285478012865,2.9188405884398114,0.0014959128700940735,0.0,-5.378068873122743,349459.8761592613,1551626.8096806414,4.4400714231739435,1551626.8096806414,4.4400714231739435,0.85,0.09958083657623179,4.028046144702076,101325.0,128431.24529567284,1.26751784155611,1.0,0.0,4.028046144701334,1.2863814374562414,1.2866726626702973,3.131299960816713,22728.827001989543,2317.6953395899254,19319.50737012546,1970.041489206351,0.85,0.8500001943978168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4763.597749733974,4632.441516551485,5.34458339288226,4.145255096226753,-2.7636030018103663,6.90885809803712,3.6667103530779874,3.5,1.0476315294508536,0.6,0.00022637924093290277,1.000034678804451,0.00022637139064371335,199.16590473983598,0.0,1.5797801457687868e-06,4.477096933108742,0.001403880817312549,7.60111702317939e-05,0.00015036807070110887,0.0006056895274738908,0.09958083657178014,0.07172319708625088,0.02785763948552926,0.09958083654368999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535788.0049362493,579.7190908943185,0.0,0.09958083657178014,0.07172319708945721,0.02785763948677458,0.3751848540335225,0.3751848540335225,0.14572357122707882,0.0,-3.888089850079268e-11,5.270537760013667,-3.888089850079268e-11,-3.888089850079268e-11,5.263489612115222,-3.888089850079268e-11,24031.20960129123,20426.528161097543,0.85,1.0758496028735651,0.6717868304738858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704179210643858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.936501690296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.151659382438,1545.8058060981755,0.3751848540335225,0.14572357122707882,6.112871282664199,3.6667103530779874
1625.0,-30.295084655747473,4.147670589929112,34.96614179653811,23.762345930468314,4.642952420072933,-26.801322035660334,-40.32437852639703,1.1491897999857827,-5.377372313019691,-5.377372313054964,39.93256917330935,42327.68654470765,25460.140755717042,25460.140755717042,67787.82730042469,77407.61336403638,77407.61336403638,25460.140755717042,102867.75411975343,102867.75411975343,102867.75411975343,126899.1360080947,126899.1360080947,0.0,0.0,91552.61360607161,56472.775813469016,38977.59754733621,24031.381888341275,63008.97943567749,20426.674605090084,1545.7514422804838,0.0,0.8852320487515556,2.9188295339547876,0.0014959128700940735,0.0,-5.377372313019691,349469.3942848193,1551627.8599534724,4.439953499014818,1551627.8599534724,4.439953499014818,0.85,0.09957735114435382,4.028046144702076,101325.0,128431.13232887947,1.2675167266605425,1.0,0.0,4.0280461447011495,1.2863789619755086,1.2866701765301651,3.1313059866247768,22728.789670517308,2317.6915328391765,19319.467309823154,1970.037404192375,0.85,0.849999827966354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4763.053499160484,4632.441516551485,5.345340076529593,4.147670589929112,-2.7626920195710865,6.910362609500199,3.6660121646793664,3.5,1.0474320470512475,0.6,0.00022637139064371335,1.0000343557737341,0.0002263636137466178,199.16617727710832,0.0,1.5635099488819204e-06,4.430987195131363,0.001405444327261431,7.600964081202415e-05,0.0001503617498316892,0.0006056640667201937,0.09957735114013858,0.0717229968307973,0.027854354309341276,0.09957735111014164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535788.1254367265,579.7190514839227,0.0,0.09957735114013858,0.0717229968338334,0.02785435431052041,0.3751851406192772,0.3751851406192772,0.1457069045604099,0.0,3.529976311256178e-11,5.26845282725975,3.529976311256178e-11,3.529976311256178e-11,5.261450690655977,3.529976311256178e-11,24031.381888341275,20426.674605090084,0.85,1.0758439179232488,0.6717722922003162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704063966780605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.89039195232,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.135186555774,1545.7514422804838,0.3751851406192772,0.1457069045604099,6.112871282664199,3.6660121646793664
1626.0,-30.295411484099006,4.150080298289166,34.96615244522393,23.762839973811083,4.643578393792446,-26.801553630051956,-40.32455926118416,1.1497205397450911,-5.376676950042906,-5.376676950041169,39.93259375940934,42327.02397908572,25460.834996793565,25460.834996793565,67787.8589758793,77407.07804135514,77407.07804135514,25460.834996793565,102867.9130381487,102867.9130381487,102867.9130381487,126899.46871649301,126899.46871649301,0.0,0.0,91552.46364819682,56472.49794556628,38977.739669589486,24031.555678344303,63009.29534793379,20426.822326592657,1545.6971738083412,0.0,0.8852355427305794,2.9188183328851536,0.0014959128700940735,0.0,-5.376676950042906,349478.8962552733,1551628.9185368738,4.439835810295973,1551628.9185368738,4.439835810295973,0.85,0.09957386606205046,4.028046144702076,101325.0,128431.02927243071,1.2675157095724718,1.0,0.0,4.028046144703085,1.2863764890530445,1.2866676930433347,3.131312006228666,22728.752442077166,2317.6877365947767,19319.43681732835,1970.0342948232426,0.85,0.849999878636663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4762.510990470279,4632.441516551485,5.346094748703018,4.150080298289166,-2.7617827860258375,6.911863084315003,3.6653162637732897,3.5,1.0472332182209398,0.6,0.0002263636137466178,1.0000340995042145,0.00022635589512281807,199.16644778140713,0.0,1.548894865596132e-06,4.389568049099438,0.001406993222127027,7.600808189954644e-05,0.00015035553184707137,0.000605639020391226,0.09957386605753143,0.07172279662614146,0.027851069431389975,0.09957386602980227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535788.2468907571,579.7190117616575,0.0,0.09957386605753143,0.07172279662939654,0.027851069432653922,0.37518542376046726,0.37518542376046726,0.1456902378937459,0.0,-1.7621459846850485e-12,5.266379639092634,-1.7621459846850485e-12,-1.7621459846850485e-12,5.259422125838171,-1.7621459846850485e-12,24031.555678344303,20426.822326592657,0.85,1.0758390266318414,0.6717584087452221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703949000068693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.848972806285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.118764692124,1545.6971738083412,0.37518542376046726,0.1456902378937459,6.112871282664199,3.6653162637732897
1627.0,-30.295734490583758,4.152484230088238,34.96616321470234,23.763333667907887,4.6442034996033295,-26.801781871384225,-40.32473950702695,1.150250880404114,-5.3759827983219,-5.375982798306009,39.932618575135386,42326.37579126077,25461.52818411141,25461.52818411141,67787.90397537217,77406.5449242139,77406.5449242139,25461.52818411141,102868.0731083253,102868.0731083253,102868.0731083253,126899.80429075997,126899.80429075997,0.0,0.0,91552.31399933882,56472.23219004121,38977.868676997336,24031.731182434665,63009.599859432,20426.971505069465,1545.6430079557422,0.0,0.8852390295320676,2.9188069739816274,0.0014959128700940735,0.0,-5.3759827983219,349488.38187650347,1551629.9870085313,4.4397183639621565,1551629.9870085313,4.4397183639621565,0.85,0.09957038139865994,4.028046144702076,101325.0,128430.92688409511,1.2675146990781654,1.0,0.0,4.028046144704367,1.286374017891311,1.286665211392637,3.131318021569692,22728.71529035332,2317.6839481732623,19319.406728058886,1970.0312265716516,0.85,0.8499999441789199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4761.970218667554,4632.441516551485,5.346847421325493,4.152484230088238,-2.760875310451345,6.913359540539583,3.6646226434451212,3.5,1.0470350409843203,0.6,0.00022635589512281807,1.0000337008343705,0.00022634826699736196,199.16671512312078,0.0,1.5372908839547319e-06,4.3566823651277105,0.0014085305130109819,7.600652723385871e-05,0.00015034936788895935,0.0006056141916835168,0.09957038139437283,0.07172259652368855,0.027847784870684275,0.09957038136487005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535788.3694791361,579.718971668395,0.0,0.09957038139437283,0.07172259652677661,0.027847784871883326,0.37518570346855534,0.37518570346855534,0.14567357122707916,0.0,-1.5916157281026244e-11,5.264318349411894,-1.5916157281026244e-11,-1.5916157281026244e-11,5.2574060478680735,-1.5916157281026244e-11,24031.731182434665,20426.971505069465,0.85,1.075834541507962,0.6717448751569063,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703834310065498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.816087122315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.102381075623,1545.6430079557422,0.37518570346855534,0.14567357122707916,6.112871282664199,3.6646226434451212
1628.0,-30.29605479195951,4.1548823933353,34.96617410439914,23.763826838135742,4.644827575574351,-26.802007780464237,-40.32491556191815,1.1507805640788311,-5.37528989391933,-5.3752898938276745,39.932643615721915,42325.72204972216,25462.22041035264,25462.22041035264,67787.94246007479,77406.01384684355,77406.01384684355,25462.22041035264,102868.23425719619,102868.23425719619,102868.23425719619,126900.14264974798,126900.14264974798,0.0,0.0,91552.16488305014,56471.95967559045,38978.005786066315,24031.908392551795,63009.91417861811,20427.122133669025,1545.5889462992004,0.0,0.885242508988238,2.9187954554612627,0.0014959128700940735,0.0,-5.37528989391933,349497.8506546332,1551631.0651623004,4.4396011656609335,1551631.0651623004,4.4396011656609335,0.85,0.09956689717238809,4.028046144702076,101325.0,128430.8208211373,1.2675136523181574,1.0,0.0,4.028046144702559,1.2863715496330423,1.28666273276252,3.1313240298661293,22728.678270844775,2317.6801732339563,19319.377302369434,1970.0282259863905,0.85,0.8500000339725595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4761.431178692488,4632.441516551485,5.347598118039939,4.1548823933353,-2.7599696181300506,6.914852011465351,3.663931296701656,3.5,1.0468375133433303,0.6,0.00022634826699736196,1.000033418680669,0.00022634070298968638,199.16698022653318,0.0,1.519268689640377e-06,4.305607466440828,0.0014100497817006222,7.600500874456599e-05,0.00015034325825279599,0.0006055895817871234,0.09956689716819367,0.07172239653754982,0.02784450063064385,0.09956689713781046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535788.4931783204,579.7189312118342,0.0,0.09956689716819367,0.07172239654057125,0.027844500631816843,0.3751859797698779,0.3751859797698779,0.14565690456041155,0.0,-9.163159120362252e-11,5.26226889296322,-9.163159120362252e-11,-9.163159120362252e-11,5.255401473684515,-9.163159120362252e-11,24031.908392551795,20427.122133669025,0.85,1.0758297855780616,0.6717311490020254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270371989634324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.76501222363,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.086063129576,1545.5889462992004,0.3751859797698779,0.14565690456041155,6.112871282664199,3.663931296701656
1629.0,-30.296372081812752,4.157274797253261,34.96618511313323,23.764319519419246,4.645450650509199,-26.802231078832452,-40.32509123263878,1.1513096475289026,-5.374598182638522,-5.37459818265607,39.932668862343476,42325.0796272537,25462.911529844514,25462.911529844514,67787.99115709821,77405.48474828423,77405.48474828423,25462.911529844514,102868.39627812874,102868.39627812874,102868.39627812874,126900.4834595216,126900.4834595216,0.0,0.0,91552.01612449747,56471.69677637403,38978.13260902605,24032.087181392857,63010.21979041891,20427.27410418393,1545.5349821326135,0.0,0.8852459814478564,2.9187837869874373,0.0014959128700940735,0.0,-5.374598182638522,349507.3033292245,1551632.1521872669,4.439484203641031,1551632.1521872669,4.439484203641031,0.85,0.09956341332567116,4.028046144702076,101325.0,128430.7204928171,1.2675126621546222,1.0,0.0,4.028046144700647,1.286369084066566,1.2866602569073258,3.1313300316331576,22728.64134014753,2317.6764073508825,19319.34848226706,1970.0252871538255,0.85,0.8500001470893755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4760.89386531223,4632.441516551485,5.348346812636748,4.157274797253261,-2.7590656688512403,6.916340466104501,3.663242216331334,3.5,1.046640633237524,0.6,0.00022634070298968638,1.0000331045544757,0.00022633321032959538,199.16724283801878,0.0,1.5065005671555986e-06,4.269422607318966,0.0014115562822677777,7.60034935967358e-05,0.00015033720939295058,0.0006055652167005433,0.09956341332210276,0.07172219662815801,0.027841216693944747,0.09956341328607543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535788.6178953141,579.7188904223887,0.0,0.09956341332210276,0.07172219663072861,0.027841216694942553,0.37518625268947764,0.37518625268947764,0.14564023789373953,0.0,1.7564616427989677e-11,5.260231151288451,1.7564616427989677e-11,1.7564616427989677e-11,5.253408243975741,1.7564616427989677e-11,24032.087181392857,20427.27410418393,0.85,1.0758253404379616,0.6717176954473897,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703605758510939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.72882736451,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.069788608995,1545.5349821326135,0.37518625268947764,0.14564023789373953,6.112871282664199,3.663242216331334
1630.0,-30.296685957212055,4.159661451261947,34.96619624004561,23.76481188638138,4.646072919765613,-26.802451384499935,-40.325258870702214,1.151838347053519,-5.373907655555286,-5.373907655544285,39.93269432201934,42324.418669240295,25463.60151895773,25463.60151895773,67788.02018819802,77404.95775229878,77404.95775229878,25463.60151895773,102868.55927125651,102868.55927125651,102868.55927125651,126900.82686001419,126900.82686001419,0.0,0.0,91551.86776284836,56471.41352709644,38978.2824841688,24032.267588757673,63010.550072926475,20427.42745044402,1545.4811163856762,0.0,0.8852494469316917,2.9187719674205503,0.0014959128700940735,0.0,-5.373907655555286,349516.74002118804,1551633.2483867418,4.439367477199176,1551633.2483867418,4.439367477199176,0.85,0.09955992987047116,4.028046144702076,101325.0,128430.61181308299,1.26751158956904,1.0,0.0,4.028046144702231,1.2863666201625448,1.286657782806784,3.1313360293763637,22728.60450798529,2317.672651515583,19319.311064190046,1970.0214715718464,0.85,0.8499998782328476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4760.35827358712,4632.441516551485,5.349093504210113,4.159661451261947,-2.758163454649832,6.917824905911779,3.662555395502144,3.5,1.0464443987148984,0.6,0.00022633321032959538,1.0000327483850935,0.00022632579852518867,199.16750262406444,0.0,1.492292451847206e-06,4.229156808534982,0.0014130485747196248,7.600204775606006e-05,0.00015033116257353533,0.00060554085983291,0.09955992986656897,0.07172199680423337,0.027837933062335604,0.0995599298335861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535788.7436647923,579.7188492887191,0.0,0.09955992986656897,0.07172199680704448,0.02783793306342668,0.3751865222480912,0.3751865222480912,0.14562357122707514,0.0,-1.1027623258996755e-11,5.258205171823704,-1.1027623258996755e-11,-1.1027623258996755e-11,5.25142698508165,-1.1027623258996755e-11,24032.267588757673,20427.42745044402,0.85,1.0758201620163963,0.6717036848631747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703491896119874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.68856156572,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.053563742535,1545.4811163856762,0.3751865222480912,0.14562357122707514,6.112871282664199,3.662555395502144
1631.0,-30.29699717974801,4.162042362856132,34.966207484757916,23.765303624700778,4.646694079645108,-26.802669412958014,-40.32542615951968,1.1523663128548,-5.373218400481164,-5.373218400391649,39.9327200070308,42323.76765635439,25464.2906086979,25464.2906086979,67788.05826505228,77404.4327502107,77404.4327502107,25464.2906086979,102868.72335890861,102868.72335890861,102868.72335890861,126901.17308115141,126901.17308115141,0.0,0.0,91551.71987631544,56471.1389101126,38978.42329578094,24032.449722242796,63010.87301802374,20427.582263906377,1545.4273566936583,0.0,0.885252904942866,2.9187599858266924,0.0014959128700940735,0.0,-5.373218400481164,349526.15952945425,1551634.354289524,4.439251003067681,1551634.354289524,4.439251003067681,0.85,0.09955644688057064,4.028046144702076,101325.0,128430.50858960595,1.2675105708325285,1.0,0.0,4.028046144702249,1.286364159541707,1.2866553120942212,3.131342019150431,22728.567793775073,2317.6689077080423,19319.28337289464,1970.0186478455578,0.85,0.8500000329183006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4759.824398633111,4632.441516551485,5.349838245295464,4.162042362856132,-2.75726303856244,6.919305401418573,3.661870827456853,3.5,1.046248807844815,0.6,0.00022632579852518867,1.000032471675695,0.0002263184495858899,199.1677602150004,0.0,1.4761905736227682e-06,4.183524085646925,0.0014145247652932475,7.600060495290295e-05,0.00015032519357228573,0.0006055168164204388,0.09955644687665553,0.07172179712138389,0.027834649755271643,0.09955644684394846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535788.8705474248,579.7188077909826,0.0,0.09955644687665553,0.07172179712420439,0.027834649756366247,0.37518678847299536,0.37518678847299536,0.1456069045604086,0.0,-8.952838470577262e-11,5.256190860065203,-8.952838470577262e-11,-8.952838470577262e-11,5.249456847423573,-8.952838470577262e-11,24032.449722242796,20427.582263906377,0.85,1.0758152524828861,0.6716899104738324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703378308712014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.64292884283,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.03739670264,1545.4273566936583,0.37518678847299536,0.1456069045604086,6.112871282664199,3.661870827456853
1632.0,-30.29730500015761,4.164417542229433,34.966218845981906,23.765795083623402,4.647314456268188,-26.802884457539882,-40.32559295939279,1.1528939136504939,-5.372530295877937,-5.372530295863258,39.932745890119584,42323.12942475442,25464.97847520389,25464.97847520389,67788.10789995831,77403.909781981,77403.909781981,25464.97847520389,102868.88825718488,102868.88825718488,102868.88825718488,126901.52163501123,126901.52163501123,0.0,0.0,91551.57233192807,56470.87518024199,38978.55239076231,24032.633377826354,63011.185768588664,20427.7383711524,1545.3736906620925,0.0,0.8852563562081561,2.9187478599809853,0.0014959128700940735,0.0,-5.372530295877937,349535.56351392635,1551635.468719477,4.439134756763187,1551635.468719477,4.439134756763187,0.85,0.09955296424682288,4.028046144702076,101325.0,128430.40174718286,1.2675095163797963,1.0,0.0,4.028046144703232,1.2863617005120844,1.2866528430541415,3.1313480050739706,22728.531164505675,2317.665172562055,19319.251557512216,1970.01540357943,0.85,0.8500000029778604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4759.292235122788,4632.441516551485,5.350580972371597,4.164417542229433,-2.75636433127353,6.920781873502963,3.661188504873202,3.5,1.0460538585352006,0.6,0.0002263184495858899,1.0000321167877018,0.00022631118119772884,199.16801499066364,0.0,1.4636717800905404e-06,4.148045824776592,0.001415988437073338,7.599916639192146e-05,0.00015031928319396843,0.0006054930091438441,0.09955296424319947,0.07172159750232089,0.02783136674087858,0.09955296420732392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535788.9984085545,579.7187659732188,0.0,0.09955296424319947,0.07172159750493132,0.02783136674189156,0.37518705138811986,0.37518705138811986,0.14559023789373723,0.0,-1.4665602066088468e-11,5.254188172540921,-1.4665602066088468e-11,-1.4665602066088468e-11,5.247498393053945,-1.4665602066088468e-11,24032.633377826354,20427.7383711524,0.85,1.0758107004828175,0.6716764477371996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703264995920975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.60745058196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.02127234593,1545.3736906620925,0.37518705138811986,0.14559023789373723,6.112871282664199,3.661188504873202
1633.0,-30.297609867428868,4.16678699714668,34.96623032363376,23.766285983752482,4.647933733469342,-26.803096953713474,-40.32575556831432,1.1534208197536326,-5.371843451760753,-5.371843451760094,39.932772003790475,42322.48659531927,25465.66540993035,25465.66540993035,67788.15200524962,77403.38892345391,77403.38892345391,25465.66540993035,102869.05433338427,102869.05433338427,102869.05433338427,126901.87312249225,126901.87312249225,0.0,0.0,91551.42526073704,56470.605337467336,38978.688803633006,24032.818789107983,63011.50759274099,20427.895970741785,1545.3201311617422,0.0,0.8852598000420541,2.9187355716852696,0.0014959128700940735,0.0,-5.371843451760753,349544.95047004655,1551636.5930791711,4.439018761371393,1551636.5930791711,4.439018761371393,0.85,0.09954948209078296,4.028046144702076,101325.0,128430.30498213264,1.2675085613830017,1.0,0.0,4.028046144704291,1.2863592445831737,1.2866503772191349,3.131353983472406,22728.494652711684,2317.661449395225,19319.224936462426,1970.0126889878222,0.85,0.8500001971823283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4758.761778370741,4632.441516551485,5.351321750476242,4.16678699714668,-2.7554674115600797,6.92225440870676,3.660508421255575,3.5,1.0458595489301643,0.6,0.00022631118119772884,1.000031808743712,0.00022630398275234052,199.16826732265295,0.0,1.4476304422204545e-06,4.102584673252768,0.0014174360675155585,7.599776399992292e-05,0.00015031341719780593,0.0006054693806406169,0.09954948208663651,0.07172139803517895,0.027828084051457567,0.09954948205561336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535789.1274087573,579.7187237829112,0.0,0.09954948208663651,0.07172139803816625,0.027828084052616706,0.3751873110177497,0.3751873110177497,0.1455735712270713,0.0,-6.821210263296962e-13,5.252197164064796,-6.821210263296962e-13,-6.821210263296962e-13,5.245551627107261,-6.821210263296962e-13,24032.818789107983,20427.895970741785,0.85,1.0758059058574072,0.671662815447299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703151957251986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.56198943044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.005205771067,1545.3201311617422,0.3751873110177497,0.1455735712270713,6.112871282664199,3.660508421255575
1634.0,-30.297911728025323,4.169150737578845,34.96624191635275,23.766776464786403,4.648552162183167,-26.803306828453167,-40.32591402120886,1.153947262610995,-5.3711577689074375,-5.371157768912352,39.93279831068284,42321.83937217367,25466.35114814027,25466.35114814027,67788.19052031395,77402.87001739966,77402.87001739966,25466.35114814027,102869.22116553993,102869.22116553993,102869.22116553993,126902.22686944797,126902.22686944797,0.0,0.0,91551.27858413469,56470.329528700546,38978.83228381572,24033.005703908046,63011.83798772376,20428.054848321837,1545.2666653016704,0.0,0.8852632370931659,2.918723139493245,0.0014959128700940735,0.0,-5.3711577689074375,349554.3217528114,1551637.7257584902,4.438902995042174,1551637.7257584902,4.438902995042174,0.85,0.09954600029936067,4.028046144702076,101325.0,128430.19524455267,1.2675074783572926,1.0,0.0,4.028046144700499,1.2863567906914954,1.2866479135118334,3.1313599569344635,22728.458238878007,2317.6577362175676,19319.185303907023,1970.0086475918915,0.85,0.8499998152475087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4758.233023130669,4632.441516551485,5.352060528423794,4.169150737578845,-2.754572206220359,6.923722943799204,3.65983056939266,3.5,1.0456658769693314,0.6,0.00022630398275234052,1.0000314951116125,0.00022629685550761876,199.16851716664084,0.0,1.4337018954093667e-06,4.063111171590145,0.0014188697694109678,7.599639747386449e-05,0.00015030758527847604,0.000605445889400444,0.09954600029512264,0.07172119864108406,0.027824801654038583,0.09954600026471298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535789.2573634726,579.7186812804202,0.0,0.09954600029512264,0.07172119864413748,0.027824801655223195,0.37518756739238773,0.37518756739238773,0.14555690456040604,0.0,4.888534022029489e-12,5.2502176966978595,4.888534022029489e-12,4.888534022029489e-12,5.243616041213102,4.888534022029489e-12,24033.005703908046,20428.054848321837,0.85,1.0758008762340934,0.6716490222110169,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703039192325893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.52251592878,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.989188096726,1545.2666653016704,0.37518756739238773,0.14555690456040604,6.112871282664199,3.65983056939266
1635.0,-30.298210914620128,4.171508771312484,34.9662536235455,23.767266456875973,4.649169572075901,-26.80351439783129,-40.32607586178926,1.1544730552867923,-5.370473346301537,-5.370473346292903,39.93282483042611,42321.217859327604,25467.035951963495,25467.035951963495,67788.2538112911,77402.35301357486,77402.35301357486,25467.035951963495,102869.38896553835,102869.38896553835,102869.38896553835,126902.58324469827,126902.58324469827,0.0,0.0,91551.13231912575,56470.07802958054,38978.949210605795,24033.19427915992,63012.14348976572,20428.215137285933,1545.2133029307083,0.0,0.8852666667801247,2.9187105495240337,0.0014959128700940735,0.0,-5.370473346301537,349563.67600837734,1551638.8676035837,4.438787477353335,1551638.8676035837,4.438787477353335,0.85,0.09954251896569445,4.028046144702076,101325.0,128430.09558434568,1.267506494787522,1.0,0.0,4.028046144703134,1.286354339711062,1.2866454528080649,3.131365923332483,22728.421927226234,2317.6540334595643,19319.15980702558,1970.0060476335527,0.85,0.8500000514282638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4757.705964682816,4632.441516551485,5.3527973651606935,4.171508771312484,-2.7536787862019003,6.925187557514384,3.6591549427516075,3.5,1.0454728407861735,0.6,0.00022629685550761876,1.00003121618794,0.00022628979160295516,199.1687647979586,0.0,1.419522762716664e-06,4.022927509539026,0.0014202892921736845,7.599500175525127e-05,0.0001503018537523675,0.0006054228025487992,0.09954251896150376,0.07172099938827402,0.027821519573229748,0.09954251893084064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535789.3883696673,579.7186384340354,0.0,0.09954251896150376,0.07172099939129342,0.02782151957440103,0.3751878205358539,0.3751878205358539,0.14554023789374085,0.0,-8.640199666842818e-12,5.248249617679164,-8.640199666842818e-12,-8.640199666842818e-12,5.241691043143817,-8.640199666842818e-12,24033.19427915992,20428.215137285933,0.85,1.0757966648492303,0.6716359024701535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702926700658619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.48233226673,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.973220493866,1545.2133029307083,0.3751878205358539,0.14554023789374085,6.112871282664199,3.6591549427516075
1636.0,-30.298507164421892,4.173861107619264,34.96626544407484,23.767755994945787,4.649786093295774,-26.803719412767826,-40.326229739561654,1.1549983416419893,-5.369790117817274,-5.369790117815716,39.93285154599466,42320.57602681376,25467.719643186552,25467.719643186552,67788.29567000031,77401.8379107731,77401.8379107731,25467.719643186552,102869.55755395966,102869.55755395966,102869.55755395966,126902.94194748395,126902.94194748395,0.0,0.0,91550.98640878116,56469.804593474306,38979.090905896504,24033.384393524284,63012.47529942079,20428.37673449564,1545.1600370091014,0.0,0.8852700895065467,2.9186978120043903,0.0014959128700940735,0.0,-5.369790117817274,349573.01413945144,1551640.0178805734,4.438672194706638,1551640.0178805734,4.438672194706638,0.85,0.09953903802810693,4.028046144702076,101325.0,128429.99252789687,1.267505477699451,1.0,0.0,4.028046144700559,1.286351890983456,1.2866429944391504,3.1313718842691713,22728.385703623186,2317.650339680032,19319.130328111885,1970.0030416209293,0.85,0.8500001091160723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4757.180597803694,4632.441516551485,5.353532227669589,4.173861107619264,-2.752787102502839,6.926648210122103,3.6584815341572203,3.5,1.0452804383306344,0.6,0.00022628979160295516,1.0000309098429243,0.0002262827972372361,199.16900999908313,0.0,1.4069091664996156e-06,3.9871805778599105,0.0014216962013401842,7.59936747301417e-05,0.00015029611687281347,0.0006053996941332289,0.09953903802364063,0.07172080023298494,0.027818237790655693,0.09953903799523377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535789.5203432367,579.7185952712578,0.0,0.09953903802364063,0.071720800236203,0.02781823779190392,0.3751880704656309,0.3751880704656309,0.14552357122707454,0.0,-1.5347723092418164e-12,5.246292778316274,-1.5347723092418164e-12,-1.5347723092418164e-12,5.239776817171503,-1.5347723092418164e-12,24033.384393524284,20428.37673449564,0.85,1.0757916642361045,0.6716221799844573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702814481870064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.44658533505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.957296398148,1545.1600370091014,0.3751880704656309,0.14552357122707454,6.112871282664199,3.6584815341572203
1637.0,-30.29880007936678,4.176207755391816,34.9662773776572,23.768245078995847,4.650401634803584,-26.803921523722412,-40.32638693517072,1.1555230791591842,-5.369108100642734,-5.369108100640197,39.93287847997648,42319.96239781281,25468.402267293714,25468.402267293714,67788.36466510652,77401.32494860933,77401.32494860933,25468.402267293714,102869.72721590304,102869.72721590304,102869.72721590304,126903.30339696165,126903.30339696165,0.0,0.0,91550.84089643009,56469.55751071945,38979.20376190071,24033.57618105861,63012.779942959314,20428.539753899815,1545.1068725452953,0.0,0.8852735051018167,2.918684919282888,0.0014959128700940735,0.0,-5.369108100642734,349582.3359100738,1551641.1775619148,4.4385571528449805,1551641.1775619148,4.4385571528449805,0.8499999999999999,0.09953555753507917,4.028046144702076,101325.0,128429.89459364876,1.2675045111635703,1.0,0.0,4.028046144701383,1.2863494446952193,1.286640538599648,3.1313778392903644,22728.349578825746,2317.6466559758683,19319.101403329434,1970.0000921139672,0.85,0.8500001874895287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4756.656917626779,4632.441516551485,5.354265129552493,4.176207755391816,-2.751897166475723,6.92810492186754,3.657810336895287,3.5,1.0450886676843676,0.6,0.0002262827972372361,1.000030561962183,0.00022627588180229352,199.16925244052663,0.0,1.3930608958374902e-06,3.9479345788034474,0.0014230892622360217,7.599231911449446e-05,0.00015029047812274162,0.000605376980987741,0.09953555753075574,0.0717206012114254,0.02781495631933035,0.09953555750096127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535789.6533957656,579.718551755597,0.0,0.09953555753075574,0.07172060121454066,0.027814956320538514,0.37518831719427626,0.37518831719427626,0.1455069045604086,0.0,-2.5579538487363607e-12,5.2443473214030405,-2.5579538487363607e-12,-2.5579538487363607e-12,5.237874512363021,-2.5579538487363607e-12,24033.57618105861,20428.539753899815,0.85,1.0757875581186893,0.6716091947716297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702702535509507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.407339335994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.941421163297,1545.1068725452953,0.37518831719427626,0.1455069045604086,6.112871282664199,3.657810336895287
1638.0,-30.299090490592953,4.178548723633388,34.96628942330247,23.76873360425236,4.651016149171874,-26.80412148384954,-40.32653627274556,1.1560471424284398,-5.368427289995793,-5.368427290040137,39.93290561122574,42319.326798300994,25469.0838110113,25469.0838110113,67788.4106093123,77400.81387906602,77400.81387906602,25469.0838110113,102869.89769007731,102869.89769007731,102869.89769007731,126903.66721485108,126903.66721485108,0.0,0.0,91550.69585002481,56469.28725547584,38979.34288283219,24033.76952477377,63013.112407605964,20428.704096057703,1545.0538056800087,0.0,0.8852769136684024,2.9186718774754206,0.0014959128700940735,0.0,-5.368427289995793,349591.64138457377,1551642.3457376848,4.438442348313403,1551642.3457376848,4.438442348313403,0.85,0.09953207745464207,4.028046144702076,101325.0,128429.78875339533,1.2675034666014837,1.0,0.0,4.028046144700488,1.2863470014150098,1.2866380858704254,3.1313837870116985,22728.31356970369,2317.6429840673104,19319.064172651328,1969.9962956413585,0.85,0.849999896094499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4756.13491920579,4632.441516551485,5.354996072160268,4.178548723633388,-2.751008973603059,6.929557697236447,3.657141344152705,3.5,1.044897526900773,0.6,0.00022627588180229352,1.0000303007994018,0.00022626902566993587,199.16949281019444,0.0,1.3773420078130103e-06,3.9033872501420714,0.0014244666042438348,7.599103128528003e-05,0.0001502848505170135,0.000605354312732184,0.0995320774503749,0.0717204023016687,0.027811675148706194,0.09953207742006055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535789.7874227946,579.7185079212168,0.0,0.0995320774503749,0.07172040230474357,0.027811675149898508,0.375188560747992,0.375188560747992,0.14549023789374244,0.0,4.433786671143025e-11,5.242413098813472,4.433786671143025e-11,4.433786671143025e-11,5.235982858782506,4.433786671143025e-11,24033.76952477377,20428.704096057703,0.85,1.0757826112574298,0.671595564500205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27025908611443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.36279200733,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.925602861753,1545.0538056800087,0.375188560747992,0.14549023789374244,6.112871282664199,3.657141344152705
1639.0,-30.29937784350753,4.180884021860875,34.96630157993879,23.769221745338314,4.6516297896796726,-26.804318778315643,-40.326685121376045,1.1565707244877383,-5.367747662556042,-5.3677476625724,39.93293293538024,42318.70269376589,25469.764212701557,25469.764212701557,67788.46690646745,77400.3047272314,77400.3047272314,25469.764212701557,102870.06893993296,102870.06893993296,102870.06893993296,126904.03333297308,126904.03333297308,0.0,0.0,91550.55113316994,56469.02675722965,38979.47152882254,24033.964393040118,63013.43592186266,20428.8697340841,1545.0008342878896,0.0,0.8852803153429021,2.9186586896748845,0.0014959128700940735,0.0,-5.367747662556042,349600.93088068336,1551643.5222206144,4.438327776507497,1551643.5222206144,4.438327776507497,0.85,0.09952859777027212,4.028046144702076,101325.0,128429.6837482833,1.2675024302816018,1.0,0.0,4.02804614470217,1.286344560278134,1.2866356353613428,3.1313897295380406,22728.277642395587,2317.6393205014547,19319.031920971738,1969.9930068853012,0.85,0.8499998207050893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4755.614597629429,4632.441516551485,5.355725046642275,4.180884021860875,-2.7501225056295593,6.9310065274904336,3.6564745491645656,3.5,1.0447070140470187,0.6,0.00022626902566993587,1.0000299817688703,0.00022626224192769432,199.16973064904226,0.0,1.3655324043121902e-06,3.869918833820747,0.001425832136648147,7.598974769261193e-05,0.00015027927797732396,0.0006053318662851714,0.09952859776585893,0.07172020349284038,0.02780839427301856,0.09952859773699017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535789.9224027753,579.7184637751649,0.0,0.09952859776585893,0.07172020349602047,0.027808394274251642,0.3751888011463418,0.3751888011463418,0.14547357122707902,0.0,1.6370904631912708e-11,5.240490020872528,1.6370904631912708e-11,1.6370904631912708e-11,5.234102036824254,1.6370904631912708e-11,24033.964393040118,20428.8697340841,0.85,1.0757779815486634,0.67158221218474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702479458336595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.32932359101,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.90982495421,1545.0008342878896,0.3751888011463418,0.14547357122707902,6.112871282664199,3.6564745491645656
1640.0,-30.299662290582194,4.183213658490587,34.966313847105624,23.76970943240451,4.652242502186234,-26.80451355002084,-40.32683362076057,1.157093761624888,-5.367069268201135,-5.367069268187907,39.932960468102756,42318.08949105933,25470.443604434524,25470.443604434524,67788.53309549385,77399.79754355465,77399.79754355465,25470.443604434524,102870.24114798917,102870.24114798917,102870.24114798917,126904.40204506647,126904.40204506647,0.0,0.0,91550.40683540901,56468.77565302081,38979.590202653555,24034.1608970773,63013.75109973086,20429.036762515705,1544.947964305908,0.0,0.8852837098115998,2.9186453472978844,0.0014959128700940735,0.0,-5.367069268201135,349610.20371562114,1551644.7076851423,4.438213447989854,1551644.7076851423,4.438213447989854,0.85,0.09952511853904791,4.028046144702076,101325.0,128429.58442213286,1.2675014500087132,1.0,0.0,4.028046144700159,1.286342121556281,1.286633187360986,3.1313956662079483,22728.24181913147,2317.635667545132,19319.009206003037,1969.990690603115,0.85,0.8500001610217507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4755.095948116451,4632.441516551485,5.356452084741564,4.183213658490587,-2.7492377978194975,6.932451456310084,3.6558099453359127,3.5,1.0445171272388323,0.6,0.00022626224192769432,1.0000296786450515,0.00022625552697021843,199.16996608325366,0.0,1.3511161150432787e-06,3.829063070032652,0.0014271832527631902,7.598846713163469e-05,0.00015027377479605964,0.0006053096992170961,0.09952511853452915,0.07172000482726312,0.02780511370726603,0.09952511850678065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535790.0584130813,579.7184192921363,0.0,0.09952511853452915,0.07172000483051945,0.027805113708528464,0.3751890384070257,0.3751890384070257,0.1454569045604133,0.0,-1.3244516594568267e-11,5.2385780602974705,-1.3244516594568267e-11,-1.3244516594568267e-11,5.232232127528221,-1.3244516594568267e-11,24034.1608970773,20429.036762515705,0.85,1.0757736511861677,0.6715691218585474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702368326624123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.288467827224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.89409863447,1544.947964305908,0.3751890384070257,0.1454569045604133,6.112871282664199,3.6558099453359127
1641.0,-30.299943524011443,4.185537642825215,34.96632622441292,23.770196560677164,4.652854188101968,-26.80470553149544,-40.32697412241248,1.1576161955856568,-5.366392067253173,-5.3663920672607155,39.93298821052551,42317.45701203585,25471.12187984442,25471.12187984442,67788.57889188027,77399.2924710247,77399.2924710247,25471.12187984442,102870.41435086912,102870.41435086912,102870.41435086912,126904.77337593307,126904.77337593307,0.0,0.0,91550.26293633283,56468.50347691679,38979.73273268449,24034.359025063957,63014.09175774845,20429.205171304362,1544.8951933622118,0.0,0.8852870972755272,2.9186318534469784,0.0014959128700940735,0.0,-5.366392067253173,349619.4604306875,1551645.9021775622,4.438099355985871,1551645.9021775622,4.438099355985871,0.85,0.09952163974334202,4.028046144702076,101325.0,128429.48131000799,1.267500432371162,1.0,0.0,4.028046144703682,1.2863396855300542,1.2866307421453838,3.131401596338267,22728.206094844554,2317.632024681676,19318.978113341105,1969.9875200339675,0.85,0.850000129034523,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4754.57896563632,4632.441516551485,5.3571771683542835,4.185537642825215,-2.7483548202984593,6.933892463123675,3.6551475257556443,3.5,1.0443278645016127,0.6,0.00022625552697021843,1.0000293434027892,0.00022624888805796554,199.17019885804496,0.0,1.3374178527225787e-06,3.790242194615788,0.0014285206706159128,7.598725555621061e-05,0.0001502682714140078,0.0006052875313402393,0.09952163973946634,0.07171980629388217,0.027801833445584175,0.0995216397055915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535790.1954593009,579.7183744702991,0.0,0.09952163973946634,0.07171980629667514,0.027801833446666875,0.3751892725499786,0.3751892725499786,0.1454402378937456,0.0,7.560174708487466e-12,5.2366773271346005,7.560174708487466e-12,7.560174708487466e-12,5.230373962165743,7.560174708487466e-12,24034.359025063957,20429.205171304362,0.85,1.0757685622525017,0.6715554542104836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702257465597042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.2496469518,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.878420949957,1544.8951933622118,0.3751892725499786,0.1454402378937456,6.112871282664199,3.6551475257556443
1642.0,-30.300222172299257,4.18785598432742,34.966338710710794,23.77068333970385,4.653464986079012,-26.804895274930523,-40.327118046674855,1.1581380887102906,-5.365716052098492,-5.365716052116824,39.93301613973618,42316.84989206402,25471.79901973556,25471.79901973556,67788.64891179958,77398.78924649136,77398.78924649136,25471.79901973556,102870.58826622693,102870.58826622693,102870.58826622693,126905.14691738208,126905.14691738208,0.0,0.0,91550.11948194161,56468.25542646376,38979.84895053095,24034.558651155145,63014.40760168609,20429.374853481873,1544.8425172850862,0.0,0.8852904778579431,2.9186182150046878,0.0014959128700940735,0.0,-5.365716052098492,349628.70112896065,1551647.1047147014,4.437985496340519,1551647.1047147014,4.437985496340519,0.85,0.09951816134872739,4.028046144702076,101325.0,128429.37903302457,1.267499422975816,1.0,0.0,4.028046144701883,1.2863372518920744,1.2866282994164266,3.131407520677194,22728.170480954825,2317.6283930755994,19318.94307379351,1969.9839469944895,0.85,0.8499999192623933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4754.063645375553,4632.441516551485,5.357900297467175,4.18785598432742,-2.7474735662422587,6.935329550569679,3.654487283794075,3.5,1.0441392239411642,0.6,0.00022624888805796554,1.000029073736506,0.0002262423103486479,199.17042949360922,0.0,1.3222734736105477e-06,3.7473230242122924,0.0014298429440895233,7.598601448541123e-05,0.00015026287357255432,0.0006052657885857828,0.09951816134454454,0.071719607868338,0.027798553476206536,0.09951816131376316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535790.3334282557,579.7183293466742,0.0,0.09951816134454454,0.07171960787135247,0.02779855347737492,0.37518950360523584,0.37518950360523584,0.14542357122707936,0.0,1.830358087318018e-11,5.234787652012926,1.830358087318018e-11,1.830358087318018e-11,5.228526192651941,1.830358087318018e-11,24034.558651155145,20429.374853481873,0.85,1.0757642814051582,0.6715424535853565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702146874803364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.2067277814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.862798163907,1544.8425172850862,0.37518950360523584,0.14542357122707936,6.112871282664199,3.654487283794075
1643.0,-30.300497615001216,4.190168691753709,34.966351305598174,23.771169664710783,4.6540748851587255,-26.805082222725087,-40.32725774506105,1.1586594928826013,-5.365041254673486,-5.365041254669063,39.933044275246,42316.23914538941,25472.47510884542,25472.47510884542,67788.71425423483,77398.28802577242,77398.28802577242,25472.47510884542,102870.76313461784,102870.76313461784,102870.76313461784,126905.52303279881,126905.52303279881,0.0,0.0,91549.9763732378,56468.001923580174,38979.9716107307,24034.759898180968,63014.731508911675,20429.54591345382,1544.7899414232966,0.0,0.8852938513238076,2.9186044238721722,0.0014959128700940735,0.0,-5.365041254673486,349637.9253728641,1551648.3161331227,4.437871876966435,1551648.3161331227,4.437871876966435,0.85,0.09951468340813302,4.028046144702076,101325.0,128429.27764685864,1.2674984223721553,1.0,0.0,4.028046144700794,1.286334820429697,1.2866258589423278,3.1314134397423192,22728.13495288522,2317.62477022074,19318.91751430061,1969.981340651559,0.85,0.8500001233866387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4753.549982567908,4632.441516551485,5.358621493885076,4.190168691753709,-2.746594057741662,6.936762749495371,3.6538292128852823,3.5,1.0439512036815093,0.6,0.0002262423103486479,1.0000287393310752,0.00022623580848284686,199.1706574763936,0.0,1.3100851898756693e-06,3.7127814281076468,0.001431153029279399,7.59848098726165e-05,0.0001502575004760314,0.0006052441455050487,0.09951468340378486,0.07171940959076636,0.02779527381301849,0.09951468337381934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535790.4724163249,579.7182838897351,0.0,0.09951468340378486,0.07171940959390007,0.027795273814232954,0.3751897315940357,0.3751897315940357,0.1454069045604137,0.0,-4.433786671143025e-12,5.232909048898307,-4.433786671143025e-12,-4.433786671143025e-12,5.226689490243132,-4.433786671143025e-12,24034.759898180968,20429.54591345382,0.85,1.0757597887193728,0.6715293096092135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702036553783551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.17218618529,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.847217792405,1544.7899414232966,0.3751897315940357,0.1454069045604137,6.112871282664199,3.6538292128852823
