time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1644.0,-30.30077022818112,4.192475774005459,34.96636400864071,23.771655465848767,4.654683762146812,-26.80526672580156,-40.32739325249565,1.1591802597672842,-5.3643676688263895,-5.3643676688371436,39.93307261528367,42315.62333701619,25473.15012979009,25473.15012979009,67788.77346680628,77397.78881007839,77397.78881007839,25473.15012979009,102870.93893986847,102870.93893986847,102870.93893986847,126905.9016945554,126905.9016945554,0.0,0.0,91549.83371360243,56467.74190472719,38980.10200986138,24034.96275468693,63015.06476454831,20429.71834148389,1544.7374651387424,0.0,0.8852972177114801,2.9185904810964862,0.0014959128700940735,0.0,-5.3643676688263895,349647.13324546075,1551649.5363606839,4.437758496567991,1551649.5363606839,4.437758496567991,0.85,0.09951120591995818,4.028046144702076,101325.0,128429.17720718622,1.2674974311096592,1.0,0.0,4.02804614469846,1.2863323918082232,1.2866234214073726,3.1314193519139875,22728.099536301037,2317.62115873423,19318.883611652767,1969.9778835435923,0.85,0.8499999562566544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4753.037972290652,4632.441516551485,5.359340758120161,4.192475774005459,-2.745716289348553,6.938192063354012,3.653173306266092,3.5,1.043763801790312,0.6,0.00022623580848284686,1.0000284441621798,0.00022622937357785498,199.17088311764925,0.0,1.294980886417609e-06,3.669975832107504,0.0014324480101658166,7.598364141507507e-05,0.0001502521670677718,0.0006052226622904704,0.09951120591574701,0.07171921146154794,0.02779199445419907,0.09951120588521334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535790.6124147634,579.7182381023445,0.0,0.09951120591574701,0.07171921146458299,0.0277919944553752,0.37518995654158793,0.37518995654158793,0.14539023789374644,0.0,1.0743406164692715e-11,5.231041514107233,1.0743406164692715e-11,1.0743406164692715e-11,5.224863853360148,1.0743406164692715e-11,24034.96275468693,20429.71834148389,0.85,1.0757550392131567,0.671515985822212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701926502111693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.12938058929,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.8316923512,1544.7374651387424,0.37518995654158793,0.14539023789374644,6.112871282664199,3.653173306266092
1645.0,-30.301040314997092,4.194777240507494,34.96637681870005,23.772140708193206,4.655291643719594,-26.805449054249937,-40.32752844560889,1.1597003829724573,-5.363695270897608,-5.363695270876118,39.93310113847441,42315.0170115556,25473.82401975571,25473.82401975571,67788.84103131131,77397.29140845506,77397.29140845506,25473.82401975571,102871.11542821076,102871.11542821076,102871.11542821076,126906.28252139813,126906.28252139813,0.0,0.0,91549.69144573038,56467.49002845418,38980.22379697355,24035.167093187374,63015.390890160925,20429.892029209266,1544.6850832765208,0.0,0.8853005772218681,2.9185763944350365,0.0014959128700940735,0.0,-5.363695270897608,349656.3250691616,1551650.7644730648,4.437645348375009,1551650.7644730648,4.437645348375009,0.85,0.09950772884087723,4.028046144702076,101325.0,128429.07314856783,1.2674964041309433,1.0,0.0,4.028046144700744,1.28632996607596,1.2866209868484513,3.1314252570745236,22728.064216975752,2317.6175571653675,19318.850358370506,1969.9744926524866,0.85,0.8499998140598846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4752.527609664027,4632.441516551485,5.360058081084256,4.194777240507494,-2.744840242631409,6.939617483138903,3.6525195572316256,3.5,1.043577016351893,0.6,0.00022622937357785498,1.0000281806231224,0.0002262229984727934,199.1711066682861,0.0,1.2816457100125676e-06,3.6321839421756166,0.001433729655875829,7.598247568442907e-05,0.0001502468978934259,0.0006052014378130606,0.09950772883693365,0.071719013450863,0.02778871538607065,0.09950772880347912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535790.7533179774,579.7181920190368,0.0,0.09950772883693365,0.07171901345370527,0.027788715387171967,0.37519017847521835,0.37519017847521835,0.14537357122708025,0.0,-2.148681232938543e-11,5.229184853807226,-2.148681232938543e-11,-2.148681232938543e-11,5.2230483618124595,-2.148681232938543e-11,24035.167093187374,20429.892029209266,0.85,1.0757505440134578,0.6715028886405364,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270181671935504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.09158869936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.816214413328,1544.6850832765208,0.37519017847521835,0.14537357122708025,6.112871282664199,3.6525195572316256
1646.0,-30.301307549191524,4.197073100629778,34.96638973481948,23.772625531442486,4.655898634995249,-26.80562890404626,-40.32766321962697,1.1602199898503078,-5.36302406287075,-5.363024062793672,39.93312984783257,42314.42140505992,25474.496785325875,25474.496785325875,67788.9181903858,77396.79585939617,77396.79585939617,25474.496785325875,102871.29264472204,102871.29264472204,102871.29264472204,126906.66558025227,126906.66558025227,0.0,0.0,91549.54951791048,56467.24727053413,38980.33583041817,24035.372935530242,63015.70876594841,20430.066995200705,1544.632796682481,0.0,0.8853039298340286,2.918562162829236,0.0014959128700940735,0.0,-5.36302406287075,349665.50081584457,1551652.0006027245,4.437532433089303,1551652.0006027245,4.437532433089303,0.85,0.09950425218096616,4.028046144702076,101325.0,128428.97465755869,1.2674954321002585,1.0,0.0,4.028046144702108,1.2863275426504825,1.2866185546737952,3.1314311566416997,22728.02898207158,2317.613964205063,19318.822119400797,1969.9716130789616,0.85,0.8499998893278405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4752.018889940628,4632.441516551485,5.360773468146748,4.197073100629778,-2.743965917811802,6.94103901844158,3.6518679592497487,3.5,1.043390845499928,0.6,0.0002262229984727934,1.0000278830403797,0.0002262166908636675,199.17132785824774,0.0,1.269736730241733e-06,3.5984338935050713,0.0014349993926060709,7.598131358397713e-05,0.00015024168488881625,0.0006051804395899404,0.0995042521768389,0.07171881556655674,0.027785436610282165,0.09950425214517537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535790.895140858,579.7181456349444,0.0,0.0995042521768389,0.07171881556953151,0.02778543661143465,0.37519039741240723,0.37519039741240723,0.145356904560412,0.0,-7.707967597525567e-11,5.227338956440178,-7.707967597525567e-11,-7.707967597525567e-11,5.221243183487559,-7.707967597525567e-11,24035.372935530242,20430.066995200705,0.85,1.07574634195048,0.6714900496037144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270170720505597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.0578386507,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.800777999844,1544.632796682481,0.37519039741240723,0.145356904560412,6.112871282664199,3.6518679592497487
1647.0,-30.301572333401673,4.199363362653415,34.966402756288765,23.77310983082282,4.656504664069072,-26.80580664463803,-40.32779390746725,1.160738975305128,-5.362354094301793,-5.362354094291875,39.93315874862379,42313.819314926,25475.16855716356,25475.16855716356,67788.98787208955,77396.30208412751,77396.30208412751,25475.16855716356,102871.47064129107,102871.47064129107,102871.47064129107,126907.05097549396,126907.05097549396,0.0,0.0,91549.40798594848,56466.996759888076,38980.45691784489,24035.580334202878,63016.03725204777,20430.243284072447,1544.580609363506,0.0,0.8853072752740804,2.9185477804534594,0.0014959128700940735,0.0,-5.362354094301793,349674.6598070368,1551653.244975083,4.437419759931537,1551653.244975083,4.437419759931537,0.8500000000000001,0.09950077597856254,4.028046144702076,101325.0,128428.87722439542,1.2674944705097007,1.0,0.0,4.028046144703908,1.2863251220086787,1.2866161253702992,3.131437049454515,22727.993845442823,2317.6103812660617,19318.799000651663,1969.96925562263,0.85,0.8500001862032035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4751.51180836992,4632.441516551485,5.3614869508033935,4.199363362653415,-2.7430933500464736,6.942456712699888,3.6512185057874835,3.5,1.0432052873678523,0.6,0.0002262166908636675,1.0000276274673607,0.00022621044124208542,199.17154702078432,0.0,1.2562948852166055e-06,3.56033970470386,0.0014362556874912874,7.59801867326348e-05,0.0001502365041310327,0.0006051595712585237,0.09950077597483359,0.07171861783784839,0.027782158136985206,0.09950077593954641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535791.0379094196,579.7180989415557,0.0,0.09950077597483359,0.07171861784053613,0.027782158138026408,0.3751906133676206,0.3751906133676206,0.14534023789374068,0.0,-9.890754881780595e-12,5.2255036383638185,-9.890754881780595e-12,-9.890754881780595e-12,5.219447754660848,-9.890754881780595e-12,24035.580334202878,20430.243284072447,0.85,1.0757418401438228,0.671476994747888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270159795875952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.01974446189,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.78538973098,1544.580609363506,0.3751906133676206,0.14534023789374068,6.112871282664199,3.6512185057874835
1648.0,-30.30183359947151,4.201648036564901,34.96641588275625,23.773593676183395,4.657109753331266,-26.805981312554245,-40.32792033450676,1.1612574664139632,-5.3616852882752255,-5.361685288214251,39.93318784987202,42313.21478469703,25475.839130621658,25475.839130621658,67789.05391531868,77395.8104395956,77395.8104395956,25475.839130621658,102871.64957021727,102871.64957021727,102871.64957021727,126907.43887840785,126907.43887840785,0.0,0.0,91549.2667827027,56466.74171858194,38980.583404578625,24035.789308190575,63016.3727127692,20430.420911961988,1544.5285182295854,0.0,0.8853106139056592,2.9185332515404547,0.0014959128700940735,0.0,-5.3616852882752255,349683.8030932193,1551654.4979798913,4.437307316651005,1551654.4979798913,4.437307316651005,0.85,0.0994973002079628,4.028046144702076,101325.0,128428.77160684638,1.2674934281455355,1.0,0.0,4.028046144700548,1.2863227035742744,1.2866136983493277,3.131442936915783,22727.958790420937,2317.6068066486455,19318.76290123073,1969.9655745061496,0.85,0.8499999088951592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4751.006359954616,4632.441516551485,5.362198490272072,4.201648036564901,-2.742222482042098,6.9438705186069996,3.650571189998997,3.5,1.0430203399997136,0.6,0.00022621044124208542,1.0000272604399654,0.00022620427481403194,199.17176327176617,0.0,1.244746798795611e-06,3.527612427786761,0.001437500434290083,7.597909663460253e-05,0.0001502313446074829,0.0006051387884595805,0.0994973002036958,0.07171842024559273,0.027778879958103065,0.0994973001732397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535791.1816682391,579.7180519242924,0.0,0.0994973002036958,0.07171842024866845,0.02777887995929435,0.3751908263484656,0.3751908263484656,0.14532357122707432,0.0,-6.0992988437647e-11,5.223679110650721,-6.0992988437647e-11,-6.0992988437647e-11,5.2176641093782905,-6.0992988437647e-11,24035.789308190575,20430.420911961988,0.85,1.0757371615834432,0.6714638269892513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701488980062587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.987017184976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.770041635667,1544.5285182295854,0.3751908263484656,0.14532357122707432,6.112871282664199,3.650571189998997
1649.0,-30.302092492287073,4.203927131336429,34.966429113498414,23.774077067524217,4.657713877993799,-26.80615394051346,-40.32804644722489,1.1617753262201518,-5.361017689768005,-5.3610176898232345,39.93321714004259,42312.619131214,25476.50862741663,25476.50862741663,67789.12775863064,77395.32064343996,77395.32064343996,25476.50862741663,102871.8292708566,102871.8292708566,102871.8292708566,126907.82908337141,126907.82908337141,0.0,0.0,91549.12608060367,56466.4945161849,38980.70173824308,24035.99981251482,63016.7015507579,20430.599840637595,1544.47652396748,0.0,0.8853139455398649,2.9185185752370484,0.0014959128700940735,0.0,-5.361017689768005,349692.9300585126,1551655.7591195113,4.437195109606247,1551655.7591195113,4.437195109606247,0.85,0.09949382487865979,4.028046144702076,101325.0,128428.67122285011,1.2674924374325203,1.0,0.0,4.028046144700557,1.2863202879373574,1.2866112742335256,3.131448817588919,22727.923859813396,2317.6032447179614,19318.73193252179,1969.9624165766895,0.85,0.8499998526781585,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4750.5025401074345,4632.441516551485,5.362908115999128,4.203927131336429,-2.741353345476755,6.945280476813184,3.649926005566718,3.5,1.042836001590491,0.6,0.00022620427481403194,1.0000270128694535,0.00022619816455254224,199.171977558806,0.0,1.2281783485002204e-06,3.4806574396496246,0.0014387286126385833,7.597800926116585e-05,0.0001502262655528661,0.0006051183297932126,0.09949382487479898,0.07171822279944333,0.02777560207535565,0.09949382484069723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535791.3263603365,579.7180046017897,0.0,0.09949382487479898,0.07171822280222634,0.02777560207643346,0.37519103638088597,0.37519103638088597,0.1453069045604048,0.0,5.525180313270539e-11,5.221865271267177,5.525180313270539e-11,5.525180313270539e-11,5.2158906572864225,5.525180313270539e-11,24035.99981251482,20430.599840637595,0.85,1.0757327199048765,0.6714508708002206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701380268480944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.94006219684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.754755194288,1544.47652396748,0.37519103638088597,0.1453069045604048,6.112871282664199,3.649926005566718
1650.0,-30.30234857509166,4.206200656293676,34.96644244774416,23.774559900071495,4.658316995682548,-26.806324139886105,-40.32816836899144,1.1622925604773175,-5.360351283124601,-5.360351283062382,39.933246616302625,42312.01837336873,25477.177005130252,25477.177005130252,67789.19537849899,77394.83271400326,77394.83271400326,25477.177005130252,102872.00971913352,102872.00971913352,102872.00971913352,126908.22154801266,126908.22154801266,0.0,0.0,91548.98570243415,56466.240548686896,38980.82794860806,24036.21182887913,63017.03977748719,20430.78005454726,1544.4246253713134,0.0,0.8853172702680983,2.918503753694301,0.0014959128700940735,0.0,-5.360351283124601,349702.04091595055,1551657.028273418,4.437083135715392,1551657.028273418,4.437083135715392,0.85,0.09949034998306092,4.028046144702076,101325.0,128428.56772099259,1.2674914159486068,1.0,0.0,4.028046144703022,1.2863178751267919,1.2866088530169957,3.1314546914035795,22727.889009624374,2317.5996909876844,19318.70608777533,1969.9597811459907,0.85,0.8500000189016503,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4750.000344012741,4632.441516551485,5.363615823153278,4.206200656293676,-2.740485927524387,6.946686583818064,3.649282945883737,3.5,1.0426522702524963,0.6,0.00022619816455254224,1.0000267197255006,0.0002261921207611651,199.17218952038553,0.0,1.2169928643056217e-06,3.4489577774421316,0.001439945605502889,7.597695803677524e-05,0.000150221206515767,0.0006050979517583296,0.09949034997881452,0.07171802549390525,0.027772324484909267,0.09949034994835641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535791.4719717157,579.717956978627,0.0,0.09949034997881452,0.07171802549696629,0.027772324486094617,0.37519124348664007,0.37519124348664007,0.14529023789374285,0.0,-6.224354365258478e-11,5.22006203705655,-6.224354365258478e-11,-6.224354365258478e-11,5.214127509785214,-6.224354365258478e-11,24036.21182887913,20430.78005454726,0.85,1.0757280192446719,0.6714377337109491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701271823578684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.90836253463,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.739507588234,1544.4246253713134,0.37519124348664007,0.14529023789374285,6.112871282664199,3.649282945883737
1651.0,-30.302601524953456,4.208468621382915,34.96645588479209,23.775042383372806,4.6589193224897825,-26.806491598317653,-40.32828990658743,1.1628093958542782,-5.359686038970835,-5.359686038982498,39.93327627914033,42311.429374704276,25477.844189291347,25477.844189291347,67789.27356399562,77394.34675276915,77394.34675276915,25477.844189291347,102872.1909420605,102872.1909420605,102872.1909420605,126908.61628812696,126908.61628812696,0.0,0.0,91548.84570712771,56465.99666783964,38980.94337698675,24036.425346066466,63017.36872305321,20430.961544156497,1544.3728205223485,0.0,0.8853205882405557,2.9184887891943974,0.0014959128700940735,0.0,-5.359686038970835,349711.1360661298,1551658.3054606142,4.4369713899165,1551658.3054606142,4.4369713899165,0.85,0.09948687550720202,4.028046144702076,101325.0,128428.46900727914,1.2674904417200015,1.0,0.0,4.028046144701701,1.2863154640583423,1.2866064336285115,3.131460560999195,22727.854254484686,2317.596146949742,19318.671659913147,1969.9562704810662,0.85,0.8499998039234683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4749.4997669474205,4632.441516551485,5.364321600054811,4.208468621382915,-2.739620205786799,6.948088827169714,3.6486420044647336,3.5,1.0424691441327811,0.6,0.0002261921207611651,1.0000263928844706,0.00022618615105621142,199.17239888919792,0.0,1.2037551615894628e-06,3.4114421279445377,0.0014411493606644784,7.597591013813522e-05,0.00015021621062302987,0.0006050778280718504,0.09948687550352739,0.071717828321284,0.027769047182243392,0.09948687546779793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535791.6185047897,579.7179090540133,0.0,0.09948687550352739,0.07171782832393296,0.027769047183269058,0.3751914476852154,0.3751914476852154,0.14527357122707285,0.0,1.1652900866465643e-11,5.218269455589734,1.1652900866465643e-11,1.1652900866465643e-11,5.212375260344231,1.1652900866465643e-11,24036.425346066466,20430.961544156497,0.85,1.0757236447290244,0.6714248822519588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701163644903128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.87084688513,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.724307646302,1544.3728205223485,0.3751914476852154,0.14527357122707285,6.112871282664199,3.6486420044647336
1652.0,-30.302852026063995,4.21073103456332,34.96646942447314,23.775524307880573,4.6595205749246125,-26.806656959770965,-40.32840725323183,1.1633255086313121,-5.3590220477292405,-5.359022047742139,39.93330614265773,42310.83388351245,25478.51041835125,25478.51041835125,67789.3443018637,77393.862661321,77393.862661321,25478.51041835125,102872.37307967225,102872.37307967225,102872.37307967225,126909.01356673281,126909.01356673281,0.0,0.0,91548.7061593387,56465.74505709596,38981.06789138082,24036.640487060566,63017.708378441384,20431.14441400148,1544.3211178885244,0.0,0.885323898940477,2.91847367026156,0.0014959128700940735,0.0,-5.3590220477292405,349720.2142717974,1551659.591288329,4.436859889609933,1551659.591288329,4.436859889609933,0.85,0.09948340153221812,4.028046144702076,101325.0,128428.36734273273,1.2674894383689388,1.0,0.0,4.02804614470193,1.2863130562342309,1.2866040175804316,3.131466422718631,22727.819610445367,2317.5926142408844,19318.646947407306,1969.9537505067792,0.85,0.8500000122549698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4749.000804344315,4632.441516551485,5.365025500741942,4.21073103456332,-2.7387562448336777,6.9494872793969975,3.6480031750271436,3.5,1.0422866214363267,0.6,0.00022618615105621142,1.0000261374314663,0.00022618023928570806,199.17260623154158,0.0,1.1890004562841903e-06,3.3696272931093953,0.0014423383611207627,7.597489838661125e-05,0.00015021125266960017,0.0006050578572066523,0.09948340152812563,0.07171763134009536,0.027765770188030274,0.09948340149576744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535791.7660292243,579.717860805163,0.0,0.09948340152812563,0.07171763134304564,0.027765770189172475,0.37519164900215807,0.37519164900215807,0.14525690456040796,0.0,1.290345608140342e-11,5.216487446368944,1.290345608140342e-11,1.290345608140342e-11,5.210633089188036,1.290345608140342e-11,24036.640487060566,20431.14441400148,0.85,1.0757189692580873,0.6714118137940281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701055731972102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.8290320503,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.709161931572,1544.3211178885244,0.37519164900215807,0.14525690456040796,6.112871282664199,3.6480031750271436
1653.0,-30.30309944611508,4.212987906414801,34.966483065851364,23.776005708519392,4.660120895708912,-26.80681964127488,-40.32852425063027,1.1638410908687347,-5.358359190454394,-5.358359190476344,39.93333618418011,42310.24997828734,25479.175377822245,25479.175377822245,67789.42535610958,77393.38052620439,77393.38052620439,25479.175377822245,102872.55590402664,102872.55590402664,102872.55590402664,126909.41297577809,126909.41297577809,0.0,0.0,91548.56694543675,56465.50323910701,38981.18189592192,24036.85707175145,63018.038967673376,20431.32851098873,1544.2695058914564,0.0,0.885327203063704,2.9184584132021225,0.0014959128700940735,0.0,-5.358359190454394,349729.27715820336,1551660.8847825786,4.436748611357093,1551660.8847825786,4.436748611357093,0.8499999999999999,0.09947992795658725,4.028046144702076,101325.0,128428.27068903473,1.2674884844711052,1.0,0.0,4.028046144703371,1.286310650787206,1.2866016039845303,3.131472278673089,22727.785049296624,2317.589089984513,19318.613783813296,1969.95036876133,0.85,0.8499998456475707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4748.5034511786125,4632.441516551485,5.3657274633544025,4.212987906414801,-2.737893956953165,6.950881863367966,3.6473664507055377,3.5,1.0421047002015822,0.6,0.00022618023928570806,1.0000258160004956,0.0002261744003672761,199.1728110240358,0.0,1.177462738597104e-06,3.3369294011841926,0.0014435158238593597,7.59738896586537e-05,0.00015020634962705436,0.0006050381075250284,0.0994799279524352,0.07171743447940394,0.02776249347303125,0.09947992792094972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535791.9144330041,579.7178122687125,0.0,0.0994799279524352,0.07171743448239724,0.02776249347419001,0.3751918474601232,0.3751918474601232,0.14524023789374282,0.0,2.1941559680271894e-11,5.214716023873507,2.1941559680271894e-11,2.1941559680271894e-11,5.20890179088525,2.1941559680271894e-11,24036.85707175145,20431.32851098873,0.85,1.0757146123014683,0.671399025920045,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700948084398016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.796334158375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.694056841825,1544.2695058914564,0.3751918474601232,0.14524023789374282,6.112871282664199,3.6473664507055377
1654.0,-30.303344161682382,4.21523924615141,34.966496808363395,23.776486759912245,4.6607203236088255,-26.80697997741031,-40.328640828933544,1.1643561393366904,-5.357697527741323,-5.357697527687356,39.93336641268762,42309.67621146822,25479.83923160699,25479.83923160699,67789.51544307522,77392.90027609139,77392.90027609139,25479.83923160699,102872.73950769838,102872.73950769838,102872.73950769838,126909.81468720842,126909.81468720842,0.0,0.0,91548.42816451132,56465.27020928469,38981.28661691848,24037.075179510037,63018.361796428515,20431.51390258353,1544.2179900329859,0.0,0.8853305002659448,2.9184430103585974,0.0014959128700940735,0.0,-5.357697527741323,349738.32389589964,1551662.186328671,4.436637566749838,1551662.186328671,4.436637566749838,0.85,0.09947645483449842,4.028046144702076,101325.0,128428.17075044724,1.2674874981539328,1.0,0.0,4.028046144704982,1.2863082477015446,1.2865991928442704,3.1314781289007816,22727.75059563834,2317.585576689118,19318.590145735343,1969.9479583481968,0.85,0.850000094133502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4748.007703050996,4632.441516551485,5.3664275260619405,4.21523924615141,-2.7370333847673876,6.952272630918797,3.64673182543834,3.5,1.0419233786966686,0.6,0.0002261744003672761,1.0000255338604847,0.0002261686254091489,199.17301357836376,0.0,1.1629537974321076e-06,3.295811061922593,0.0014446787776567918,7.597288455636638e-05,0.00015020151581090973,0.0006050186366905428,0.0994764548303871,0.07171723777954656,0.027759217050840546,0.09947645479855141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535792.0637604938,579.7177634301535,0.0,0.0994764548303871,0.07171723778251061,0.027759217051987802,0.37519204308516146,0.37519204308516146,0.14522357122707794,0.0,-5.3944404498906806e-11,5.2129551520656605,-5.3944404498906806e-11,-5.3944404498906806e-11,5.207180783662409,-5.3944404498906806e-11,24037.075179510037,20431.51390258353,0.85,1.0757105311950064,0.6713864817391376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700840701668645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.75521581911,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.67900512593,1544.2179900329859,0.37519204308516146,0.14522357122707794,6.112871282664199,3.64673182543834
1655.0,-30.303586476388556,4.217485062262973,34.966510651333834,23.776967252511554,4.661318799858396,-26.80713824758617,-40.32875335598362,1.1648705710563025,-5.357037092554606,-5.357037092566594,39.933396823790275,42309.09578051774,25480.502066612473,25480.502066612473,67789.59784713021,77392.42175899752,77392.42175899752,25480.502066612473,102872.92382560999,102872.92382560999,102872.92382560999,126910.21862753463,126910.21862753463,0.0,0.0,91548.28976237481,56465.0292431742,38981.40057688957,24037.294801924643,63018.69537881421,20431.700581635945,1544.16657166534,0.0,0.885333790394018,2.918427460045808,0.0014959128700940735,0.0,-5.357037092554606,349747.35403316095,1551663.4957373145,4.4365267609435435,1551663.4957373145,4.4365267609435435,0.85,0.09947298218184211,4.028046144702076,101325.0,128428.07598973633,1.267486562938429,1.0,0.0,4.028046144702201,1.2863058473847035,1.2865967845557615,3.1314839724096992,22727.716236017935,2317.5820729829184,19318.55814343426,1969.9446950216702,0.85,0.8499999710846009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4747.5135552517295,4632.441516551485,5.367125711189551,4.217485062262973,-2.73617455142125,6.9536596136842235,3.646099292769575,3.5,1.0417426550770215,0.6,0.0002261686254091489,1.0000252833996313,0.00022616290724198333,199.17321414582645,0.0,1.1502158134849354e-06,3.2597116154163066,0.0014458289934702769,7.597191439440004e-05,0.00015019671101474888,0.000604999282749891,0.09947298217828576,0.07171704125371955,0.027755940924566208,0.09947298214153528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535792.2139900055,579.7177142965769,0.0,0.09947298217828576,0.07171704125628357,0.02775594092555854,0.375192235902985,0.375192235902985,0.1452069045604081,0.0,1.1993961379630491e-11,5.2112046121741855,1.1993961379630491e-11,1.1993961379630491e-11,5.205469169563742,1.1993961379630491e-11,24037.294801924643,20431.700581635945,0.85,1.07570614465497,0.6713737173737386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700733583336783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.7191163726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.663999342527,1544.16657166534,0.375192235902985,0.1452069045604081,6.112871282664199,3.646099292769575
1656.0,-30.30382570312643,4.219725364487239,34.96652459429021,23.77744725616651,4.6619163086302,-26.807293835134875,-40.32886162223292,1.1653844406386435,-5.356377828602206,-5.356377828596495,39.933427422048304,42308.511290059025,25481.163733088135,25481.163733088135,67789.67502314717,77391.94521151342,77391.94521151342,25481.163733088135,102873.10894460155,102873.10894460155,102873.10894460155,126910.62488697944,126910.62488697944,0.0,0.0,91548.15169025002,56464.78239239033,38981.52144206632,24037.515942377882,63019.0373844442,20431.8885510212,1544.1152482264024,0.0,0.8853370737216851,2.9184117659285476,0.0014959128700940735,0.0,-5.356377828602206,349756.3683386754,1551664.813204807,4.436416184714904,1551664.813204807,4.436416184714904,0.85,0.09946950997842541,4.028046144702076,101325.0,128427.97321166811,1.2674855485977607,1.0,0.0,4.028046144700543,1.286303449595394,1.286594378868438,3.1314898097871815,22727.68195832601,2317.5785776310986,19318.526708175716,1969.9414895173904,0.85,0.8499998699206809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4747.02100291002,4632.441516551485,5.36782199140633,4.219725364487239,-2.735317414648835,6.955042779136074,3.6454688460401483,3.5,1.0415625274400424,0.6,0.00022616290724198333,1.000024961242688,0.00022615726207567903,199.17341215768298,0.0,1.1389057333901503e-06,3.227658848427686,0.001446967899203667,7.597098097811862e-05,0.0001501919262638647,0.0006049800095525386,0.09946950997447654,0.07171684488714317,0.027752665087333366,0.09946950994102843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535792.3651440662,579.7176648606164,0.0,0.09946950997447654,0.0717168448899903,0.027752665088435106,0.3751924259279251,0.3751924259279251,0.14519023789374286,0.0,-5.6843418860808015e-12,5.209464465205201,-5.6843418860808015e-12,-5.6843418860808015e-12,5.203768301651053,-5.6843418860808015e-12,24037.515942377882,20431.8885510212,0.85,1.0757015314213696,0.6713607989909186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270062672898972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.68706360562,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.64903349919,1544.1152482264024,0.3751924259279251,0.14519023789374286,6.112871282664199,3.6454688460401483
1657.0,-30.30406230133731,4.221960162470039,34.96653863660921,23.77792673595252,4.662512840815689,-26.807447154142807,-40.328969539236255,1.1658976936212075,-5.35571973898476,-5.355719738956062,39.93345820212226,42307.936656238875,25481.82424206396,25481.82424206396,67789.76089830283,77391.47055935039,77391.47055935039,25481.82424206396,102873.29480141435,102873.29480141435,102873.29480141435,126911.03337333798,126911.03337333798,0.0,0.0,91548.01405789466,56464.54406685947,38981.633323372436,24037.738571923637,63019.37189529608,20432.07778613509,1544.0640188680813,0.0,0.8853403502529151,2.918395929104512,0.0014959128700940735,0.0,-5.35571973898476,349765.3667690724,1551666.1385022574,4.436305837926837,1551666.1385022574,4.436305837926837,0.85,0.09946603821986114,4.028046144702076,101325.0,128427.87622391351,1.2674845914030448,1.0,0.0,4.028046144700605,1.2863010545554556,1.2865919760250408,3.1314956404930916,22727.64778981095,2317.5750934122207,19318.500388486063,1969.9388056559646,0.85,0.8499999897546263,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4746.530041457879,4632.441516551485,5.368516372907505,4.221960162470039,-2.734461975423681,6.95642213789372,3.644840478981574,3.5,1.0413829939947354,0.6,0.00022615726207567903,1.0000246870233946,0.00022615167906388724,199.17360799420786,0.0,1.1243670350255382e-06,3.186456177262375,0.0014480922662386925,7.597005058341015e-05,0.00015018721149226888,0.0006049610182349889,0.09946603821616051,0.07171664867904458,0.027749389537115938,0.09946603818074873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535792.5171963008,579.7176151308962,0.0,0.09946603821616051,0.07171664868171276,0.027749389538148372,0.3751926131820359,0.3751926131820359,0.14517357122707628,0.0,-2.8705926524708048e-11,5.207734702368612,-2.8705926524708048e-11,-2.8705926524708048e-11,5.202077776836461,-2.8705926524708048e-11,24037.738571923637,20432.07778613509,0.85,1.0756971842076204,0.6713481169969713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270052013815543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.64586093445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.634121440995,1544.0640188680813,0.3751926131820359,0.14517357122707628,6.112871282664199,3.644840478981574
1658.0,-30.304296489868683,4.2241894654700225,34.96655277735026,23.778405726794176,4.663108450465964,-26.807598396334388,-40.329077176842816,1.1664103569319724,-5.355062840573737,-5.355062840586782,39.93348915352581,42307.371067989254,25482.483640001938,25482.483640001938,67789.8547079912,77390.99762125293,77390.99762125293,25482.483640001938,102873.48126125487,102873.48126125487,102873.48126125487,126911.44390436582,126911.44390436582,0.0,0.0,91547.87679358154,56464.31350004019,38981.736992823724,24037.96264311095,63019.699635934674,20432.268246644308,1544.0128830090155,0.0,0.8853436199398481,2.918379950930482,0.0014959128700940735,0.0,-5.355062840573737,349774.3490926869,1551667.4711759822,4.436195722187749,1551667.4711759822,4.436195722187749,0.85,0.09946256690386931,4.028046144702076,101325.0,128427.77545018464,1.2674835968436677,1.0,0.0,4.028046144703158,1.286298662161013,1.2865895759077184,3.13150146478024,22727.613712665807,2317.571618510481,19318.474663705823,1969.936182458416,0.85,0.8500001323473694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4746.040666316019,4632.441516551485,5.369208869375746,4.2241894654700225,-2.733608244832779,6.957797710302802,3.6442141853138637,3.5,1.0412040529468183,0.6,0.00022615167906388724,1.000024435637816,0.0002261461530383981,199.1738018365342,0.0,1.1119886020433724e-06,3.1513756981909173,0.001449204254840736,7.596912260798402e-05,0.00015018255645590323,0.0006049422675337029,0.09946256690012341,0.07171645262845582,0.027746114271667593,0.09946256686459774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535792.6700949072,579.7175651243591,0.0,0.09946256690012341,0.07171645263115677,0.027746114272712546,0.3751927976893559,0.3751927976893559,0.14515690456040828,0.0,1.3017142919125035e-11,5.206015121979192,1.3017142919125035e-11,1.3017142919125035e-11,5.200396595500422,1.3017142919125035e-11,24037.96264311095,20432.268246644308,0.85,1.075693078507415,0.6713356507948989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700413810366278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.610780455376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.619254066733,1544.0128830090155,0.3751927976893559,0.14515690456040828,6.112871282664199,3.6442141853138637
1659.0,-30.30452834303117,4.226413282123727,34.96656701565284,23.77888422869148,4.663703164136256,-26.807747625962058,-40.329180693346984,1.1669224470671522,-5.354407161899417,-5.354407161903186,39.933520276708705,42306.79857640421,25483.14200155539,25483.14200155539,67789.9405779596,77390.52632262927,77390.52632262927,25483.14200155539,102873.66832418466,102873.66832418466,102873.66832418466,126911.85649805659,126911.85649805659,0.0,0.0,91547.73986330857,56464.07474456591,38981.85013193629,24038.18817387192,63020.03830580821,20432.459947791132,1543.9618426062414,0.0,0.8853468826342278,2.9183638287152527,0.0014959128700940735,0.0,-5.354407161899417,349783.3149183963,1551668.8112477083,4.436085842487111,1551668.8112477083,4.436085842487111,0.85,0.09945909604972548,4.028046144702076,101325.0,128427.67562294926,1.2674826116254554,1.0,0.0,4.028046144703132,1.2862962723453684,1.2865871784431087,3.1315072828109325,22727.579718449244,2317.5681520651033,19318.445023863787,1969.9331600356686,0.85,0.8500000995786599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4745.552872824149,4632.441516551485,5.369899500538067,4.226413282123727,-2.732756242512794,6.959169524636521,3.6435899586563085,3.5,1.041025702473231,0.6,0.0002261461530383981,1.0000241920046617,0.00022614068224195908,199.17399374616014,0.0,1.1006395057180262e-06,3.1192123592048864,0.001450304894346454,7.596823017167869e-05,0.00015017792286671941,0.0006049236032226548,0.09945909604597088,0.0717162567503226,0.027742839295648275,0.09945909601075417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535792.8238421067,579.7175148402807,0.0,0.09945909604597088,0.07171625675302992,0.027742839296695566,0.37519297946380314,0.37519297946380314,0.14514023789374306,0.0,3.751665644813329e-12,5.204305471128862,3.751665644813329e-12,3.751665644813329e-12,5.198724278238387,3.751665644813329e-12,24038.18817387192,20432.459947791132,0.85,1.075688660311585,0.671322958756517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700307745173112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.57861711639,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.60442707978,1543.9618426062414,0.37519297946380314,0.14514023789374306,6.112871282664199,3.6435899586563085
1660.0,-30.30475717804202,4.228631621932753,34.96658135137323,23.77936210194605,4.664296743525134,-26.807894252395638,-40.32927998397497,1.1674338178787484,-5.3537526637498445,-5.353752663759551,39.93355159082843,42306.22177439818,25483.79922291695,25483.79922291695,67790.02099731514,77390.0570319134,77390.0570319134,25483.79922291695,102873.85625483035,102873.85625483035,102873.85625483035,126912.27150907388,126912.27150907388,0.0,0.0,91547.60326236786,56463.82981571333,38981.97049628281,24038.41525424353,63020.385750526344,20432.652966106998,1543.9108985228609,0.0,0.8853501384684538,2.9183475606313003,0.0014959128700940735,0.0,-5.3537526637498445,349792.2647814124,1551670.159542513,4.435976194362567,1551670.159542513,4.435976194362567,0.8499999999999999,0.09945562566713713,4.028046144702076,101325.0,128427.57690923582,1.26748163739685,1.0,0.0,4.028046144703009,1.2862938857974235,1.2865847843180087,3.1315130929079507,22727.545805992482,2317.564693956905,19318.411615792582,1969.9297533604833,0.85,0.8499998979519809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4745.066656185056,4632.441516551485,5.370588248681304,4.228631621932753,-2.7319059388622504,6.960537560795004,3.64296779245596,3.5,1.0408479407017028,0.6,0.00022614068224195908,1.000023877126274,0.0002261352827812571,199.17418315792102,0.0,1.0896403757322788e-06,3.088040824825278,0.0014513945347221864,7.596737417659756e-05,0.00015017330806536152,0.0006049050145898366,0.0994556256634562,0.0717160610518844,0.027739564611571794,0.09945562562789938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535792.9785325378,579.7174642477065,0.0,0.0994556256634562,0.07171606105453864,0.02773956461259849,0.37519315850795737,0.37519315850795737,0.14512357122707698,0.0,9.72022462519817e-12,5.202605918837492,9.72022462519817e-12,9.72022462519817e-12,5.197062810890827,9.72022462519817e-12,24038.41525424353,20432.652966106998,0.85,1.075684005897234,0.671310104985272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700201942156417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.547445582015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.58963907176,1543.9108985228609,0.37519315850795737,0.14512357122707698,6.112871282664199,3.64296779245596
1661.0,-30.304983060276363,4.2308444960856,34.966595783412025,23.77983973072844,4.664889624721384,-26.80803829071156,-40.32937892535699,1.1679448551565843,-5.353099267731864,-5.353099267660081,39.93358306776146,42305.656037841865,25484.45510165829,25484.45510165829,67790.11113950015,77389.58963548431,77389.58963548431,25484.45510165829,102874.0447371426,102874.0447371426,102874.0447371426,126912.6884315039,126912.6884315039,0.0,0.0,91547.4670812031,56463.59449551127,38982.080650768694,24038.64369436131,63020.72434513,20432.847140207115,1543.860040974755,0.0,0.8853533879496447,2.9183311609737355,0.0014959128700940735,0.0,-5.353099267731864,349801.19975276914,1551671.514847614,4.435866760732374,1551671.514847614,4.435866760732374,0.85,0.09945215566928964,4.028046144702076,101325.0,128427.47880795936,1.2674806692125276,1.0,0.0,4.028046144703745,1.2862915006748532,1.286582391710395,3.1315188995564074,22727.511997749014,2317.5612464755054,19318.383038717162,1969.9268393097707,0.85,0.8499999049887422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4744.5820118143965,4632.441516551485,5.371275075064551,4.2308444960856,-2.7310572751338946,6.961901771219495,3.6423476804352224,3.5,1.040670765838635,0.6,0.0002261352827812571,1.0000235690676822,0.00022612995310908728,199.1743701259168,0.0,1.0754331748104076e-06,3.047777617412695,0.0014524699678969968,7.596652120127354e-05,0.00015016876157998354,0.0006048867011369379,0.09945215566552854,0.07171586547144654,0.027736290194081997,0.09945215563037275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535793.1340272708,579.7174133920752,0.0,0.09945215566552854,0.07171586547415869,0.027736290195130957,0.37519333484075584,0.37519333484075584,0.14510690456041114,0.0,-7.179323802120052e-11,5.200916515155711,-7.179323802120052e-11,-7.179323802120052e-11,5.195411843448653,-7.179323802120052e-11,24038.64369436131,20432.847140207115,0.85,1.075679656873679,0.6712975212115454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270009640085555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.507182374604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.574903798944,1543.860040974755,0.37519333484075584,0.14510690456041114,6.112871282664199,3.6423476804352224
1662.0,-30.305206719755617,4.233051911867537,34.96661031194157,23.780316626094304,4.665481357347359,-26.808180442915656,-40.329477517493046,1.1684550805071288,-5.352447150263629,-5.35244715019663,39.93361474235127,42305.09864276114,25485.110106167707,25485.110106167707,67790.20874892885,77389.12403084946,77389.12403084946,25485.110106167707,102874.23413701716,102874.23413701716,102874.23413701716,126913.10790564229,126913.10790564229,0.0,0.0,91547.3313307073,56463.36635288671,38982.18330868954,24038.873768625126,63021.05707731467,20433.042703331357,1543.8092872503207,0.0,0.8853566300424692,2.9183146051790576,0.0014959128700940735,0.0,-5.352447150263629,349810.11741904146,1551672.87866396,4.435757576460242,1551672.87866396,4.435757576460242,0.85,0.09944868621777533,4.028046144702076,101325.0,128427.38204290919,1.2674797142157335,1.0,0.0,4.028046144702191,1.2862891192240438,1.2865800028651713,3.1315246972873423,22727.47829642313,2317.5578098966653,19318.359773421667,1969.9244669098691,0.85,0.8500001417430462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4744.098935535686,4632.441516551485,5.371960081875911,4.233051911867537,-2.7302103787566447,6.963262290624181,3.641729616841219,3.5,1.0404941762403483,0.6,0.00022612995310908728,1.000023337180664,0.00022612467599667099,199.17455525439257,0.0,1.061534097402155e-06,3.0083876320377074,0.0014535315019943988,7.596567124561409e-05,0.0001501642818634732,0.0006048686566321191,0.09944868621399927,0.07171567012708822,0.027733016086911047,0.0994486861789417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535793.290498432,579.7173622170911,0.0,0.09944868621399927,0.07171567012981128,0.02773301608796406,0.37519350848711713,0.37519350848711713,0.1450902378937402,0.0,-6.701839083689265e-11,5.199237177724115,-6.701839083689265e-11,-6.701839083689265e-11,5.193770274240137,-6.701839083689265e-11,24038.873768625126,20433.042703331357,0.85,1.0756755264476658,0.6712851323782296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269999112072967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.46779238922,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.560220052248,1543.8092872503207,0.37519350848711713,0.1450902378937402,6.112871282664199,3.641729616841219
1663.0,-30.305427671294815,4.235253880201434,34.96662493558105,23.780793137289606,4.666072248416122,-26.808320242013142,-40.32957198852671,1.1689648191345372,-5.351796146501044,-5.351796146503184,39.933646569703065,42304.53575363521,25485.763799932465,25485.763799932465,67790.29955356767,77388.66016566794,77388.66016566794,25485.763799932465,102874.4239656004,102874.4239656004,102874.4239656004,126913.52911922375,126913.52911922375,0.0,0.0,91547.19588443932,56463.131149988745,38982.29414938953,24039.10515362334,63021.39930301286,20433.23938057984,1543.7586190792147,0.0,0.8853598657602902,2.9182979194874097,0.0014959128700940735,0.0,-5.351796146501044,349819.02003346727,1551674.2490589502,4.435648607415632,1551674.2490589502,4.435648607415632,0.85,0.09944521714909597,4.028046144702076,101325.0,128427.28126918027,1.267478719656356,1.0,0.0,4.0280461447012685,1.286286739955684,1.2865776162705267,3.1315304897264604,22727.44467062464,2317.554381019476,19318.323519600366,1969.9207700489328,0.85,0.849999804182536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4743.617422264464,4632.441516551485,5.372643181617778,4.235253880201434,-2.729365128564359,6.964619008765792,3.641113594762246,3.5,1.0403181699320703,0.6,0.00022612467599667099,1.000023054666299,0.0002261194628879104,199.1747381417386,0.0,1.0510665185420298e-06,2.9787225135481123,0.0014545825685129408,7.596485682592781e-05,0.00015015981917074317,0.0006048506806998729,0.09944521714598116,0.07171547490257209,0.02772974224340907,0.09944521710519055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535793.447724242,579.7173107952892,0.0,0.09944521714598116,0.07171547490481837,0.027729742244277603,0.37519367946874543,0.37519367946874543,0.14507357122707037,0.0,2.1600499167107046e-12,5.197567756695207,2.1600499167107046e-12,2.1600499167107046e-12,5.1921383385897,2.1600499167107046e-12,24039.10515362334,20433.23938057984,0.85,1.0756711260507799,0.6712725553780707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699886101423665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.43812727074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.54557330534,1543.7586190792147,0.37519367946874543,0.14507357122707037,6.112871282664199,3.641113594762246
