time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1664.0,-30.305645958004163,4.237450409838822,34.96663965415569,23.78126912461596,4.666662176526829,-26.80845773846955,-40.32966607538981,1.1694739569921802,-5.351146353727131,-5.351146353730162,39.93367858218428,42303.98287158971,25486.416443513375,25486.416443513375,67790.39931510309,77388.198150244,77388.198150244,25486.416443513375,102874.61459375737,102874.61459375737,102874.61459375737,126913.95267191934,126913.95267191934,0.0,0.0,91547.0608232288,56462.9045011593,38982.39591341057,24039.338078161956,63021.733991572524,20433.43736643766,1543.7080485549466,0.0,0.8853630944843995,2.9182810868302065,0.0014959128700940735,0.0,-5.351146353727131,349827.9062647388,1551675.6274261104,4.4355398744314325,1551675.6274261104,4.4355398744314325,0.85,0.09944174857628124,4.028046144702076,101325.0,128427.18628576501,1.2674777822429313,1.0,0.0,4.028046144703481,1.2862843633808554,1.2865752324523783,3.131536275629445,22727.411140420252,2317.550961890172,19318.29685832066,1969.9180513550155,0.85,0.8499998851150913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4743.137467781198,4632.441516551485,5.373324432748459,4.237450409838822,-2.7285215939124527,6.965972003751276,3.640499608396084,3.5,1.040142745256024,0.6,0.0002261194628879104,1.0000227766488041,0.00022611431276161904,199.17491882362762,0.0,1.038319572294734e-06,2.942597667883276,0.0014556208880852355,7.596404572613946e-05,0.00015015541716177094,0.0006048329492046033,0.09944174857251133,0.07171527987883587,0.027726468693675458,0.09944174853747735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535793.6058645941,579.7172590743753,0.0,0.09944174857251133,0.0717152798815546,0.027726468694726645,0.37519384780062415,0.37519384780062415,0.14505690456040532,0.0,3.0127011996228248e-12,5.195908277752608,3.0127011996228248e-12,3.0127011996228248e-12,5.190516262129336,3.0127011996228248e-12,24039.338078161956,20433.43736643766,0.85,1.075666996470904,0.6712602175821875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699781342409413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.40200242507,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.530973352175,1543.7080485549466,0.37519384780062415,0.14505690456040532,6.112871282664199,3.640499608396084
1665.0,-30.305861667618025,4.239641510388155,34.96665446703309,23.781744622997962,4.667251159907463,-26.808593009812444,-40.329759813006945,1.169982502102184,-5.350497732816109,-5.350497732866962,39.933710766115574,42303.43966642711,25487.067934080278,25487.067934080278,67790.5076005074,77387.73793701101,77387.73793701101,25487.067934080278,102874.80587109129,102874.80587109129,102874.80587109129,126914.37831749831,126914.37831749831,0.0,0.0,91546.92614080248,56462.686129548114,38982.488901393735,24039.57244640702,63022.06134780076,20433.636579445967,1543.657570607492,0.0,0.8853663164667785,2.918264114176695,0.0014959128700940735,0.0,-5.350497732816109,349836.77664694405,1551677.0131761143,4.435431369018328,1551677.0131761143,4.435431369018328,0.8500000000000001,0.09943828045630282,4.028046144702076,101325.0,128427.09224884342,1.2674768541706727,1.0,0.0,4.028046144704099,1.2862819894640223,1.286572851373869,3.131542055082737,22727.37770425257,2317.547552349943,19318.270795071458,1969.9153936432378,0.85,0.8499999888441496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4742.659067366361,4632.441516551485,5.374003817700829,4.239641510388155,-2.7276797452532437,6.967321255641398,3.6398876513036984,3.5,1.0399679003724853,0.6,0.00022611431276161904,1.0000225077844418,0.00022610922354395518,199.17509737266923,0.0,1.0257759860130493e-06,2.9070491443609816,0.0014566466640712485,7.596323764507712e-05,0.0001501510751165419,0.0006048154592460584,0.09943828045278288,0.07171508502759395,0.02772319542518894,0.09943828041546741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535793.7648519165,579.7172070764464,0.0,0.09943828045278288,0.07171508503013255,0.02772319542617027,0.37519401350290904,0.37519401350290904,0.14504023789374,0.0,5.0874859880423173e-11,5.19425868355313,5.0874859880423173e-11,5.0874859880423173e-11,5.1889039159705135,5.0874859880423173e-11,24039.57244640702,20433.636579445967,0.85,1.0756631273355364,0.6712481115615453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699676843262127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.36645390155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.516419419386,1543.657570607492,0.37519401350290904,0.14504023789374,6.112871282664199,3.6398876513036984
1666.0,-30.306074764248866,4.241827191307726,34.96666937359769,23.78221966736021,4.667839260367419,-26.808726017314836,-40.32984565766526,1.170490513433719,-5.34985028989297,-5.349850289960275,39.93374312072321,42302.874922226176,25487.718289651537,25487.718289651537,67790.59321187771,77387.27949908642,77387.27949908642,25487.718289651537,102874.99778873796,102874.99778873796,102874.99778873796,126914.80604969086,126914.80604969086,0.0,0.0,91546.79182172276,56462.44479728668,38982.60780492898,24039.80826095289,63022.41606588187,20433.837021809955,1543.6071857560303,0.0,0.8853695316791811,2.918247001256323,0.0014959128700940735,0.0,-5.34985028989297,349845.6310953681,1551678.406276057,4.435323092124219,1551678.406276057,4.435323092124219,0.85,0.09943481279678425,4.028046144702076,101325.0,128426.9901388883,1.267475846423768,1.0,0.0,4.028046144702468,1.2862796179329377,1.2865704727600216,3.1315478287490714,22727.34435828907,2317.544152007981,19318.24077730235,1969.9123326826543,0.85,0.8499999152015596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4742.182216511667,4632.441516551485,5.3746813441513455,4.241827191307726,-2.7268395857164496,6.9686667770241755,3.6392777173191453,3.5,1.0397936335197557,0.6,0.00022610922354395518,1.0000222351740795,0.00022610419607779528,199.17527375914807,0.0,1.0136454237486478e-06,2.872671130903668,0.0014576603094949973,7.596249761358044e-05,0.00015014672593037474,0.0006047979405234852,0.09943481279265605,0.07171489035416595,0.0277199224384901,0.09943481276067875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535793.9246823847,579.7171548027577,0.0,0.09943481279265605,0.0717148903571433,0.027719922439640946,0.37519417659487403,0.37519417659487403,0.14502357122707732,0.0,6.730260793119669e-11,5.19261890854915,6.730260793119669e-11,6.730260793119669e-11,5.187301115751438,6.730260793119669e-11,24039.80826095289,20433.837021809955,0.85,1.0756584314541562,0.6712353724745166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26995726035163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.332075888095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.50190983819,1543.6071857560303,0.37519417659487403,0.14502357122707732,6.112871282664199,3.6392777173191453
1667.0,-30.30628501917295,4.244007461963111,34.96668437370441,23.782694187853508,4.668426362239574,-26.808856566828304,-40.329931083228416,1.1709979098948768,-5.349204028659756,-5.349204028649539,39.93377565847953,42302.320858195184,25488.3675213538,25488.3675213538,67790.68837954898,77386.82298614409,77386.82298614409,25488.3675213538,102875.1905074979,102875.1905074979,102875.1905074979,126915.23609920024,126915.23609920024,0.0,0.0,91546.65787570273,56462.212531543126,38982.717049066225,24040.045591702336,63022.76264076856,20434.038752946984,1543.5568962767322,0.0,0.8853727400574818,2.9182297443567906,0.0014959128700940735,0.0,-5.349204028659756,349854.46955841186,1551679.8072626786,4.435215045905279,1551679.8072626786,4.435215045905279,0.85,0.0994313456222912,4.028046144702076,101325.0,128426.89326248589,1.2674748903280126,1.0,0.0,4.028046144700688,1.2862772491660677,1.2865680969904716,3.131553595706975,22727.311104941113,2317.540761110177,19318.211379755605,1969.9093349671505,0.85,0.8499998653846763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4741.706910683735,4632.441516551485,5.375357018360815,4.244007461963111,-2.7260011167260405,6.970008578689152,3.638669800247196,3.5,1.0396199429277704,0.6,0.00022610419607779528,1.0000219386962705,0.00022609923575533505,199.175447793732,0.0,1.0013469487139002e-06,2.837817252655193,0.0014586616564437112,7.596176120154728e-05,0.000150142434876248,0.0006047806559594533,0.09943134561811083,0.07171469587831766,0.027716649739793167,0.09943134558651068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535794.0854176104,579.717102233155,0.0,0.09943134561811083,0.07171469588133272,0.027716649740958475,0.37519433709455147,0.37519433709455147,0.14500690456041487,0.0,-1.0231815394945443e-11,5.190989045747301,-1.0231815394945443e-11,-1.0231815394945443e-11,5.185708593272409,-1.0231815394945443e-11,24040.045591702336,20434.038752946984,0.85,1.0756540262437833,0.671222889725091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26994686227136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.297222009845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.487445413433,1543.5568962767322,0.37519433709455147,0.14500690456041487,6.112871282664199,3.638669800247196
1668.0,-30.30649298307373,4.246182332112266,34.96669946648197,23.78316818447786,4.6690125260665996,-26.808985147778426,-40.3300162293948,1.1715046907712943,-5.348558930315505,-5.348558930325425,39.933808357941864,42301.775384475586,25489.01558210148,25489.01558210148,67790.79096657707,77386.368186334,77386.368186334,25489.01558210148,102875.38376843548,102875.38376843548,102875.38376843548,126915.6680806927,126915.6680806927,0.0,0.0,91546.52433904157,56461.987701105405,38982.81848659574,24040.284312257223,63023.10279885296,20434.241665418638,1543.506697321005,0.0,0.8853759417773013,2.918212350881305,0.0014959128700940735,0.0,-5.348558930315505,349863.2922922615,1551681.2152131512,4.435107224443941,1551681.2152131512,4.435107224443941,0.85,0.09942787889210324,4.028046144702076,101325.0,128426.79315687006,1.2674739023623989,1.0,0.0,4.028046144702558,1.286274883155583,1.2865657240643238,3.131559355975435,22727.277953220313,2317.537380575458,19318.18260334196,1969.906400589596,0.85,0.8499998390966436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4741.233145337435,4632.441516551485,5.376030834334221,4.246182332112266,-2.725164323444469,6.971346655556735,3.638063893880417,3.5,1.0394468268229764,0.6,0.00022609923575533505,1.0000216996779294,0.00022609432958120145,199.1756199322291,0.0,9.87974447218306e-07,2.7999195834166795,0.0014596496308909295,7.596102720462641e-05,0.00015013820855070862,0.0006047636321251581,0.09942787888835604,0.07171450157211444,0.027713377316241603,0.09942787885306557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535794.2469516698,579.7170494022845,0.0,0.09942787888835604,0.07171450157481718,0.027713377317286052,0.37519449502855584,0.37519449502855584,0.14499023789374693,0.0,9.947598300641403e-12,5.189368952691893,9.947598300641403e-12,9.947598300641403e-12,5.184125306366695,9.947598300641403e-12,24040.284312257223,20434.241665418638,0.85,1.0756498483253174,0.6712106117575266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269936490040016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.25932434061,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.47303081431,1543.506697321005,0.37519449502855584,0.14499023789374693,6.112871282664199,3.638063893880417
1669.0,-30.306698382028014,4.248351811144236,34.96671465132239,23.783641692157858,4.669597744100534,-26.809111514500874,-40.33010102631522,1.1720108765736894,-5.347915010854649,-5.347915010874494,39.93384122503735,42301.23955603524,25489.662516163593,25489.662516163593,67790.90207219883,77385.91512868056,77385.91512868056,25489.662516163593,102875.57764484415,102875.57764484415,102875.57764484415,126916.10211080287,126916.10211080287,0.0,0.0,91546.39112601474,56461.77102348717,38982.911225030635,24040.52446595871,63023.43569098935,20434.445796064905,1543.4565911021007,0.0,0.8853791367351583,2.9181948178482684,0.0014959128700940735,0.0,-5.347915010854649,349872.09907721763,1551682.6303822435,4.4349996312217606,1551682.6303822435,4.4349996312217606,0.85,0.09942441262951571,4.028046144702076,101325.0,128426.69828480708,1.2674729660479356,1.0,0.0,4.028046144703075,1.2862725198321459,1.2865633538955077,3.1315651097231885,22727.244881844752,2317.5340082336734,19318.158920186717,1969.9039855798585,0.85,0.8500000339072634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4740.760916030213,4632.441516551485,5.37670280523405,4.248351811144236,-2.7243292161543766,6.972681027298613,3.6374599921453505,3.5,1.0392742834701,0.6,0.00022609432958120145,1.0000214320759335,0.0002260894840142123,199.17578994789503,0.0,9.7719027455446e-07,2.7693572380873395,0.001460626821165484,7.596029622487422e-05,0.00015013403335632723,0.0006047468142495267,0.09942441262580475,0.0717143074528126,0.02771010517299215,0.09942441259015806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535794.4093138443,579.7169963005667,0.0,0.09942441262580475,0.07171430745548933,0.027710105174026382,0.37519465041614447,0.37519465041614447,0.14497357122708046,0.0,1.9838353182421997e-11,5.187758542878385,1.9838353182421997e-11,1.9838353182421997e-11,5.182551326821283,1.9838353182421997e-11,24040.52446595871,20434.445796064905,0.85,1.0756459296282241,0.6711985643474396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699261436103486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.22876199528,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.458655103525,1543.4565911021007,0.37519465041614447,0.14497357122708046,6.112871282664199,3.6374599921453505
1670.0,-30.306900923135093,4.250515908958298,34.966729927850956,23.784114710893505,4.670182046689641,-26.809235400350847,-40.330177860427625,1.1725165239051336,-5.347272246137322,-5.347272246189101,39.93387426534408,42300.68311459901,25490.308262312657,25490.308262312657,67790.99137691167,77385.46396013648,77385.46396013648,25490.308262312657,102875.77222244913,102875.77222244913,102875.77222244913,126916.53829655275,126916.53829655275,0.0,0.0,91546.25827744721,56461.53212916237,38983.02905364982,24040.76607410363,63023.79512775345,20434.651162988084,1543.4065770999248,0.0,0.8853823250353117,2.9181771458325945,0.0014959128700940735,0.0,-5.347272246137322,349880.890242485,1551684.0530115399,4.434892262724452,1551684.0530115399,4.434892262724452,0.85,0.09942094683312797,4.028046144702076,101325.0,128426.60007217842,1.2674719967646526,1.0,0.0,4.028046144700972,1.2862701589169667,1.2865609862134786,3.131570857628907,22727.21190094961,2317.5306451183237,19318.131287217275,1969.9011678011632,0.85,0.8500000515421826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4740.2902182430435,4632.441516551485,5.377372922065615,4.250515908958298,-2.7234957759813843,6.974011684939683,3.6368580888735154,3.5,1.0391023111067186,0.6,0.0002260894840142123,1.0000211339099452,0.00022608470596039654,199.1759575982758,0.0,9.651196328108478e-07,2.735149039385943,0.0014615919407982949,7.595963389298871e-05,0.00015012985012122356,0.0006047299639854951,0.09942094682917094,0.07171411352043894,0.027706833308732002,0.09942094679603657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535794.5725316876,579.7169429189922,0.0,0.09942094682917094,0.07171411352329321,0.02770683330983475,0.37519480327398846,0.37519480327398846,0.14495690456041455,0.0,5.17843545821961e-11,5.186157892045458,5.17843545821961e-11,5.17843545821961e-11,5.180987455704042,5.17843545821961e-11,24040.76607410363,20434.651162988084,0.85,1.0756412120135703,0.6711859073045774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699158229368652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.19455379657,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.444323845044,1543.4065770999248,0.37519480327398846,0.14495690456041455,6.112871282664199,3.6368580888735154
1671.0,-30.30710096021653,4.252674635027847,34.96674529568689,23.7845872406848,4.6707653709908445,-26.80935713013862,-40.33025811715049,1.1730215409129194,-5.346630654538728,-5.3466306545447315,39.93390747793635,42300.15174413763,25490.952871654186,25490.952871654186,67791.10461579182,77385.01461317668,77385.01461317668,25490.952871654186,102875.96748483086,102875.96748483086,102875.96748483086,126916.97662497412,126916.97662497412,0.0,0.0,91546.1258434449,56461.3169943903,38983.120943394,24041.00914014326,63024.13008353726,20434.85776912177,1543.356656324976,0.0,0.8853855065873104,2.9181593335223948,0.0014959128700940735,0.0,-5.346630654538728,349889.66553581983,1551685.48305797,4.434785121994741,1551685.48305797,4.434785121994741,0.85,0.09941748151616052,4.028046144702076,101325.0,128426.50703742649,1.2674710785830396,1.0,0.0,4.028046144702165,1.2862678008264279,1.2865586214435958,3.1315765986787927,22727.179022974145,2317.527292497861,19318.09979700303,1969.8979566929615,0.85,0.8499998956084699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4739.821047587355,4632.441516551485,5.378041199388633,4.252674635027847,-2.7226640149058343,6.975338649933681,3.6362581780659973,3.5,1.0389309080188565,0.6,0.00022608470596039654,1.0000208726621147,0.00022607998706921555,199.1761231762319,0.0,9.516734442075445e-07,2.697042540884181,0.0014625436142425025,7.595894206292977e-05,0.00015012576389746677,0.0006047135044876451,0.09941748151182085,0.07171391978599977,0.02770356172582109,0.09941748148139522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535794.7366006252,579.7168892590544,0.0,0.09941748151182085,0.07171391978913012,0.0277035617270304,0.37519495362647504,0.37519495362647504,0.14494023789375043,0.0,6.0254023992456496e-12,5.184566991795464,6.0254023992456496e-12,6.0254023992456496e-12,5.179433267109005,6.0254023992456496e-12,24041.00914014326,20434.85776912177,0.85,1.0756372920330042,0.6711739089150394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699055279716536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.156447298075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.430042992128,1543.356656324976,0.37519495362647504,0.14494023789375043,6.112871282664199,3.6362581780659973
1672.0,-30.307298797690464,4.254827998795373,34.966760753925534,23.78505921168255,4.671347771974761,-26.80947697212882,-40.33033432262016,1.1735259464131018,-5.345990236681985,-5.345990236672252,39.933940846793,42299.61295575871,25491.596347896873,25491.596347896873,67791.20930365559,77384.56688663106,77384.56688663106,25491.596347896873,102876.16323452794,102876.16323452794,102876.16323452794,126917.41681072934,126917.41681072934,0.0,0.0,91545.9937689959,56461.09326308342,38983.2227843472,24041.25357620141,63024.47636054861,20435.065539771196,1543.3068260461332,0.0,0.8853886814467684,2.9181413851303577,0.0014959128700940735,0.0,-5.345990236681985,349898.4249477441,1551686.9198341551,4.434678207156529,1551686.9198341551,4.434678207156529,0.85,0.0994140166568546,4.028046144702076,101325.0,128426.41088481329,1.2674701296305284,1.0,0.0,4.028046144700704,1.286265445489535,1.286556259504107,3.1315823330456154,22727.146234261145,2317.523948979636,19318.07790994918,1969.895724834595,0.85,0.8500001588772814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4739.353399584868,4632.441516551485,5.378707641875734,4.254827998795373,-2.7218339322171463,6.9766619310125195,3.635660253611909,3.5,1.0387600724605455,0.6,0.00022607998706921555,1.0000206431776575,0.00022607532015621757,199.17628693373274,0.0,9.398904511210969e-07,2.6636495384771885,0.0014634835046936237,7.595828516092995e-05,0.00015012170190828558,0.000604697142607784,0.09941401665273361,0.07171372623575703,0.027700290416976584,0.0994140166205209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535794.9014415174,579.7168353466379,0.0,0.09941401665273361,0.07171372623872975,0.027700290418124853,0.3751951014991105,0.3751951014991105,0.14492357122708308,0.0,-9.72022462519817e-12,5.182985619906503,-9.72022462519817e-12,-9.72022462519817e-12,5.177887716741964,-9.72022462519817e-12,24041.25357620141,20435.065539771196,0.85,1.0756330431979726,0.6711616723917277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698952586688286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.12305429566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.415805551827,1543.3068260461332,0.3751951014991105,0.14492357122708308,6.112871282664199,3.635660253611909
1673.0,-30.307493816028437,4.256976009836638,34.96677630220676,23.785530728660547,4.671929249962965,-26.809594369024744,-40.33040633713824,1.1740298029595844,-5.345350985757307,-5.345350985762682,39.933974385965804,42299.06909825752,25492.23867504816,25492.23867504816,67791.30777330569,77384.12098329612,77384.12098329612,25492.23867504816,102876.35965834427,102876.35965834427,102876.35965834427,126917.85911655461,126917.85911655461,0.0,0.0,91545.86200475245,56460.862782388576,38983.332469293186,24041.49945821034,63024.831927503525,20435.27453947879,1543.2570882570396,0.0,0.8853918495978345,2.918123297399759,0.0014959128700940735,0.0,-5.345350985757307,349907.1685704562,1551688.363945625,4.434571518740354,1551688.363945625,4.434571518740354,0.85,0.09941055227640597,4.028046144702076,101325.0,128426.31083487363,1.2674691422143955,1.0,0.0,4.02804614470446,1.286263092627805,1.2865539001072237,3.131588061407308,22727.113522559557,2317.5206133143897,19318.043096898647,1969.89217489139,0.85,0.8499998505187659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4738.887269760219,4632.441516551485,5.379372250046799,4.256976009836638,-2.721005521692995,6.9779815315296325,3.6350643094068253,3.5,1.0385898026876643,0.6,0.00022607532015621757,1.0000203490471875,0.00022607071983247199,199.17644835796239,0.0,9.295384023803704e-07,2.6343118323459698,0.0014644130430960041,7.595766439035671e-05,0.00015011765576586084,0.0006046808445593891,0.09941055227368634,0.07171353288619974,0.0276970193874866,0.09941055222955245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535795.067123777,579.7167811590418,0.0,0.09941055227368634,0.07171353288816164,0.02769701938824433,0.3751952469053188,0.3751952469053188,0.14490690456041488,0.0,5.4001247917767614e-12,5.181413802762847,5.4001247917767614e-12,5.4001247917767614e-12,5.176351840050415,5.4001247917767614e-12,24041.49945821034,20435.27453947879,0.85,1.0756285371976075,0.6711492566440078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698850149826584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.09371658954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.40160550909,1543.2570882570396,0.3751952469053188,0.14490690456041488,6.112871282664199,3.6350643094068253
1674.0,-30.30768631202575,4.259118677722288,34.96679194008704,23.78600175669419,4.672509840539566,-26.80970958406276,-40.33048180919138,1.1745331125766088,-5.344712901168123,-5.344712901173439,39.93400809230498,42298.55037655053,25492.879853722112,25492.879853722112,67791.43023027264,77383.67686381006,77383.67686381006,25492.879853722112,102876.55671753218,102876.55671753218,102876.55671753218,126918.30349111391,126918.30349111391,0.0,0.0,91545.73064760743,56460.65614092206,38983.4161185393,24041.746773581737,63025.162892121036,20435.484757544476,1543.2074427654486,0.0,0.8853950110557653,2.9181050713740397,0.0014959128700940735,0.0,-5.344712901168123,349915.8964111789,1551689.8152544848,4.434465056229187,1551689.8152544848,4.434465056229187,0.85,0.0994070883759908,4.028046144702076,101325.0,128426.22063960243,1.2674682520562786,1.0,0.0,4.0280461447028815,1.2862607422015115,1.2865515432320054,3.131593783860523,22727.080911923957,2317.517287955006,19318.017822365473,1969.8895976062645,0.85,0.8499999580777711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4738.422653679681,4632.441516551485,5.380035027885344,4.259118677722288,-2.7201787815783174,6.979297459300605,3.634470339402266,3.5,1.038420096972076,0.6,0.00022607071983247199,1.00002008588465,0.00022606617909327545,199.1766076945801,0.0,9.162761449422522e-07,2.5967265947663427,0.0014653293192409464,7.59570138206038e-05,0.00015011370601186817,0.0006046649347680464,0.09940708837261053,0.07171333973689675,0.02769374863571378,0.09940708833381291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535795.233631845,579.7167267013501,0.0,0.09940708837261053,0.0717133397393353,0.02769374863665549,0.37519538986379203,0.37519538986379203,0.14489023789374791,0.0,5.343281372915953e-12,5.179851517287034,5.343281372915953e-12,5.343281372915953e-12,5.174825404397325,5.343281372915953e-12,24041.746773581737,20435.484757544476,0.85,1.0756248317249086,0.6711375018411637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698747968667787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.05613135196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.387455348464,1543.2074427654486,0.37519538986379203,0.14489023789374791,6.112871282664199,3.634470339402266
1675.0,-30.30787667364641,4.261256011379654,34.96680766707617,23.786472156085097,4.673089346920093,-26.80982298623879,-40.330553229991324,1.1750356595124738,-5.344076011742743,-5.344076011756488,39.934041963563935,42298.02399993513,25493.51996111604,25493.51996111604,67791.54396105117,77383.23441526592,77383.23441526592,25493.51996111604,102876.75437638196,102876.75437638196,102876.75437638196,126918.74989730175,126918.74989730175,0.0,0.0,91545.59966126205,56460.44064920447,38983.51001339731,24041.995520919787,63025.5055343171,20435.69619278182,1543.1578907975213,0.0,0.8853981656805893,2.918086705070168,0.0014959128700940735,0.0,-5.344076011742743,349924.60807465744,1551691.2736672384,4.434358824333327,1551691.2736672384,4.434358824333327,0.85,0.09940362496960817,4.028046144702076,101325.0,128426.12276103038,1.267467286069878,1.0,0.0,4.028046144702609,1.286258395236728,1.2865491898957462,3.1315994979070583,22727.04839334282,2317.5139719825647,19317.99331654359,1969.887098707876,0.85,0.8500000960178443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4737.959546918688,4632.441516551485,5.380695995535809,4.261256011379654,-2.7193537317294907,6.980609743109145,3.633878337564165,3.5,1.0382509535897613,0.6,0.00022606617909327545,1.0000198632033215,0.00022606168878398794,199.17676526471118,0.0,9.044090295922734e-07,2.563095189864503,0.0014662337282705387,7.595639817743355e-05,0.00015010978091584192,0.0006046491243001303,0.09940362496603028,0.07171314680089573,0.027690478165134542,0.099403624929464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535795.4009546252,579.7166719771973,0.0,0.09940362496603028,0.07171314680347694,0.027690478166131228,0.3751955303944536,0.3751955303944536,0.14487357122708103,0.0,1.375610736431554e-11,5.17829862179326,1.375610736431554e-11,1.375610736431554e-11,5.173307736994275,1.375610736431554e-11,24041.995520919787,20435.69619278182,0.85,1.0756207885415372,0.6711255013560193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698646042748563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.02249994705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.373349218116,1543.1578907975213,0.3751955303944536,0.14487357122708103,6.112871282664199,3.633878337564165
1676.0,-30.30806419471829,4.2633880216919575,34.96682348223562,23.78694217130544,4.673668039849555,-26.809933912922276,-40.33062042491508,1.1755377580532969,-5.343440227291353,-5.343440227296118,39.93407598570381,42297.49263063008,25494.15876252363,25494.15876252363,67791.6513931537,77382.79374126505,77382.79374126505,25494.15876252363,102876.95250378868,102876.95250378868,102876.95250378868,126919.19808679914,126919.19808679914,0.0,0.0,91545.46897279509,56460.21849748139,38983.61163923744,24042.245583010455,63025.8572222479,20435.908745558885,1543.1084242409468,0.0,0.8854013139885752,2.9180682099675868,0.0014959128700940735,0.0,-5.343440227291353,349933.3047936108,1551692.7385764334,4.434252805664254,1551692.7385764334,4.434252805664254,0.8499999999999999,0.09940016198567256,4.028046144702076,101325.0,128426.02560624751,1.267466327226721,1.0,0.0,4.028046144698354,1.2862560502787184,1.286546838631605,3.1316052070886196,22727.015948712775,2317.510663551037,19317.96027680227,1969.8837295918863,0.85,0.8499998556958117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4737.497944911238,4632.441516551485,5.381355107479903,4.2633880216919575,-2.7185303050096365,6.981918326701594,3.6332882976803407,3.5,1.0380823707658116,0.6,0.00022606168878398794,1.0000195668348733,0.00022605726555880085,199.17692048381915,0.0,8.943652789243528e-07,2.534631200471616,0.001467128093549463,7.595581896528455e-05,0.00015010586981870338,0.0006046333702203799,0.09940016198232951,0.0717129540273245,0.027687207955005018,0.09940016194338691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535795.5690227632,579.7166170092654,0.0,0.09940016198232951,0.07171295402973638,0.02768720795593619,0.37519566851100106,0.37519566851100106,0.1448569045604147,0.0,4.774847184307873e-12,5.176755116066204,4.774847184307873e-12,4.774847184307873e-12,5.171799631795352,4.774847184307873e-12,24042.245583010455,20435.908745558885,0.85,1.0756164910871453,0.6711133254638101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698544371636205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.99403595766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.359279429915,1543.1084242409468,0.37519566851100106,0.1448569045604147,6.112871282664199,3.6332882976803407
1677.0,-30.308249257252385,4.2655147173392365,34.96683938553795,23.787411662656837,4.674245806155774,-26.810042719224903,-40.33068734044207,1.1760392681283023,-5.342805646571662,-5.3428056465664175,39.93411018338542,42296.970482648576,25494.79652232664,25494.79652232664,67791.76700497522,77382.35484876283,77382.35484876283,25494.79652232664,102877.15137108947,102877.15137108947,102877.15137108947,126919.64851482026,126919.64851482026,0.0,0.0,91545.33869850198,56460.004302949776,38983.704883946884,24042.4971437308,63026.20202767769,20436.12257217118,1543.0590537447586,0.0,0.8854044553816608,2.918049570939371,0.0014959128700940735,0.0,-5.342805646571662,349941.9852162591,1551694.211044986,4.434147020358422,1551694.211044986,4.434147020358422,0.85,0.09939669952420536,4.028046144702076,101325.0,128425.92939795824,1.2674653777247298,1.0,0.0,4.02804614470351,1.2862537079497904,1.2865444900834528,3.131610909890036,22726.98360690525,2317.507365604488,19317.932324139365,1969.8808792135303,0.85,0.8499998353617813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4737.037843562471,4632.441516551485,5.382012423011039,4.2655147173392365,-2.7177085720106873,6.983223289349924,3.6327002141435183,3.5,1.037914346898148,0.6,0.00022605726555880085,1.0000193103264565,0.0002260529004034976,199.17707366810163,0.0,8.810043713695903e-07,2.496766388461419,0.0014680090979208326,7.595524216556016e-05,0.00015010202339324068,0.000604617876641124,0.09939669952116975,0.07171276148906428,0.027683938032105483,0.09939669947955079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535795.7379580832,579.7165617577064,0.0,0.09939669952116975,0.0717127614912544,0.027683938032950963,0.3751958042306395,0.3751958042306395,0.14484023789374775,0.0,-5.229594535194337e-12,5.175221012820657,-5.229594535194337e-12,-5.229594535194337e-12,5.17030079094252,-5.229594535194337e-12,24042.4971437308,20436.12257217118,0.85,1.0756124409210752,0.6711013693015175,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698442954805005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.95617114565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.345260201986,1543.0590537447586,0.3751958042306395,0.14484023789374775,6.112871282664199,3.6327002141435183
1678.0,-30.308431882141914,4.267636107889547,34.96685537650887,23.787880630139284,4.674822584663423,-26.810149430241204,-40.33075013486666,1.1765401327627045,-5.34217222909507,-5.34217222909045,39.934144543537656,42296.44182033352,25495.43313396273,25495.43313396273,67791.87495429625,77381.91769878943,77381.91769878943,25495.43313396273,102877.35083275216,102877.35083275216,102877.35083275216,126920.10094612473,126920.10094612473,0.0,0.0,91545.20878217004,56459.78221519259,38983.807296641615,24042.75011337258,63026.5574100142,20436.33759636669,1543.009774576153,0.0,0.8854075901164791,2.918030795064205,0.0014959128700940735,0.0,-5.34217222909507,349950.64989549277,1551695.690510256,4.434041459770529,1551695.690510256,4.434041459770529,0.85,0.09939323754550487,4.028046144702076,101325.0,128425.83430319086,1.267464439212345,1.0,0.0,4.0280461447027385,1.2862513685356924,1.2865421445255063,3.1316166056155303,22726.951353964927,2317.5040767198716,19317.909515498657,1969.8785533794576,0.85,0.8500000380441906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4736.5792382696945,4632.441516551485,5.382667923713737,4.267636107889547,-2.7168885021300775,6.9845246100196245,3.6321140806999344,3.5,1.0377468801999812,0.6,0.0002260529004034976,1.0000190559970485,0.00022604859282217995,199.17722483484454,0.0,8.694388594076033e-07,2.4639897275611475,0.0014688785367802401,7.595470089267498e-05,0.00015009819951082262,0.000604602473866292,0.09939323754212658,0.0717125691581237,0.027680668384002877,0.09939323750346808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535795.9076960158,579.7165062436436,0.0,0.09939323754212658,0.07171256916056115,0.027680668384943718,0.375195937574164,0.375195937574164,0.14482357122708026,0.0,-4.604316927725449e-12,5.17369624969939,-4.604316927725449e-12,-4.604316927725449e-12,5.168811118677638,-4.604316927725449e-12,24042.75011337258,20436.33759636669,0.85,1.0756080887185644,0.6710891972915072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698341791834113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.92339448475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.331283976062,1543.009774576153,0.375195937574164,0.14482357122708026,6.112871282664199,3.6321140806999344
1679.0,-30.30861203527077,4.269752203374598,34.966871454457596,23.78834910867738,4.675398445370803,-26.810254008016468,-40.33081258004529,1.1770404181162553,-5.341539952529786,-5.341539952529571,39.934179058906984,42295.92244408734,25496.068541793946,25496.068541793946,67791.99098588128,77381.48227043563,77381.48227043563,25496.068541793946,102877.55081222957,102877.55081222957,102877.55081222957,126920.55525460384,126920.55525460384,0.0,0.0,91545.07921841771,56459.56803528682,38983.90131458988,24043.004442374262,63026.905756964145,20436.55377601812,1542.9605840686065,0.0,0.8854107183349084,2.9180118861751962,0.0014959128700940735,0.0,-5.341539952529786,349959.29913586966,1551697.176660362,4.43393611911974,1551697.176660362,4.43393611911974,0.85,0.09938977602819243,4.028046144702076,101325.0,128425.74009924094,1.267463509491645,1.0,0.0,4.028046144702416,1.28624903172721,1.2865398016478433,3.131622295017868,22726.919188555774,2317.5007967609504,19317.8783047491,1969.8753707687235,0.85,0.8499998677549173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4736.122124649039,4632.441516551485,5.383321601674974,4.269752203374598,-2.716070077718626,6.985822281093224,3.631529891378176,3.5,1.0375799689651932,0.6,0.00022604859282217995,1.0000187981066946,0.00022604434361649095,199.1773739558003,0.0,8.579720926012228e-07,2.4314929104318654,0.0014697365088728414,7.595416263374376e-05,0.00015009443018843617,0.0006045872908617852,0.09938977602429289,0.07171237702050036,0.027677399003792524,0.09938977599029204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535796.0782007312,579.7164504787914,0.0,0.09938977602429289,0.071712377023314,0.02767739900487843,0.3751960685606961,0.3751960685606961,0.14480690456041295,0.0,-2.2737367544323206e-13,5.172180772845081,-2.2737367544323206e-13,-2.2737367544323206e-13,5.167330560421249,-2.2737367544323206e-13,24043.004442374262,20436.55377601812,0.85,1.0756039848646801,0.6710772476628183,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698240882260456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.89089766762,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.317350415535,1542.9605840686065,0.3751960685606961,0.14480690456041295,6.112871282664199,3.631529891378176
1680.0,-30.308790155961827,4.271863012839278,34.966887618713635,23.78881695857274,4.675973324989443,-26.81035685430152,-40.330874745827145,1.1775400233291995,-5.340908860844024,-5.340908860838128,39.934213728701856,42295.410699269254,25496.70286423832,25496.70286423832,67792.11356350758,77381.04842179915,77381.04842179915,25496.70286423832,102877.75128603747,102877.75128603747,102877.75128603747,126921.01143262176,126921.01143262176,0.0,0.0,91544.95001747723,56459.360388558955,38983.988476575854,24043.26014658429,63027.24862316014,20436.771124596646,1542.9114848180952,0.0,0.8854138398140552,2.917992840601256,0.0014959128700940735,0.0,-5.340908860844024,349967.9323350038,1551698.6694606862,4.433831005908667,1551698.6694606862,4.433831005908667,0.85,0.0993863149982191,4.028046144702076,101325.0,128425.647064489,1.2674625913100321,1.0,0.0,4.028046144701688,1.2862466979955607,1.2865374619228185,3.131627976949705,22726.887113218043,2317.4975259867583,19317.85676611498,1969.8731744392815,0.85,0.8500001196767348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4735.666498436515,4632.441516551485,5.383973485602519,4.271863012839278,-2.715253329527796,6.987116342367074,3.6309476403626495,3.5,1.0374136115321855,0.6,0.00022604434361649095,1.000018586056985,0.000226040142421523,199.17752139460907,0.0,8.463456305327037e-07,2.3985435169296823,0.001470582854503374,7.59536267866323e-05,0.00015009071682985865,0.0006045723332820831,0.0993863149946733,0.0717121850967143,0.027674129897959008,0.09938631495760529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535796.2494683159,579.7163944644329,0.0,0.0993863149946733,0.07171218509927274,0.027674129898946347,0.37519619720849245,0.37519619720849245,0.14479023789374604,0.0,-5.9117155615240335e-12,5.170674390348097,-5.9117155615240335e-12,-5.9117155615240335e-12,5.165858245033519,-5.9117155615240335e-12,24043.26014658429,20436.771124596646,0.85,1.0756000784491888,0.671065477602449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698140225598964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.85794827412,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.303460285115,1542.9114848180952,0.37519619720849245,0.14479023789374604,6.112871282664199,3.6309476403626495
1681.0,-30.308965471788145,4.273968546491571,34.9669038687498,23.789284389372938,4.676547311385286,-26.81045726528996,-40.33093275558201,1.178039104886849,-5.3402789001893325,-5.340278900175653,39.934248555756305,42294.89383584451,25497.33596172481,25497.33596172481,67792.22979756932,77380.61635666691,77380.61635666691,25497.33596172481,102877.95231839172,102877.95231839172,102877.95231839172,126921.46953903648,126921.46953903648,0.0,0.0,91544.82110504794,56459.145919703114,38984.08353927203,24043.517220644764,63027.60075991679,20436.98963754805,1542.8624740750606,0.0,0.8854169548211732,2.9179736622147354,0.0014959128700940735,0.0,-5.3402789001893325,349976.55022862984,1551700.16903349,4.433726111134611,1551700.16903349,4.433726111134611,0.85,0.09938285443255043,4.028046144702076,101325.0,128425.55486487846,1.2674616813706239,1.0,0.0,4.028046144699778,1.2862443666284245,1.2865351246246177,3.1316336531452538,22726.85510950591,2317.4942625163444,19317.831262325228,1969.8705737764913,0.85,0.8500001944503621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4735.212355146234,4632.441516551485,5.384623549990165,4.273968546491571,-2.7144382170216415,6.988406763513213,3.6303673215567853,3.5,1.0372478061590815,0.6,0.000226040142421523,1.0000182934063726,0.00022603600745298383,199.1776665118891,0.0,8.367836006114606e-07,2.3714447241328793,0.0014714196381039855,7.595312676616036e-05,0.00015008701565536264,0.0006045574247804235,0.09938285442918232,0.07171199336993814,0.027670861059244187,0.09938285439061138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535796.4215127714,579.7163381959862,0.0,0.09938285442918232,0.07171199337236851,0.027670861060181923,0.3751963235267066,0.3751963235267066,0.14477357122707885,0.0,-1.3699263945454732e-11,5.169177148374729,-1.3699263945454732e-11,-1.3699263945454732e-11,5.164395358312106,-1.3699263945454732e-11,24043.517220644764,20436.98963754805,0.85,1.075595913222238,0.6710535277545022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698039821411533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.830849481325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.289604866095,1542.8624740750606,0.3751963235267066,0.14477357122707885,6.112871282664199,3.6303673215567853
1682.0,-30.309138760034944,4.276068813399339,34.9669202040846,23.789751226454996,4.6771203144092475,-26.810555949316708,-40.33098671408368,1.1785375036912864,-5.339650121283569,-5.339650121290659,39.93428354034606,42294.36889741476,25497.967971067774,25497.967971067774,67792.33686848253,77380.18592284454,77380.18592284454,25497.967971067774,102878.15389391231,102878.15389391231,102878.15389391231,126921.92958432704,126921.92958432704,0.0,0.0,91544.69260856297,56458.92237038046,38984.18915353612,24043.77569041472,63027.964843950846,20437.209336852513,1542.8135551556466,0.0,0.8854200630947126,2.917954346548279,0.0014959128700940735,0.0,-5.339650121283569,349985.15212198603,1551701.675390294,4.4336214436018535,1551701.675390294,4.4336214436018535,0.85,0.09937939436342579,4.028046144702076,101325.0,128425.45481493876,1.2674606939544906,1.0,0.0,4.028046144702979,1.286242038334078,1.2865327904851087,3.131639321879996,22726.823209055823,2317.491009575729,19317.79746073762,1969.8671269738006,0.85,0.8499999002517946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4734.759690576654,4632.441516551485,5.385271827378071,4.276068813399339,-2.71362477586537,6.989693589264709,3.6297889292299597,3.5,1.03708255120856,0.6,0.00022603600745298383,1.0000180818616353,0.00022603192037507446,199.17780995102873,0.0,8.235933847329311e-07,2.3340636523331266,0.0014722432314887184,7.595266166857413e-05,0.0001500833457844097,0.00060454264237088,0.0993793943600068,0.0717118018643222,0.027667592495684592,0.09937939432182771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535796.5943354593,579.7162816730056,0.0,0.0993793943600068,0.07171180186678934,0.02766759249663644,0.37519644753152515,0.37519644753152515,0.14475690456041126,0.0,7.105427357601002e-12,5.167688934344483,7.105427357601002e-12,7.105427357601002e-12,5.1629409522525975,7.105427357601002e-12,24043.77569041472,20437.209336852513,0.85,1.0755913987755699,0.671041322722861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697939669204787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.79346840952,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.275799700506,1542.8135551556466,0.37519644753152515,0.14475690456041126,6.112871282664199,3.6297889292299597
1683.0,-30.309309285310604,4.27816382385479,34.96693662420942,23.790217574592702,4.677692384009496,-26.81065223987939,-40.33104406027121,1.1790353385782442,-5.339022467446739,-5.339022467441394,39.934318680718775,42293.870035656946,25498.598745345913,25498.598745345913,67792.46878100286,77379.75727455328,77379.75727455328,25498.598745345913,102878.35601989919,102878.35601989919,102878.35601989919,126922.39154211374,126922.39154211374,0.0,0.0,91544.56440286174,56458.72320445798,38984.2679982264,24044.035522214537,63028.30352044094,20437.430193882356,1542.7647242353626,0.0,0.8854231649332603,2.9179348989441825,0.0014959128700940735,0.0,-5.339022467446739,349993.7387895781,1551703.1884556352,4.433516993252683,1551703.1884556352,4.433516993252683,0.85,0.09937593475844468,4.028046144702076,101325.0,128425.35994287567,1.2674597576400264,1.0,0.0,4.028046144702241,1.2862397125932115,1.286530458961278,3.1316449844182297,22726.791380795516,2317.4877639964225,19317.773214073102,1969.8646545021086,0.85,0.8500000237779678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4734.3085002683665,4632.441516551485,5.385918290686066,4.27816382385479,-2.712812963385661,6.9909767872404505,3.6292124573246225,3.5,1.0369178449498921,0.6,0.00022603192037507446,1.0000177935803534,0.00022602789852949986,199.17795110330087,0.0,8.140552270879747e-07,2.30703251356732,0.0014730572867158063,7.595216737357285e-05,0.0001500797530015016,0.0006045281704755383,0.09937593475450449,0.07171161055702588,0.027664324197478603,0.0993759347207849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535796.7679277227,579.7162248983248,0.0,0.09937593475450449,0.07171161055986922,0.027664324198575466,0.37519656923516104,0.37519656923516104,0.14474023789374513,0.0,-5.343281372915953e-12,5.166209805754249,-5.343281372915953e-12,-5.343281372915953e-12,5.161495970787712,-5.343281372915953e-12,24044.035522214537,20437.430193882356,0.85,1.0755877120985309,0.6710298020625046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697839768539616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.76643727076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.26202931024,1542.7647242353626,0.37519656923516104,0.14474023789374513,6.112871282664199,3.6292124573246225
