time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1684.0,-30.30947781931771,4.280253587083896,34.96695312843186,23.79068339886146,4.678263583000286,-26.81074682488565,-40.33109739013014,1.179532588567951,-5.338395985830459,-5.338395985814364,39.93435397050419,42293.362956643374,25499.228412507186,25499.228412507186,67792.59136915056,77379.33018790247,77379.33018790247,25499.228412507186,102878.55860040965,102878.55860040965,102878.55860040965,126922.85530202814,126922.85530202814,0.0,0.0,91544.43660375978,56458.51487462457,38984.3574768169,24044.296701618485,63028.65417843538,20437.65219637571,1542.7159831047081,0.0,0.8854262601178884,2.9179153169571377,0.0014959128700940735,0.0,-5.338395985830459,350002.30958543514,1551704.707955195,4.433412767456113,1551704.707955195,4.433412767456113,0.85,0.09937247563608911,4.028046144702076,101325.0,128425.27074977422,1.267458877372556,1.0,0.0,4.028046144700318,1.286237389468312,1.2865281301379332,3.131650640607748,22726.759653477264,2317.484528710341,19317.749557628595,1969.862242216108,0.85,0.850000169499435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4733.858780060867,4632.441516551485,5.386562970553872,4.280253587083896,-2.712002812607201,6.992256399691097,3.628637900167682,3.5,1.0367536857621948,0.6,0.00022602789852949986,1.000017585822657,0.00022602392371286122,199.17809060747484,0.0,8.010629612013288e-07,2.270212432044566,0.0014738583496770076,7.595170769995214e-05,0.0001500761908295477,0.0006045138218825327,0.09937247563253537,0.07171141946346955,0.02766105616906582,0.09937247559537729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535796.942258096,579.7161678822328,0.0,0.09937247563253537,0.07171141946603407,0.02766105617005504,0.3751966886568915,0.3751966886568915,0.14472357122707813,0.0,-1.6086687537608668e-11,5.1647395892253485,-1.6086687537608668e-11,-1.6086687537608668e-11,5.160059117730725,-1.6086687537608668e-11,24044.296701618485,20437.65219637571,0.85,1.075583673058104,0.6710180235946339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697740118918694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.72961718923,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.24830849522,1542.7159831047081,0.3751966886568915,0.14472357122707813,6.112871282664199,3.628637900167682
1685.0,-30.309643959517405,4.282338112212411,34.96696971647834,23.791148629412078,4.6788337245020895,-26.810839360935645,-40.331146598886676,1.1800291259206346,-5.3377706806556375,-5.337770680663331,39.934389420515856,42292.849219922624,25499.85698457809,25499.85698457809,67792.70620450072,77378.90478890452,77378.90478890452,25499.85698457809,102878.7617734826,102878.7617734826,102878.7617734826,126923.32106720528,126923.32106720528,0.0,0.0,91544.30909735756,56458.29838348197,38984.45634875066,24044.559293722672,63029.01564247333,20437.87539966427,1542.6673340827842,0.0,0.8854293485878604,2.9178955973409355,0.0014959128700940735,0.0,-5.3377706806556375,350010.8644508807,1551706.2343543132,4.433308768254176,1551706.2343543132,4.433308768254176,0.85,0.0993690170197378,4.028046144702076,101325.0,128425.17376201968,1.2674579201778404,1.0,0.0,4.028046144702575,1.286235069595909,1.2865258046283325,3.1316562888986925,22726.72799882445,2317.481300834072,19317.722125941535,1969.8594449625036,0.85,0.8500001463889016,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4733.410525553338,4632.441516551485,5.387205873421923,4.282338112212411,-2.7111943254956627,6.993532437708074,3.628065251781554,3.5,1.036590071937587,0.6,0.00022602392371286122,1.0000173360604423,0.00022602000541638615,199.17822813034195,0.0,7.916963886000592e-07,2.2436675652925677,0.0014746500460656076,7.59512835502165e-05,0.00015007264016264472,0.000604499519632403,0.09936901701628877,0.07171122860031329,0.02765778841597548,0.0993690169780372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535797.1173799942,579.7161106072591,0.0,0.09936901701628877,0.07171122860280228,0.02765778841693551,0.37519680580767695,0.37519680580767695,0.14470690456041055,0.0,7.673861546209082e-12,5.16327825101547,7.673861546209082e-12,7.673861546209082e-12,5.158631000136097,7.673861546209082e-12,24044.559293722672,20437.87539966427,0.85,1.075579326655663,0.6710060245875514,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697640719895487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.70307232248,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.23462188776,1542.6673340827842,0.37519680580767695,0.14470690456041055,6.112871282664199,3.628065251781554
1686.0,-30.309807388948318,4.284417410114866,34.96698638757757,23.79161351071673,4.679403100611772,-26.810929533494306,-40.33119919532908,1.1805252451574775,-5.337146470833147,-5.337146470835923,39.93442501571028,42292.36133845219,25500.484251705268,25500.484251705268,67792.84559015746,77378.48113783443,77378.48113783443,25500.484251705268,102878.96538953969,102878.96538953969,102878.96538953969,126923.78856897865,126923.78856897865,0.0,0.0,91544.18193436296,56458.10625752357,38984.528529821546,24044.823179438954,63029.3517092605,20438.09970252311,1542.6187694594123,0.0,0.8854324308157552,2.9178757510905893,0.0014959128700940735,0.0,-5.337146470833147,350019.40449441463,1551707.7670069407,4.433204979730493,1551707.7670069407,4.433204979730493,0.8500000000000001,0.09936555884113484,4.028046144702076,101325.0,128425.08167376126,1.2674570113373922,1.0,0.0,4.0280461447028655,1.2862327515754466,1.286523481043811,3.1316619327009905,22726.696429425785,2317.4780816513066,19317.695116528957,1969.8566907689128,0.85,0.850000138670266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4732.96373233133,4632.441516551485,5.387846958874629,4.284417410114866,-2.710387441461482,6.9948048515763475,3.6274945061737958,3.5,1.0364270017639416,0.6,0.00022602000541638615,1.0000170532232695,0.00022601615111249873,199.17836340952906,0.0,7.804393491934341e-07,2.211765115614192,0.001475430485414801,7.59508302030978e-05,0.00015006917521328834,0.0006044855626565064,0.09936555883765236,0.0717110379191396,0.02765452091851275,0.09936555880000683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535797.2932191065,579.7160530977108,0.0,0.09936555883765236,0.07171103792165286,0.02765452091948198,0.37519692070018007,0.37519692070018007,0.14469023789374458,0.0,2.7853275241795927e-12,5.1618258406176665,2.7853275241795927e-12,2.7853275241795927e-12,5.157212164244754,2.7853275241795927e-12,24044.823179438954,20438.09970252311,0.85,1.0755758032046694,0.6709947063002782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269754157102823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.6711698728,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.22097761845,1542.6187694594123,0.37519692070018007,0.14469023789374458,6.112871282664199,3.6274945061737958
1687.0,-30.30996877370626,4.286491489049981,34.96700314181269,23.79207769352945,4.679971376212718,-26.811017975654266,-40.33124396866185,1.1810205781607541,-5.3365234742583425,-5.3365234742631085,39.93446077943184,42291.84978189024,25501.11052778628,25501.11052778628,67792.96030967652,77378.05916641401,77378.05916641401,25501.11052778628,102879.16969420029,102879.16969420029,102879.16969420029,126924.25823650972,126924.25823650972,0.0,0.0,91544.0551803042,56457.8893656257,38984.628682976116,24045.088542309426,63029.71722528554,20438.32526096301,1542.57030074838,0.0,0.885435506110074,2.917855761780832,0.0014959128700940735,0.0,-5.3365234742583425,350027.9281021672,1551709.3069179459,4.433101425166932,1551709.3069179459,4.433101425166932,0.85,0.09936210120854315,4.028046144702076,101325.0,128424.9866903461,1.2674560739239684,1.0,0.0,4.028046144704113,1.286230437117415,1.2865211611048573,3.1316675678499526,22726.66496154925,2317.4748728209174,19317.668899657856,1969.8540173920612,0.85,0.8500001620273366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4732.5183964033195,4632.441516551485,5.388486296675982,4.286491489049981,-2.709582245160303,6.996073734210284,3.6269256578947235,3.5,1.0362644736842068,0.6,0.00022601615111249873,1.0000168398902731,0.00022601234508940705,199.1784969963919,0.0,7.676939403788632e-07,2.1756446270336984,0.00147619817935518,7.595044428806615e-05,0.0001500657068244326,0.0006044715918261477,0.09936210120523126,0.07171084749940401,0.02765125370582724,0.09936210116638619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535797.4698907523,579.7159953158693,0.0,0.09936210120523126,0.07171084750179423,0.027651253706748927,0.37519703335345245,0.37519703335345245,0.1446735712270782,0.0,4.774847184307873e-12,5.160382326486797,4.774847184307873e-12,4.774847184307873e-12,5.155801872757479,4.774847184307873e-12,24045.088542309426,20438.32526096301,0.85,1.0755713859125504,0.6709826990136659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269744267179204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.63504938422,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.207382116867,1542.57030074838,0.37519703335345245,0.1446735712270782,6.112871282664199,3.6269256578947235
1688.0,-30.310127823889236,4.288560359752505,34.96701997796526,23.79254145724701,4.680538862827506,-26.811104395185925,-40.331288462597854,1.181515434124179,-5.33590157759329,-5.335901577529005,39.93449667393531,42291.34700100607,25501.735515697063,25501.735515697063,67793.08251670313,77377.63874964915,77377.63874964915,25501.735515697063,102879.37426534621,102879.37426534621,102879.37426534621,126924.72938792153,126924.72938792153,0.0,0.0,91543.92871920396,56457.67990946813,38984.72089970648,24045.355122575318,63030.0760222818,20438.55185418902,1542.5219143004651,0.0,0.8854385751925241,2.9178356493013586,0.0014959128700940735,0.0,-5.33590157759329,350036.4368238753,1551710.8524607017,4.4329980802583195,1551710.8524607017,4.4329980802583195,0.85,0.09935864399975843,4.028046144702076,101325.0,128424.88769825218,1.2674550969479612,1.0,0.0,4.028046144705666,1.2862281248045746,1.286518843373701,3.131673197796141,22726.633566402397,2317.4716714068923,19317.634177582593,1969.8504767257518,0.85,0.8499998084247967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4732.0745131722615,4632.441516551485,5.389123828187851,4.288560359752505,-2.7087786526802753,6.99733901243278,3.6263587007236744,3.5,1.03610248592105,0.6,0.00022601234508940705,1.0000165963059744,0.00022600859418162516,199.17862865095643,0.0,7.580779589360055e-07,2.1483929356246394,0.001476956257314116,7.595006078303666e-05,0.0001500622843063704,0.0006044578057654621,0.09935864399654114,0.07171065725379808,0.027647986742743057,0.09935864395669501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535797.6472084692,579.7159373227186,0.0,0.09935864399654114,0.07171065725612014,0.02764798674363829,0.3751971437867735,0.3751971437867735,0.14465690456041186,0.0,-6.428990673157386e-11,5.158947535370714,-6.428990673157386e-11,-6.428990673157386e-11,5.15439982905292,-6.428990673157386e-11,24045.355122575318,20438.55185418902,0.85,1.0755672021201046,0.6709709026220376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697344021786485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.60779769281,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.19382212925,1542.5219143004651,0.3751971437867735,0.14465690456041186,6.112871282664199,3.6263587007236744
1689.0,-30.310284241316968,4.290624031119764,34.96703689629784,23.793004697095625,4.68110534259677,-26.811188545591325,-40.331332572363294,1.1820096468708674,-5.33528086276425,-5.335280862774046,39.93453273992168,42290.85412264456,25502.359435928913,25502.359435928913,67793.21355857348,77377.22014930104,77377.22014930104,25502.359435928913,102879.57958522995,102879.57958522995,102879.57958522995,126925.20277047144,126925.20277047144,0.0,0.0,91543.80260375839,56457.47880460143,38984.804221285514,24045.62318524149,63030.427406527,20438.779707455265,1542.4736224012406,0.0,0.8854416374933217,2.917815395637438,0.0014959128700940735,0.0,-5.33528086276425,350044.92953774263,1551712.4053873555,4.432894964187866,1551712.4053873555,4.432894964187866,0.85,0.09935518732982046,4.028046144702076,101325.0,128424.79872785497,1.2674542188784108,1.0,0.0,4.028046144702946,1.286225815401904,1.286516528624284,3.1316788206769446,22726.602257067538,2317.4684787432548,19317.6090903928,1969.847918544335,0.85,0.8499998755592862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4731.632078634712,4632.441516551485,5.3897596034743875,4.290624031119764,-2.7079767225017246,6.9986007536214885,3.625793629200686,3.5,1.0359410369144817,0.6,0.00022600859418162516,1.0000163216064426,0.00022600490541850485,199.17875812639528,0.0,7.47100668191859e-07,2.117283293655728,0.0014777033579823078,7.594968059104263e-05,0.00015005891359058253,0.0006044442283667279,0.09935518732676082,0.07171046726608912,0.027644720060671698,0.09935518728530068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535797.8253733224,579.7158790524983,0.0,0.09935518732676082,0.07171046726829744,0.02764472006152302,0.3751972520109869,0.3751972520109869,0.14464023789374128,0.0,9.777068044058979e-12,5.157521614393431,9.777068044058979e-12,9.777068044058979e-12,5.153007086479363,9.777068044058979e-12,24045.62318524149,20438.779707455265,0.85,1.0755632850357806,0.6709593423804898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697245620493398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.576688050845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.180303531466,1542.4736224012406,0.3751972520109869,0.14464023789374128,6.112871282664199,3.625793629200686
1690.0,-30.310438300001373,4.292682513579434,34.9670538961525,23.793467447999888,4.681670935262745,-26.811270661548438,-40.33137256102634,1.1825032968101115,-5.334661259230586,-5.334661259261082,39.93456895110405,42290.354419152885,25502.982104839546,25502.982104839546,67793.33652399243,77376.80324954455,77376.80324954455,25502.982104839546,102879.7853543841,102879.7853543841,102879.7853543841,126925.67790737103,126925.67790737103,0.0,0.0,91543.67687757229,56457.26963728017,38984.8969336579,24045.89255298693,63030.78948664483,20439.00867003889,1542.4254161125882,0.0,0.8854446934717464,2.9177950140146227,0.0014959128700940735,0.0,-5.334661259230586,350053.4072080175,1551713.9645682808,4.432792061487299,1551713.9645682808,4.432792061487299,0.85,0.09935173112072086,4.028046144702076,101325.0,128424.70647256837,1.2674533083895225,1.0,0.0,4.028046144703649,1.2862235085178364,1.2865142164739929,3.1316844374456694,22726.57104436997,2317.4652959338787,19317.58457110995,1969.8454182733096,0.85,0.8499999640682915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4731.191088365333,4632.441516551485,5.3903935876855575,4.292682513579434,-2.7071764017476463,6.9998589153270805,3.625230437329397,3.5,1.0357801249512562,0.6,0.00022600490541850485,1.000016075498398,0.00022600127233541348,199.17888564951627,0.0,7.347232573269064e-07,2.0822057112644528,0.0014784380812396347,7.594933592127788e-05,0.00015005556949722695,0.0006044307582043795,0.0993517311173697,0.07171027748091287,0.02764145363645683,0.09935173107876842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535798.0042554521,579.7158205476811,0.0,0.0993517311173697,0.0717102774833317,0.02764145363738917,0.37519735804950866,0.37519735804950866,0.14462357122707592,0.0,3.0468072509393096e-11,5.156104543885249,3.0468072509393096e-11,3.0468072509393096e-11,5.151623251930573,3.0468072509393096e-11,24045.89255298693,20439.00867003889,0.85,1.075559057345406,0.6709475601303313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697147467482048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.541610468455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.166832374867,1542.4254161125882,0.37519735804950866,0.14462357122707592,6.112871282664199,3.625230437329397
1691.0,-30.310590104301497,4.294735816394894,34.96707097718857,23.793929640110605,4.682235581686996,-26.811350842832436,-40.33141227029262,1.1829963202182068,-5.334042818454975,-5.3340428184717625,39.93460531540808,42289.863186282724,25503.603662144917,25503.603662144917,67793.46684842763,77376.38799277716,77376.38799277716,25503.603662144917,102879.99165492208,102879.99165492208,102879.99165492208,126926.15494806922,126926.15494806922,0.0,0.0,91543.55150143799,56457.06767584102,38984.98202844108,24046.163293147132,63031.145321588214,20439.238799175062,1542.3773000270635,0.0,0.8854477428346996,2.9177744978438036,0.0014959128700940735,0.0,-5.334042818454975,350061.86912969814,1551715.5303423288,4.432689382022974,1551715.5303423288,4.432689382022974,0.85,0.09934827541820056,4.028046144702076,101325.0,128424.61054265956,1.2674523616349327,1.0,0.0,4.028046144700743,1.2862212044644796,1.2865119072266897,3.131690047342331,22726.539918576025,2317.462121986206,19317.560683552416,1969.842982420339,0.85,0.8500000771240497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4730.751538309948,4632.441516551485,5.391025813893415,4.294735816394894,-2.7063777265446287,7.001113542939523,3.6246691195899303,3.5,1.0356197484542657,0.6,0.00022600127233541348,1.0000158402790902,0.000225997692468891,199.17901130669676,0.0,7.23633441610918e-07,2.0507771735253417,0.0014791617146812457,7.594899366111758e-05,0.0001500522786742959,0.0006044175026177591,0.0993482754148321,0.07171008793311591,0.027638187481716193,0.0993482753760619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535798.1838940147,579.7157617954605,0.0,0.0993482754148321,0.07171008793554728,0.027638187482653273,0.37519746192579145,0.37519746192579145,0.14460690456041156,0.0,1.6768808563938364e-11,5.154696259732134,1.6768808563938364e-11,1.6768808563938364e-11,5.150247848938307,1.6768808563938364e-11,24046.163293147132,20439.238799175062,0.85,1.075555053022467,0.6709359788802444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269704956224896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.51018193072,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.153403257842,1542.3773000270635,0.37519746192579145,0.14460690456041156,6.112871282664199,3.6246691195899303
1692.0,-30.3107398952552,4.296783949061244,34.96708813869976,23.794391273427777,4.6827992688242555,-26.81142930765157,-40.33145170016212,1.1834886812203496,-5.333425529167869,-5.333425529165212,39.934641821502346,42289.379519598915,25504.224080037926,25504.224080037926,67793.60359963684,77375.97427252629,77375.97427252629,25504.224080037926,102880.19835256421,102880.19835256421,102880.19835256421,126926.63369193641,126926.63369193641,0.0,0.0,91543.42646124662,56456.87214510838,38985.060351264714,24046.435339372194,63031.495690636904,20439.470038466363,1542.3292715688526,0.0,0.8854507856818961,2.9177538511475536,0.0014959128700940735,0.0,-5.333425529167869,350070.3154560637,1551717.1022229611,4.4325869224341945,1551717.1022229611,4.4325869224341945,0.8499999999999999,0.09934482020157431,4.028046144702076,101325.0,128424.51567059656,1.2674514253204694,1.0,0.0,4.028046144704075,1.286218903415095,1.2865096010525063,3.1316956499449957,22726.508876183045,2317.4589565430647,19317.53297048567,1969.8401564739918,0.85,0.8500000187327532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4730.313424151066,4632.441516551485,5.391656280073046,4.296783949061244,-2.7055806874847415,7.002364636545986,3.6241096701285596,3.5,1.035459905751017,0.6,0.000225997692468891,1.000015630210717,0.0002259941601325473,199.17913529745184,0.0,7.130342745550348e-07,2.0207391340889687,0.0014798747489558008,7.594865381053133e-05,0.0001500490386583597,0.0006044044516840584,0.09934482019816371,0.07170989860871967,0.027634921589444045,0.09934482015982156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535798.3642330309,579.715702814142,0.0,0.09934482019816371,0.07170989861118157,0.02763492159039274,0.3751975636606083,0.3751975636606083,0.14459023789374595,0.0,-2.6716406864579767e-12,5.153296581163829,-2.6716406864579767e-12,-2.6716406864579767e-12,5.1488803502576275,-2.6716406864579767e-12,24046.435339372194,20439.470038466363,0.85,1.0755512439744839,0.6709245759795741,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696951904346065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.48014389128,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.140014168366,1542.3292715688526,0.3751975636606083,0.14459023789374595,6.112871282664199,3.6241096701285596
1693.0,-30.31088741076668,4.298826921349559,34.9671053800456,23.794852347951405,4.6833620367791555,-26.811505816291547,-40.331490815710254,1.183980442304021,-5.3328093776796095,-5.332809377656731,39.934678469892205,42288.90441466334,25504.843325402166,25504.843325402166,67793.7477400655,77375.56214005238,77375.56214005238,25504.843325402166,102880.40546545455,102880.40546545455,102880.40546545455,126927.11415546646,126927.11415546646,0.0,0.0,91543.30171748961,56456.683814055454,38985.131003815724,24046.708690011925,63031.83969382765,20439.702386510136,1542.2813300029707,0.0,0.8854538220824408,2.91773307489944,0.0014959128700940735,0.0,-5.3328093776796095,350078.7463735455,1551718.6802312303,4.43248468039101,1551718.6802312303,4.43248468039101,0.85,0.0993413654659917,4.028046144702076,101325.0,128424.43070887814,1.2674505868135024,1.0,0.0,4.028046144701392,1.2862166050884325,1.286507297662814,3.131701245938379,22726.477907382658,2317.4557986042796,19317.50586210419,1969.8373921883815,0.85,0.8499999841959203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4729.876741636108,4632.441516551485,5.392284983007782,4.298826921349559,-2.7047852732802795,7.003612194629839,3.6235520831769,3.5,1.0353005951934,0.6,0.0002259941601325473,1.0000153927924658,0.00022599068150488773,199.17925740482357,0.0,7.035676985179627e-07,1.9939108575999063,0.0014805783166543186,7.594831667050641e-05,0.0001500458434620409,0.000604391581285845,0.09934136546258598,0.07170970950494861,0.027631655957637374,0.09934136542399812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535798.5452749993,579.7156436029126,0.0,0.09934136546258598,0.07170970950740707,0.027631655958584633,0.3751976632654685,0.3751976632654685,0.14457357122707895,0.0,-2.2851054382044822e-11,5.151905420723779,-2.2851054382044822e-11,-2.2851054382044822e-11,5.147521046397856,-2.2851054382044822e-11,24046.708690011925,20439.702386510136,0.85,1.075547660822982,0.6709133767962107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696854493314316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.45331561479,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.12666035278,1542.2813300029707,0.3751976632654685,0.14457357122707895,6.112871282664199,3.6235520831769
1694.0,-30.31103263289191,4.300864742941124,34.967122700865616,23.795312898606085,4.683923814391655,-26.81158035951663,-40.331522073224164,1.1844715410161133,-5.332194366749889,-5.332194366734825,39.934715267451445,42288.40658261775,25505.46140901209,25505.46140901209,67793.86799162984,77375.15167440232,77375.15167440232,25505.46140901209,102880.61308341441,102880.61308341441,102880.61308341441,126927.59646938927,126927.59646938927,0.0,0.0,91543.17731412472,56456.471424641095,38985.22876609292,24046.98338597487,63032.21215206779,20439.93587807864,1542.23347672934,0.0,0.8854568519972092,2.9177121669733252,0.0014959128700940735,0.0,-5.332194366749889,350087.1618435048,1551720.26466626,4.4323826572078255,1551720.26466626,4.4323826572078255,0.85,0.09933791122596859,4.028046144702076,101325.0,128424.33789683059,1.2674496708298109,1.0,0.0,4.028046144699937,1.2862143097644998,1.2865049973456308,3.1317068346406387,22726.447023087785,2317.452649282659,19317.479421401145,1969.8346959870237,0.85,0.8499999758772908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4729.441486588201,4632.441516551485,5.392911928679262,4.300864742941124,-2.7039914846139452,7.00485622755507,3.622996353065644,3.5,1.0351418151616125,0.6,0.00022599068150488773,1.0000151535010158,0.0002259872570067591,199.17937761395245,0.0,6.928704740230292e-07,1.9635949233812648,0.0014812711871283416,7.594804726049925e-05,0.00015004263424438848,0.0006043786544090527,0.09933791122287887,0.07170952063304585,0.02762839058983302,0.09933791118237344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535798.7270538766,579.7155841506672,0.0,0.09933791122287887,0.0717095206352762,0.02762839059069239,0.3751977607500107,0.3751977607500107,0.1445569045604108,0.0,-1.5063505998114124e-11,5.150522790887862,-1.5063505998114124e-11,-1.5063505998114124e-11,5.146170317944268,-1.5063505998114124e-11,24046.98338597487,20439.93587807864,0.85,1.075543213176056,0.67090151430185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696757328681574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.422999680566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.11334712886,1542.23347672934,0.3751977607500107,0.1445569045604108,6.112871282664199,3.622996353065644
1695.0,-30.311175626617736,4.302897423910779,34.96714010043844,23.795772960316413,4.684484737665228,-26.811652982395255,-40.33155682319773,1.1849620934427056,-5.331580476881982,-5.331580476935178,39.9347522029479,42287.932795422195,25506.07828364139,25506.07828364139,67794.01107906358,77374.74279341343,77374.74279341343,25506.07828364139,102880.82107705482,102880.82107705482,102880.82107705482,126928.0804350886,126928.0804350886,0.0,0.0,91543.05324963889,56456.281851865046,38985.30155308205,24047.25935803378,63032.56091111583,20440.170454328712,1542.1857086814823,0.0,0.8854598755683958,2.917691132055366,0.0014959128700940735,0.0,-5.331580476881982,350095.56213184964,1551721.8550395952,4.4322808480937,1551721.8550395952,4.4322808480937,0.8499999999999999,0.09933445745541813,4.028046144702076,101325.0,128424.24603127655,1.267448764187284,1.0,0.0,4.028046144700703,1.2862120168981281,1.2865026995562059,3.1317124173790933,22726.4162229228,2317.449508539899,19317.45802491658,1969.8325141528026,0.85,0.8500001863660404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4729.007654820133,4632.441516551485,5.393537110823626,4.302897423910779,-2.70319930588894,7.006096729799719,3.622442474114682,3.5,1.0349835640327663,0.6,0.0002259872570067591,1.000014920990005,0.0002259838851034682,199.17949597862605,0.0,6.820894058981319e-07,1.9330413763153058,0.0014819532765342398,7.594774774985228e-05,0.00015003950925690683,0.0006043660668152749,0.09933445745204744,0.0717093319743379,0.027625125477709535,0.09933445741331717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535798.909514172,579.715524475548,0.0,0.09933445745204744,0.0717093319767712,0.02762512547864693,0.3751978561283816,0.3751978561283816,0.14454023789374337,0.0,5.32054400537163e-11,5.149148618445736,5.32054400537163e-11,5.32054400537163e-11,5.144827791568616,5.32054400537163e-11,24047.25935803378,20440.170454328712,0.85,1.0755395322532115,0.6708902856581335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696660409980016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.392446133505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.100074931925,1542.1857086814823,0.3751978561283816,0.14454023789374337,6.112871282664199,3.622442474114682
1696.0,-30.311316024662357,4.304924973630671,34.96715757874666,23.796232568006985,4.68504478576927,-26.811723356320048,-40.33158361036328,1.1854521174269326,-5.3309677388575665,-5.330967738919421,39.93478929544235,42287.43741618052,25506.694033613014,25506.694033613014,67794.13144979352,77374.33564345248,77374.33564345248,25506.694033613014,102881.0296770655,102881.0296770655,102881.0296770655,126928.56640398732,126928.56640398732,0.0,0.0,91542.92951378279,56456.06918552515,38985.4003647307,24047.53672692183,63032.93709165254,20440.406217883556,1542.1380311096843,0.0,0.88546289256821,2.9176699623582487,0.0014959128700940735,0.0,-5.3309677388575665,350103.9468164905,1551723.4521747802,4.4321792607157535,1551723.4521747802,4.4321792607157535,0.85,0.09933100420487112,4.028046144702076,101325.0,128424.146037013,1.2674477773206316,1.0,0.0,4.028046144704166,1.2862097264088066,1.2865004042120354,3.1317179943497093,22726.385504343205,2317.446376116534,19317.428175047684,1969.8294703132756,0.85,0.8500000218405148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4728.575242248469,4632.441516551485,5.394160550881794,4.304924973630671,-2.702408758105389,7.007333731736059,3.621890440778763,3.5,1.0348258402225037,0.6,0.0002259838851034682,1.0000146501530673,0.0002259805744534622,199.17961219481637,0.0,6.716139979751932e-07,1.9033540702616973,0.001482624890532215,7.59475168715356e-05,0.0001500363682319326,0.0006043534146217371,0.09933100420126935,0.07170914356649853,0.02762186063477082,0.099331004164714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535799.0927500506,579.7154645467627,0.0,0.09933100420126935,0.0717091435690987,0.027621860635772412,0.37519794941314405,0.37519794941314405,0.14452357122708026,0.0,6.184563972055912e-11,5.1477829901065775,6.184563972055912e-11,6.184563972055912e-11,5.143494097949201,6.184563972055912e-11,24047.53672692183,20440.406217883556,0.85,1.0755350230819485,0.670878422731481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696563736723132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.36275882745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.086842536522,1542.1380311096843,0.37519794941314405,0.14452357122708026,6.112871282664199,3.621890440778763
1697.0,-30.31145420568053,4.306947401545191,34.96717513562463,23.79669154705482,4.685603843652897,-26.811791833560132,-40.33161388998849,1.1859414715325332,-5.330356148617739,-5.3303561485998046,39.93482654058334,42286.96603536716,25507.308650257597,25507.308650257597,67794.27468562475,77373.93018121971,77373.93018121971,25507.308650257597,102881.2388314773,102881.2388314773,102881.2388314773,126929.05429753738,126929.05429753738,0.0,0.0,91542.80617030819,56455.87932450773,38985.47427311162,24047.81546606008,63033.2897391717,20440.64314615107,1542.0904429862392,0.0,0.8854659030339705,2.9176486594668076,0.0014959128700940735,0.0,-5.330356148617739,350112.31595209445,1551725.0558834344,4.432077893814382,1551725.0558834344,4.432077893814382,0.85,0.09932755146869311,4.028046144702076,101325.0,128424.0561201222,1.2674468899099156,1.0,0.0,4.02804614470282,1.2862074389417246,1.2864981119695915,3.1317235639814847,22726.354883175976,2317.4432536264653,19317.403493876795,1969.8269535342645,0.85,0.8500000811030728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4728.144244635032,4632.441516551485,5.394782250816571,4.306947401545191,-2.7016198370545452,7.008567238599737,3.6213402473174483,3.5,1.0346686420906994,0.6,0.0002259805744534622,1.0000144188272106,0.00022597731612558747,199.17972657595334,0.0,6.594139843045317e-07,1.868779231519043,0.0014832843045165195,7.59472558925259e-05,0.0001500333185609363,0.0006043411304062379,0.09932755146502945,0.07170895540672374,0.027618596058305706,0.09932755142890447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535799.2767400149,579.7154043713406,0.0,0.09932755146502945,0.07170895540936871,0.027618596059324405,0.3751980406252471,0.3751980406252471,0.14450690456041698,0.0,-1.7962520360015333e-11,5.1464259160133565,-1.7962520360015333e-11,-1.7962520360015333e-11,5.1421690073373725,-1.7962520360015333e-11,24047.81546606008,20440.64314615107,0.85,1.0755312782523925,0.6708671911358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696467308457873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.328183988706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.073657374807,1542.0904429862392,0.3751980406252471,0.14450690456041698,6.112871282664199,3.6213402473174483
1698.0,-30.311590107605454,4.308964717851192,34.96719277040909,23.797150107007496,4.686162011517359,-26.811858348294756,-40.3316401183605,1.1864302522069659,-5.32974567025957,-5.329745670234544,39.93486392354481,42286.48754496804,25507.92204327984,25507.92204327984,67794.40958824789,77373.52632944059,77373.52632944059,25507.92204327984,102881.44837272042,102881.44837272042,102881.44837272042,126929.54384988052,126929.54384988052,0.0,0.0,91542.68315690506,56455.681056793066,38985.55788901332,24048.095477160092,63033.653366173414,20440.881155586078,1542.0429394890627,0.0,0.885468907204861,2.9176272304661746,0.0014959128700940735,0.0,-5.32974567025957,350120.67002907913,1551726.6655285484,4.431976739332957,1551726.6655285484,4.431976739332957,0.85,0.09932409920637193,4.028046144702076,101325.0,128423.96709404903,1.267446011290886,1.0,0.0,4.028046144702054,1.2862051540631265,1.2864958223835319,3.1317291273304764,22726.324343952067,2317.44013949229,19317.379390939685,1969.8244957186894,0.85,0.85000016274433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4727.714657769092,4632.441516551485,5.395402195300105,4.308964717851192,-2.7008325152929453,7.009797233144138,3.620791888027713,3.5,1.034511968007918,0.6,0.00022597731612558747,1.000014181024056,0.0002259741115812751,199.17983907065465,0.0,6.48992855184843e-07,1.839245751593845,0.0014839332973717043,7.594702983179304e-05,0.00015003028629379444,0.0006043289162942674,0.09932409920311755,0.07170876746727282,0.027615331735844732,0.09932409916371207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535799.4614108233,579.7153439732355,0.0,0.09932409920311755,0.07170876746962238,0.027615331736749554,0.3751981297877613,0.3751981297877613,0.14449023789374824,0.0,-2.5011104298755527e-11,5.145077331670052,-2.5011104298755527e-11,-2.5011104298755527e-11,5.140852216916642,-2.5011104298755527e-11,24048.095477160092,20440.881155586078,0.85,1.0755272139220364,0.6708557300227944,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696371124727786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.29865050878,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.060511947588,1542.0429394890627,0.3751981297877613,0.14449023789374824,6.112871282664199,3.620791888027713
1699.0,-30.31172414027609,4.310976931678004,34.96721048261535,23.797607968468242,4.68671915982736,-26.811923282436208,-40.33166606733573,1.18691830198745,-5.3291363511571035,-5.329136351172898,39.93490144820131,42286.01607990616,25508.534340782546,25508.534340782546,67794.55042068871,77373.12399192952,77373.12399192952,25508.534340782546,102881.65833271206,102881.65833271206,102881.65833271206,126930.03513829006,126930.03513829006,0.0,0.0,91542.56049049375,56455.48875778798,38985.63525856197,24048.376805578,63034.01206413997,20441.120284741297,1541.9955244284229,0.0,0.8854719048235895,2.9176056702466546,0.0014959128700940735,0.0,-5.3291363511571035,350129.00839830964,1551728.2812753925,4.431875805931892,1551728.2812753925,4.431875805931892,0.85,0.09932064745562633,4.028046144702076,101325.0,128423.87456038188,1.2674450980545955,1.0,0.0,4.028046144701807,1.2862028725082117,1.286493536191102,3.1317346826065022,22726.29389087211,2317.4370341423537,19317.351531351873,1969.8216548313517,0.85,0.8500000758641328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4727.2864776282495,4632.441516551485,5.3960204149888025,4.310976931678004,-2.700046826009275,7.01102375768728,3.6202453574492655,3.5,1.0343558164140758,0.6,0.0002259741115812751,1.0000139859861956,0.00022597095115467166,199.17995001816502,0.0,6.382806204310084e-07,1.8088872783014778,0.0014845715779921353,7.594680617977511e-05,0.0001500273054015,0.000604316909122553,0.09932064745245582,0.0717085797759382,0.027612067676517624,0.09932064741212461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535799.6467816172,579.7152833461881,0.0,0.09932064745245582,0.07170857977822728,0.027612067677399037,0.37519821692093314,0.37519821692093314,0.14447357122707946,0.0,1.5802470443304628e-11,5.143737084898532,1.5802470443304628e-11,1.5802470443304628e-11,5.139543065034843,1.5802470443304628e-11,24048.376805578,20441.120284741297,0.85,1.0755233278139535,0.670844432952772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269627518504068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.26829203549,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.04740757217,1541.9955244284229,0.37519821692093314,0.14447357122707946,6.112871282664199,3.6202453574492655
1700.0,-30.31185596685669,4.312984053209994,34.967228271321346,23.79806541083383,4.687275493022898,-26.811986312235874,-40.33168793013317,1.1874058384020278,-5.32852814213777,-5.3285281421402395,39.93493910084452,42285.5372386564,25509.14541616112,25509.14541616112,67794.68265481752,77372.7231495655,77372.7231495655,25509.14541616112,102881.86856572662,102881.86856572662,102881.86856572662,126930.5279206051,126930.5279206051,0.0,0.0,91542.43809871191,56455.287771177645,38985.72258614918,24048.659354878484,63034.38194102766,20441.36045164671,1541.9481923963401,0.0,0.8854748961935415,2.9175839866597135,0.0014959128700940735,0.0,-5.32852814213777,350137.3317318054,1551729.902534685,4.431775083392888,1551729.902534685,4.431775083392888,0.8499999999999999,0.09931719616862097,4.028046144702076,101325.0,128423.77863047311,1.267444151300006,1.0,0.0,4.028046144703001,1.2862005932770713,1.2864912523797334,3.131740232244132,22726.26350597148,2317.4339357447734,19317.319696127837,1969.8184085419423,0.85,0.8499998114979209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4726.859699949298,4632.441516551485,5.396636886945204,4.312984053209994,-2.6992627319547617,7.012246785164756,3.6197006498167723,3.5,1.034200185661935,0.6,0.00022597095115467166,1.0000137557994198,0.00022596784278635097,199.18005913965868,0.0,6.294936129103291e-07,1.7839848989878726,0.0014852010716050457,7.594661774665086e-05,0.0001500243334080208,0.000604304937795677,0.09931719616515514,0.07170839229887586,0.02760880386627928,0.0993171961274954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535799.8327846796,579.7152225123455,0.0,0.09931719616515514,0.07170839230137822,0.027608803867242758,0.3751983020373876,0.3751983020373876,0.14445690456041357,0.0,2.4442670110147446e-12,5.142405025787127,2.4442670110147446e-12,2.4442670110147446e-12,5.138241596057924,2.4442670110147446e-12,24048.659354878484,20441.36045164671,0.85,1.0755191146038903,0.6708329000229903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696179488955166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.24338965618,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.03433611408,1541.9481923963401,0.3751983020373876,0.14445690456041357,6.112871282664199,3.6197006498167723
1701.0,-30.311985251914628,4.31498609166058,34.96724613672911,23.798522329330467,4.687830851302264,-26.812047151989855,-40.33171325046567,1.1878927513772584,-5.3279210860308694,-5.327921086019469,39.9349769123719,42285.08363394479,25509.755385929773,25509.755385929773,67794.83901987456,77372.32406105527,77372.32406105527,25509.755385929773,102882.07944698505,102882.07944698505,102882.07944698505,126931.02276357413,126931.02276357413,0.0,0.0,91542.31603914178,56455.11050894597,38985.78392243979,24048.94331658908,63034.72723902887,20441.601819100717,1541.9009513892777,0.0,0.8854778809819853,2.917562167670729,0.0014959128700940735,0.0,-5.3279210860308694,350145.6394425944,1551731.5306367672,4.4316745829164335,1551731.5306367672,4.4316745829164335,0.85,0.09931374542065494,4.028046144702076,101325.0,128423.69272226108,1.2674433034518735,1.0,0.0,4.0280461447023015,1.2861983168693283,1.2864889714593752,3.131745775026781,22726.233203545504,2317.4308457572674,19317.301969005002,1969.8166008784858,0.85,0.8500001648311575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4726.4343207285,4632.441516551485,5.397251639370685,4.31498609166058,-2.6984802630486944,7.013466354709275,3.619157759698386,3.5,1.0340450741995388,0.6,0.00022596784278635097,1.0000134906100537,0.00022596479438342408,199.18016615747052,0.0,6.191249859418525e-07,1.75460021015921,0.0014858201965909875,7.594639951393998e-05,0.00015002144327241098,0.0006042932961960762,0.09931374541735921,0.07170820509147235,0.02760554032588685,0.09931374537825895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535800.0195726402,579.7151614217876,0.0,0.09931374541735921,0.071708205093852,0.027605540326802926,0.3751983851436883,0.3751983851436883,0.14444023789374671,0.0,-1.1425527191022411e-11,5.14108130354532,-1.1425527191022411e-11,-1.1425527191022411e-11,5.136948978831185,-1.1425527191022411e-11,24048.94331658908,20441.601819100717,0.85,1.0755157036342087,0.670822029158609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696084035979711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.21400496735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.021304383572,1541.9009513892777,0.3751983851436883,0.14444023789374671,6.112871282664199,3.619157759698386
1702.0,-30.312112368006446,4.316983057238099,34.96726407828417,23.798978723958157,4.688385311668204,-26.81210612897508,-40.33173071276394,1.1883790726370906,-5.3273151361923965,-5.327315136150276,39.935014861152354,42284.6068167536,25510.364130697715,25510.364130697715,67794.97094745131,77371.92659431964,77371.92659431964,25510.364130697715,102882.29072501734,102882.29072501734,102882.29072501734,126931.51927508408,126931.51927508408,0.0,0.0,91542.19436323007,56454.90889670577,38985.872740582556,24049.228550066735,63035.10129064929,20441.844267556724,1541.8537947985196,0.0,0.8854808595083743,2.9175402231812866,0.0014959128700940735,0.0,-5.3273151361923965,350153.9321681554,1551733.1646495373,4.431574293743314,1551733.1646495373,4.431574293743314,0.85,0.0993102951542335,4.028046144702076,101325.0,128423.60297239864,1.2674424176895993,1.0,0.0,4.028046144699626,1.2861960431198747,1.2864866932750527,3.1317513113563966,22726.202996366308,2317.42776548223,19317.271359153736,1969.8134795423246,0.85,0.8499999477362045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4726.010335744116,4632.441516551485,5.397864650814624,4.316983057238099,-2.6976993839239127,7.014682441162012,3.618616681386329,3.5,1.033890480396094,0.6,0.00022596479438342408,1.0000132642956914,0.00022596179715933163,199.18027137998453,0.0,6.071814014940903e-07,1.7207520918342518,0.0014864273779924815,7.594624900895992e-05,0.00015001854537446415,0.0006042816233294238,0.09931029515089991,0.07170801811284044,0.02760227703805947,0.09931029511200831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535800.2070386442,579.7151001094628,0.0,0.09931029515089991,0.07170801811524746,0.027602277038986035,0.37519846625959674,0.37519846625959674,0.14442357122707905,0.0,-4.212097337585874e-11,5.1397658938178665,-4.212097337585874e-11,-4.212097337585874e-11,5.135664666373884,-4.212097337585874e-11,24049.228550066735,20441.844267556724,0.85,1.0755114144237616,0.670810484174254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695988825669007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.18015684902,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.008319174016,1541.8537947985196,0.37519846625959674,0.14442357122707905,6.112871282664199,3.618616681386329
1703.0,-30.31223763273074,4.3189749590717055,34.96728209544414,23.799434524867706,4.688938811821646,-26.812163535562306,-40.33175170244647,1.1888647146532412,-5.3267103403892975,-5.326710340382801,39.93505294642945,42284.152633323734,25510.97177996726,25510.97177996726,67795.12441329099,77371.53059385355,77371.53059385355,25510.97177996726,102882.50237382081,102882.50237382081,102882.50237382081,126932.0174470017,126932.0174470017,0.0,0.0,91542.07301738502,56454.7288677669,38985.93794402013,24049.515073180886,63035.45301720101,20442.087812203754,1541.806725504639,0.0,0.8854838315301112,2.9175181492317432,0.0014959128700940735,0.0,-5.3267103403892975,350162.2092539024,1551734.8045412335,4.431474224039041,1551734.8045412335,4.431474224039041,0.85,0.099306845398232,4.028046144702076,101325.0,128423.51021602716,1.2674415022553878,1.0,0.0,4.028046144701258,1.2861937724572066,1.2864844182440565,3.131756840189564,22726.172871129234,2317.4246935629635,19317.25042025743,1969.8113443691202,0.85,0.8500001531185035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4725.587741019826,4632.441516551485,5.398475952212825,4.3189749590717055,-2.6969201281330237,7.015895087204729,3.6180774094883152,3.5,1.0337364027109472,0.6,0.00022596179715933163,1.0000130711216635,0.00022595884362379567,199.18037507009387,0.0,5.969879081210183e-07,1.6918637316149658,0.0014870243659006026,7.594606810233868e-05,0.00015001572905699295,0.0006042702790726917,0.09930684539535015,0.07170783138545042,0.02759901400989973,0.09930684535265517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535800.3951789554,579.7150385765942,0.0,0.09930684539535015,0.07170783138753135,0.027599014010700636,0.3751985454050024,0.3751985454050024,0.14440690456040972,0.0,-6.480149750132114e-12,5.138458622118492,-6.480149750132114e-12,-6.480149750132114e-12,5.134387702510594,-6.480149750132114e-12,24049.515073180886,20442.087812203754,0.85,1.075507847858112,0.6707995359656621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695893857530447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.1512684888,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.99537310658,1541.806725504639,0.3751985454050024,0.14440690456040972,6.112871282664199,3.6180774094883152
