time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1704.0,-30.312360378575693,4.320961807441887,34.96730018781479,23.799889801908307,4.689491378659359,-26.812218768193276,-40.3317685710266,1.18934976827702,-5.326106644903575,-5.3261066449096175,39.93509117143358,42283.69226138119,25511.57819557829,25511.57819557829,67795.27045695948,77371.13626610441,77371.13626610441,25511.57819557829,102882.7144616827,102882.7144616827,102882.7144616827,126932.51734381329,126932.51734381329,0.0,0.0,91541.95194892876,56454.54107483794,38986.012082323134,24049.8028821306,63035.81496445373,20442.33244981101,1541.7597408022925,0.0,0.8854867973121934,2.917495949599355,0.0014959128700940735,0.0,-5.326106644903575,350170.47143415647,1551736.4504506022,4.431374364878106,1551736.4504506022,4.431374364878106,0.85,0.09930339613049809,4.028046144702076,101325.0,128423.42252618013,1.2674406368238849,1.0,0.0,4.028046144701199,1.2861915044708359,1.2864821459461706,3.131762362525705,22726.142814756517,2317.421628665907,19317.22108791523,1969.8083533026295,0.85,0.84999998659571,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4725.166532335755,4632.441516551485,5.3990855181494215,4.320961807441887,-2.696142455096766,7.017104262538654,3.6175399383035165,3.5,1.0335828395152904,0.6,0.00022595884362379567,1.0000128082930253,0.0002259559495137835,199.1804766752486,0.0,5.882863158357879e-07,1.667203419078623,0.0014876126522164383,7.594592271511008e-05,0.00015001292090868559,0.0006042589677217284,0.09930339612765723,0.0717076448932938,0.027595751234363437,0.09930339608460821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535800.5840095299,579.7149768179611,0.0,0.09930339612765723,0.07170764489534523,0.027595751235152854,0.3751986225907731,0.3751986225907731,0.14439023789374306,0.0,6.0254023992456496e-12,5.13715954920815,6.0254023992456496e-12,6.0254023992456496e-12,5.133119283978601,6.0254023992456496e-12,24049.8028821306,20442.33244981101,0.85,1.0755039892034335,0.6707883809422502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695799131122807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.126608176266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.982459891005,1541.7597408022925,0.3751986225907731,0.14439023789374306,6.112871282664199,3.6175399383035165
1705.0,-30.312481283204256,4.322943611891601,34.96731835478515,23.800344520155363,4.690043059337002,-26.812272431956703,-40.331781388353534,1.1898342080894584,-5.325504081621602,-5.3255040816027925,39.9351295290628,42283.22311617267,25512.183466034443,25512.183466034443,67795.40658220711,77370.74342229242,77370.74342229242,25512.183466034443,102882.92688832687,102882.92688832687,102882.92688832687,126933.01884161893,126933.01884161893,0.0,0.0,91541.83126332305,56454.34359048607,38986.09741426331,24050.09195329207,63036.18936755539,20442.57816029826,1541.7128415599475,0.0,0.8854897567169617,2.9174736234328944,0.0014959128700940735,0.0,-5.325504081621602,350178.7182716717,1551738.1020718582,4.43127472089268,1551738.1020718582,4.43127472089268,0.85,0.09929994736101501,4.028046144702076,101325.0,128423.32698600407,1.2674396939156582,1.0,0.0,4.028046144702171,1.2861892392473726,1.2864798764882666,3.1317678781538634,22726.11285343001,2317.4185734608673,19317.196867851508,1969.8058835434638,0.85,0.8500000414693003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4724.746705754356,4632.441516551485,5.399693370855771,4.322943611891601,-2.6953663866243063,7.018309998515907,3.6170042624936407,3.5,1.0334297892838973,0.6,0.0002259559495137835,1.0000126161770218,0.0002259530988494898,199.18057675639199,0.0,5.764502117728979e-07,1.6336599001643926,0.0014881891024282113,7.594581224506867e-05,0.00015001013726871485,0.000604247755091476,0.09929994735756821,0.07170745864441475,0.02759248871315347,0.09929994731975351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535800.7734952857,579.7149148450388,0.0,0.09929994735756821,0.07170745864690381,0.027592488714111203,0.37519869783471443,0.37519869783471443,0.14437357122707714,0.0,-1.8815171642927453e-11,5.135868541198079,-1.8815171642927453e-11,-1.8815171642927453e-11,5.131858334091305,-1.8815171642927453e-11,24050.09195329207,20442.57816029826,0.85,1.0754997607311156,0.6707769543242055,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695704645950134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.093064657354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.969592961486,1541.7128415599475,0.37519869783471443,0.14437357122707714,6.112871282664199,3.6170042624936407
1706.0,-30.312600051431957,4.32492038161867,34.96733659596189,23.800798749458068,4.69059383635207,-26.81232426303845,-40.33179396120829,1.1903180479583118,-5.32490266527725,-5.324902665349173,39.93516802443521,42282.762013620166,25512.787632751788,25512.787632751788,67795.54964637195,77370.3520844667,77370.3520844667,25512.787632751788,102883.13971721848,102883.13971721848,102883.13971721848,126933.52203836788,126933.52203836788,0.0,0.0,91541.71085519077,56454.152840622606,38986.17557174241,24050.382321149402,63036.55789289181,20442.824972976992,1541.666029466906,0.0,0.88549270965036,2.9174511679868225,0.0014959128700940735,0.0,-5.32490266527725,350186.9495639301,1551739.7596255068,4.43117529524675,1551739.7596255068,4.43117529524675,0.85,0.09929649910710346,4.028046144702076,101325.0,128423.23712478938,1.2674388070544227,1.0,0.0,4.028046144701395,1.2861869767548053,1.2864776098177708,3.1317733871519136,22726.08296098887,2317.4155252801797,19317.168759147826,1969.8030172533768,0.85,0.8499999226574717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4724.328257175404,4632.441516551485,5.40029952279511,4.32492038161867,-2.694591932348981,7.019512313967651,3.616470376515041,3.5,1.0332772504328689,0.6,0.0002259530988494898,1.0000123932583012,0.00022595029858907617,199.18067506917498,0.0,5.67796958158603e-07,1.609136579421481,0.00148875689938637,7.594570388223004e-05,0.00015000739496725976,0.0006042367089746722,0.09929649910399703,0.07170727265314779,0.027589226450849245,0.09929649906326476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535800.9636615064,579.7148526495566,0.0,0.09929649910399703,0.0717072726553911,0.02758922645171236,0.3751987711484144,0.3751987711484144,0.1443569045604096,0.0,7.190692485892214e-11,5.13458549646532,7.190692485892214e-11,7.190692485892214e-11,5.130604912460797,7.190692485892214e-11,24050.382321149402,20442.824972976992,0.85,1.0754957426699336,0.6707657179737616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695610401551587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.06854133661,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.95675882614,1541.666029466906,0.3751987711484144,0.1443569045604096,6.112871282664199,3.616470376515041
1707.0,-30.312716679492247,4.326892126270042,34.967354911018255,23.80125238504263,4.691143638532838,-26.812374265202468,-40.331802412960656,1.1908012242430326,-5.324302374751824,-5.324302374752322,39.935206658702896,42282.293285591644,25513.39064183529,25513.39064183529,67795.68392742693,77369.96233206935,77369.96233206935,25513.39064183529,102883.35297390464,102883.35297390464,102883.35297390464,126934.0269600229,126934.0269600229,0.0,0.0,91541.59077366575,56453.95320546713,38986.26396466514,24050.673986118254,63036.937950783395,20443.072888200517,1541.6193036222537,0.0,0.8854956562172993,2.9174285848329364,0.0014959128700940735,0.0,-5.324302374751824,350195.1655991123,1551741.4231604903,4.431076084405044,1551741.4231604903,4.431076084405044,0.8500000000000001,0.09929305136215484,4.028046144702076,101325.0,128423.14364462871,1.2674378844769674,1.0,0.0,4.028046144702273,1.2861847172770853,1.2864753462276486,3.1317788888283813,22726.053149631032,2317.4124853676876,19317.14581242735,1969.8006773390862,0.85,0.8500000279521027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4723.911182427763,4632.441516551485,5.400903966344934,4.326892126270042,-2.693819075427481,7.020711201697523,3.6159382747358597,3.5,1.0331252213531028,0.6,0.00022595029858907617,1.0000121699459337,0.0002259475488196232,199.18077161047506,0.0,5.577577595566057e-07,1.5806854905834207,0.0014893146571459267,7.594563103840182e-05,0.00015000466755067435,0.0006042257228148104,0.09929305135844889,0.07170708691386879,0.0275859644445801,0.09929305132274154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535801.1545138843,579.7147902296531,0.0,0.09929305135844889,0.07170708691654513,0.027585964445609706,0.3751988425403547,0.3751988425403547,0.1443402378937477,0.0,5.115907697472721e-13,5.133310409655451,5.115907697472721e-13,5.115907697472721e-13,5.129359469162978,5.115907697472721e-13,24050.673986118254,20443.072888200517,0.85,1.0754913885626705,0.6707542380723488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695516397482776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.04009024777,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.94396345987,1541.6193036222537,0.3751988425403547,0.1443402378937477,6.112871282664199,3.6159382747358597
1708.0,-30.312831192595546,4.328858855992955,34.96737329938872,23.80170546183365,4.691692490414073,-26.812422458675652,-40.331818198878295,1.1912837564944259,-5.323703185286547,-5.323703185282105,39.935245424257545,42281.86386126775,25513.99243325031,25513.99243325031,67795.85629451806,77369.57414525148,77369.57414525148,25513.99243325031,102883.56657850179,102883.56657850179,102883.56657850179,126934.53347165306,126934.53347165306,0.0,0.0,91541.47101908,56453.79164219973,38986.31041875585,24050.966893151275,63037.27731190712,20443.321859178584,1541.5726609624917,0.0,0.8854985965731714,2.9174058780356833,0.0014959128700940735,0.0,-5.323703185286547,350203.3667152598,1551743.0923512285,4.430977083132687,1551743.0923512285,4.430977083132687,0.85,0.0992896040999252,4.028046144702076,101325.0,128423.06013048872,1.2674370602564888,1.0,0.0,4.028046144703047,1.2861824607223404,1.2864730856261186,3.1317843834068935,22726.023419438912,2317.4094537317956,19317.11902163394,1969.7979454384463,0.85,0.8499999610627376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4723.4954774567595,4632.441516551485,5.401506692452186,4.328858855992955,-2.6930477965469533,7.021906652539908,3.6154079516750546,3.5,1.032973700478587,0.6,0.0002259475488196232,1.0000119492636668,0.00022594484894504903,199.18086640115627,0.0,5.477012013919463e-07,1.5521852047447757,0.0014898623583473186,7.594549498316075e-05,0.00015000205383646246,0.0006042151946533559,0.09928960409673267,0.07170690140979388,0.027582702686938788,0.09928960405698155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535801.3460148341,579.7147275976228,0.0,0.09928960409673267,0.0717069014120995,0.0275827026878257,0.37519891202230476,0.37519891202230476,0.14432357122708056,0.0,-4.433786671143025e-12,5.132043270047518,-4.433786671143025e-12,-4.433786671143025e-12,5.128121976950297,-4.433786671143025e-12,24050.966893151275,20443.321859178584,0.85,1.0754883330234202,0.6707438148392416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695422633277982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.011589961934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.93120700935,1541.5726609624917,0.37519891202230476,0.14432357122708056,6.112871282664199,3.6154079516750546
1709.0,-30.31294353667792,4.330820580649558,34.96739176051998,23.802158084604912,4.692240535777283,-26.8124687803879,-40.331826091837115,1.1917657794872372,-5.323105107905064,-5.3231051080059855,39.935284320324406,42281.411235536136,25514.593041207663,25514.593041207663,67796.0042767438,77369.18747853025,77369.18747853025,25514.593041207663,102883.78051973792,102883.78051973792,102883.78051973792,126935.0415659634,126935.0415659634,0.0,0.0,91541.35158239996,56453.60566075886,38986.384357379,24051.261046225478,63037.645403604474,20443.571889291656,1541.526102257833,0.0,0.885501530664695,2.9173830468744653,0.0014959128700940735,0.0,-5.323105107905064,350211.55276064505,1551744.7671623076,4.430878293220841,1551744.7671623076,4.430878293220841,0.85,0.09928615732946101,4.028046144702076,101325.0,128422.96854331523,1.2674361563613643,1.0,0.0,4.02804614470214,1.2861802064599155,1.2864708273816161,3.1317898724229916,22725.99376816985,2317.4064301438157,19317.097237690872,1969.7957240944536,0.85,0.8500001115351226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4723.081138336897,4632.441516551485,5.402107711872154,4.330820580649558,-2.692278102309021,7.0230986829585795,3.6148794020185835,3.5,1.032822686291024,0.6,0.00022594484894504903,1.0000117229393075,0.00022594220023834863,199.18095939646136,0.0,5.37763356859474e-07,1.5240213533397493,0.001490400121704178,7.594542695562461e-05,0.0001499994219894244,0.0006042045934520408,0.09928615732638146,0.0717067161471686,0.02757944117921286,0.09928615728544271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535801.5381605264,579.7146647547158,0.0,0.09928615732638146,0.07170671614939271,0.027579441180068304,0.37519897960833504,0.37519897960833504,0.14430690456041323,0.0,1.0089706847793423e-10,5.130784025095863,1.0089706847793423e-10,1.0089706847793423e-10,5.126892148216257,1.0089706847793423e-10,24051.261046225478,20443.571889291656,0.85,1.0754844005145414,0.6707327179628206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695329108447737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.98342611053,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.918489040865,1541.526102257833,0.37519897960833504,0.14430690456041323,6.112871282664199,3.6148794020185835
1710.0,-30.31305378345903,4.332777309131325,34.96741029443604,23.80261014858263,4.692787583589627,-26.81251331387416,-40.331829933542735,1.192247114005009,-5.322508186289042,-5.322508186271068,39.935323362612024,42280.95082261764,25515.1925821879,25515.1925821879,67796.14340480554,77368.80239625218,77368.80239625218,25515.1925821879,102883.99497844008,102883.99497844008,102883.99497844008,126935.55153255568,126935.55153255568,0.0,0.0,91541.23248016552,56453.410661511174,38986.46868739372,24051.556554115592,63038.02524150931,20443.823070998253,1541.479633080312,0.0,0.8855044582102723,2.9173600834122637,0.0014959128700940735,0.0,-5.322508186289042,350219.72313653276,1551746.448270049,4.430779724147924,1551746.448270049,4.430779724147924,0.85,0.09928271110420481,4.028046144702076,101325.0,128422.87801398747,1.2674352629063654,1.0,0.0,4.028046144702523,1.286177955327361,1.2864685723335176,3.131795353837213,22725.964199930022,2317.4034150224616,19317.067161163875,1969.7926571422327,0.85,0.8499998940077251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4722.668161086823,4632.441516551485,5.40270705285296,4.332777309131325,-2.691510023095709,7.0242873322270345,3.614352620383314,3.5,1.0326721772523755,0.6,0.00022594220023834863,1.000011504098247,0.00022593960100698076,199.18105065575358,0.0,5.275719417444442e-07,1.495138882903755,0.0014909276936459223,7.594539384489742e-05,0.0001499968063934512,0.0006041940577107648,0.09928271110038682,0.07170653116503356,0.02757617993535326,0.09928271106567127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535801.7310285638,579.7146016755512,0.0,0.09928271110038682,0.07170653116779106,0.027576179936413737,0.37519904531181225,0.37519904531181225,0.14429023789375242,0.0,-1.7962520360015333e-11,5.129532678980809,-1.7962520360015333e-11,-1.7962520360015333e-11,5.125670153022611,-1.7962520360015333e-11,24051.556554115592,20443.823070998253,0.85,1.0754801271941352,0.6707213727053185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695235822516173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.954543640095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.90581070799,1541.479633080312,0.37519904531181225,0.14429023789375242,6.112871282664199,3.614352620383314
1711.0,-30.313161953893832,4.3347290517666,34.96742890048855,23.80306158391761,4.693333682490843,-26.812556073290107,-40.33183349585158,1.1927278018871124,-5.321912353353071,-5.321912353287223,39.93536253158439,42280.49821866782,25515.790883767047,25515.790883767047,67796.28910243486,77368.41885860568,77368.41885860568,25515.790883767047,102884.20974237274,102884.20974237274,102884.20974237274,126936.06301735004,126936.06301735004,0.0,0.0,91541.11370005301,56453.22225439382,38986.54605073244,24051.853274977308,63038.399325709746,20444.07528373071,1541.4332455669366,0.0,0.8855073796265973,2.9173369985832567,0.0014959128700940735,0.0,-5.321912353353071,350227.8787603194,1551748.1348345426,4.43068136188122,1551748.1348345426,4.43068136188122,0.85,0.09927926535489577,4.028046144702076,101325.0,128422.7885981816,1.2674343804409731,1.0,0.0,4.028046144704737,1.286175707131991,1.2864663202869169,3.1318008281186627,22725.934711659967,2317.4004080557547,19317.04222955164,1969.7901148253115,0.85,0.8499998998782949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4722.256541506787,4632.441516551485,5.403304682728105,4.3347290517666,-2.690743508882973,7.025472560649574,3.6138276011097292,3.5,1.032522171745637,0.6,0.00022593960100698076,1.0000112874432803,0.00022593705075533546,199.1811401963747,0.0,5.177176347502144e-07,1.4672117768821076,0.0014914454112806726,7.594536314223515e-05,0.00014999423786474561,0.0006041837115586147,0.09927926535187057,0.07170634641600972,0.027572918935860842,0.09927926531041892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535801.9245224387,579.7145383916926,0.0,0.09927926535187057,0.07170634641819473,0.02757291893670104,0.37519910914894644,0.37519910914894644,0.14427357122708329,0.0,-6.582467904081568e-11,5.128289193555645,-6.582467904081568e-11,-6.582467904081568e-11,5.1244559934635845,-6.582467904081568e-11,24051.853274977308,20444.07528373071,0.85,1.0754760563024741,0.67071021267864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695142775053605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.92661653407,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.893170646257,1541.4332455669366,0.37519910914894644,0.14427357122708329,6.112871282664199,3.6138276011097292
1712.0,-30.313268382362796,4.336675818024251,34.967447577890205,23.80351253030824,4.693878938745111,-26.812597349048946,-40.33184058554468,1.19320790543099,-5.3213176464657295,-5.321317646451686,39.93540182189771,42280.067832123066,25516.388049081972,25516.388049081972,67796.45588120504,77368.03668226865,77368.03668226865,25516.388049081972,102884.42473135062,102884.42473135062,102884.42473135062,126936.57593185571,126936.57593185571,0.0,0.0,91540.99523673269,56453.05511042694,38986.600140339724,24052.151200505086,63038.751340844814,20444.328520429324,1541.386941452428,0.0,0.8855102947413601,2.917313790620027,0.0014959128700940735,0.0,-5.3213176464657295,350236.0191196821,1551749.8266262542,4.430583212219508,1551749.8266262542,4.430583212219508,0.8500000000000001,0.09927582009892905,4.028046144702076,101325.0,128422.70018454539,1.2674335078662264,1.0,0.0,4.028046144700073,1.2861734615827358,1.28646407095004,3.131806295976014,22725.905302036525,2317.3974091087707,19317.02238022037,1969.78809075682,0.85,0.8500001264411378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4721.846275746776,4632.441516551485,5.403900626783211,4.336675818024251,-2.689978585512255,7.026654403536506,3.6133043389865898,3.5,1.0323726682818828,0.6,0.00022593705075533546,1.0000111056801977,0.00022593454159857085,199.18122829511222,0.0,5.079620304995516e-07,1.4395643944357293,0.0014919533733111722,7.59453020379511e-05,0.00014999174871738435,0.0006041736851581825,0.0992758200962301,0.07170616191212029,0.027569658184109804,0.0992758200522886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535802.1186157536,579.714474911778,0.0,0.0992758200962301,0.07170616191406974,0.027569658184859302,0.3751991711356573,0.3751991711356573,0.14425690456041174,0.0,-1.404032445861958e-11,5.127053363741879,-1.404032445861958e-11,-1.404032445861958e-11,5.123248597840018,-1.404032445861958e-11,24052.151200505086,20444.328520429324,0.85,1.0754726963837806,0.670699640028061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695049965562064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.898969151625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.880568505763,1541.386941452428,0.3751991711356573,0.14425690456041174,6.112871282664199,3.6133043389865898
1713.0,-30.31337231781786,4.338617617418303,34.96746632674936,23.803962917905324,4.694423192495881,-26.812636481009832,-40.33183978227896,1.1936873556878376,-5.320724062568786,-5.320724062584383,39.9354412580656,42279.615492423574,25516.9840727138,25516.9840727138,67796.59956513738,77367.6561869066,77367.6561869066,25516.9840727138,102884.64025962041,102884.64025962041,102884.64025962041,126937.09072666605,126937.09072666605,0.0,0.0,91540.877041611,56452.86439784903,38986.680715291084,24052.45046704564,63039.13118233673,20444.582896988795,1541.3407248000974,0.0,0.8855132034813565,2.9172904531933144,0.0014959128700940735,0.0,-5.320724062568786,350244.1442556391,1551751.5246988642,4.4304852776246815,1551751.5246988642,4.4304852776246815,0.85,0.09927237537571326,4.028046144702076,101325.0,128422.61277307886,1.2674326451821254,1.0,0.0,4.0280461447013245,1.286171219019112,1.2864618246523383,3.131811756582481,22725.875958995894,2317.394416951344,19316.998695781396,1969.7856756161787,0.85,0.8500001817591055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4721.437359765317,4632.441516551485,5.404494887544615,4.338617617418303,-2.689215249389728,7.027832866808032,3.6127828285605914,3.5,1.0322236653030261,0.6,0.00022593454159857085,1.0000108455452004,0.00022593209124186308,199.18131433026383,0.0,4.9977692635917e-07,1.4163678093018879,0.0014924531502375313,7.594530896109441e-05,0.00014998923263747645,0.0006041635502722098,0.09927237537289782,0.07170597768219927,0.027566397690698543,0.09927237532974129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535802.3134296048,579.7144111961971,0.0,0.09927237537289782,0.0717059776842329,0.027566397691480365,0.3751992312774797,0.3751992312774797,0.14424023789374427,0.0,1.5575096767861396e-11,5.125825333800719,1.5575096767861396e-11,1.5575096767861396e-11,5.1220495857314745,1.5575096767861396e-11,24052.45046704564,20444.582896988795,0.85,1.0754684954181868,0.6706884231975285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694957393584483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.87577256649,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.867997656973,1541.3407248000974,0.3751992312774797,0.14424023789374427,6.112871282664199,3.6127828285605914
1714.0,-30.31347387999349,4.340554460740041,34.967485146619,23.804412851482653,4.6949666425731955,-26.812673556984148,-40.33183866469187,1.1941663195635992,-5.320131541204262,-5.320131541210791,39.93548082412792,42279.172057530224,25517.57880139158,25517.57880139158,67796.7508589218,77367.2773531418,77367.2773531418,25517.57880139158,102884.8561545334,102884.8561545334,102884.8561545334,126937.60711235675,126937.60711235675,0.0,0.0,91540.7592250235,56452.6813393467,38986.753206307556,24052.750957823362,63039.50416413092,20444.838314149856,1541.294588992905,0.0,0.8855161062161274,2.917266995825053,0.0014959128700940735,0.0,-5.320131541204262,350252.25499494455,1551753.22836609,4.430387545651883,1551753.22836609,4.430387545651883,0.85,0.09926893112787104,4.028046144702076,101325.0,128422.5172329027,1.267431702273898,1.0,0.0,4.028046144702275,1.2861689786220045,1.2864595805972845,3.13181721193253,22725.846709929905,2317.3914343766633,19316.971009108285,1969.7828523612332,0.85,0.850000057452991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4721.029789542299,4632.441516551485,5.4050874362022405,4.340554460740041,-2.6884534548805132,7.029007915620554,3.6122630644078377,3.5,1.0320751612593821,0.6,0.00022593209124186308,1.0000105979038438,0.0002259296968606603,199.18139840093806,0.0,4.880652696312754e-07,1.3831769741350344,0.0014929412155071627,7.59453185932945e-05,0.00014998677264856856,0.0006041536413233734,0.09926893112499804,0.07170579368619487,0.02756313743880317,0.09926893108239315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535802.5088851484,579.7143472707362,0.0,0.09926893112499804,0.07170579368827013,0.027563137439600916,0.37519928959269694,0.37519928959269694,0.14422357122707874,0.0,6.536993168992922e-12,5.124605211686969,6.536993168992922e-12,6.536993168992922e-12,5.120859029330973,6.536993168992922e-12,24052.750957823362,20444.838314149856,0.85,1.0754645322463963,0.6706774207400382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269486505866168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.842581731325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.855473203945,1541.294588992905,0.37519928959269694,0.14422357122707874,6.112871282664199,3.6122630644078377
1715.0,-30.31357375460966,4.342486356526014,34.96750403734081,23.804862226266437,4.695509122625976,-26.812709210867325,-40.331837337557204,1.1946445788833815,-5.319540183746653,-5.319540183721693,39.935520527600225,42278.73495569994,25518.172505683106,25518.172505683106,67796.90746138305,77366.89996250058,77366.89996250058,25518.172505683106,102885.07246818369,102885.07246818369,102885.07246818369,126938.12522936914,126938.12522936914,0.0,0.0,91540.64177823871,56452.50372566782,38986.82005841211,24053.052761185452,63039.87281959756,20445.094847007633,1541.2485418054584,0.0,0.8855190023973174,2.9172434078214793,0.0014959128700940735,0.0,-5.319540183746653,350260.3499490976,1551754.9379513413,4.430290034760867,1551754.9379513413,4.430290034760867,0.85,0.09926548743020978,4.028046144702076,101325.0,128422.43177009944,1.267430858821608,1.0,0.0,4.028046144700246,1.2861667414200648,1.286457339810129,3.1318226595213345,22725.817552670884,2317.3884611636886,19316.944032594558,1969.7801015223913,0.85,0.84999996096177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4720.623561370529,4632.441516551485,5.405678333367143,4.342486356526014,-2.687693274586787,7.0301796311128015,3.6117450415055927,3.5,1.0319271547158837,0.6,0.0002259296968606603,1.00001042181652,0.00022592734228735211,199.18148107475332,0.0,4.769161962737387e-07,1.3515805002397756,0.0014934181317034364,7.594533003153362e-05,0.00014998436682912668,0.0006041439505716456,0.09926548742718104,0.07170560997948848,0.027559877447692564,0.0992654873859557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535802.7050195131,579.7142831232528,0.0,0.09926548742718104,0.07170560998167634,0.027559877448533446,0.37519934610768507,0.37519934610768507,0.14420690456041244,0.0,-2.495426087989472e-11,5.123392854688461,-2.495426087989472e-11,-2.495426087989472e-11,5.119675473357631,-2.495426087989472e-11,24053.052761185452,20445.094847007633,0.85,1.0754607271400878,0.6706665649007546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694772960273786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.81098525743,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.842992831098,1541.2485418054584,0.37519934610768507,0.14420690456041244,6.112871282664199,3.6117450415055927
1716.0,-30.31367157412184,4.344413314760842,34.967522998247276,23.80531100733208,4.69605069090593,-26.81274310618895,-40.331835696101166,1.1951222229728107,-5.318949923319451,-5.318949923295643,39.935560353333926,42278.305596210615,25518.765011820833,25518.765011820833,67797.07060803144,77366.5240313124,77366.5240313124,25518.765011820833,102885.28904313323,102885.28904313323,102885.28904313323,126938.64480574247,126938.64480574247,0.0,0.0,91540.52459135457,56452.33255559943,38986.88003972793,24053.355762609237,63040.23580233716,20445.352398217852,1541.2025763681531,0.0,0.8855218924245464,2.9172196989903565,0.0014959128700940735,0.0,-5.318949923319451,350268.43003271695,1551756.652802788,4.430192731494087,1551756.652802788,4.430192731494087,0.85,0.0992620442229275,4.028046144702076,101325.0,128422.34263267406,1.2674299791036177,1.0,0.0,4.028046144702605,1.286164507027911,1.286455101884607,3.1318281002872235,22725.788459934618,2317.3854945302032,19316.922169083897,1969.777872064762,0.85,0.8500000870438214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4720.218671021881,4632.441516551485,5.406267546138127,4.344413314760842,-2.686934658584268,7.03134797334511,3.611228754168928,3.5,1.0317796440482652,0.6,0.00022592734228735211,1.0000102073756516,0.0002259250361856387,199.18156204746163,0.0,4.689873988247051e-07,1.3291102882692143,0.0014938871191022612,7.594534417883153e-05,0.00014998199810852057,0.0006041344092557403,0.0992620442201467,0.07170542652024445,0.027556617699902253,0.09926204417686108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535802.9017578637,579.7142187782234,0.0,0.0992620442201467,0.07170542652225326,0.02755661770067424,0.3751994008401588,0.3751994008401588,0.14419023789374416,0.0,-2.3817392502678558e-11,5.122188139458899,-2.3817392502678558e-11,-2.3817392502678558e-11,5.118499193846333,-2.3817392502678558e-11,24053.355762609237,20445.352398217852,0.85,1.0754571226638387,0.6706558923538034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269468109800817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.78851504546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.83054288029,1541.2025763681531,0.3751994008401588,0.14419023789374416,6.112871282664199,3.611228754168928
1717.0,-30.313767381567573,4.346335345041616,34.96754202890885,23.80575929945337,4.696591388134045,-26.812775277274895,-40.3318262315355,1.195599283841638,-5.318360775931865,-5.318360775939503,39.93560030692543,42277.85244927505,25519.3563663071,25519.3563663071,67797.20881558215,77366.14958041444,77366.14958041444,25519.3563663071,102885.50594672153,102885.50594672153,102885.50594672153,126939.16594995596,126939.16594995596,0.0,0.0,91540.40772070501,56452.136445660995,38986.96808338224,24053.660003234436,63040.62808661668,20445.61100274927,1541.1566948084414,0.0,0.8855247761955345,2.917195866445922,0.0014959128700940735,0.0,-5.318360775931865,350276.4950258298,1551758.3731605653,4.43009563929243,1551758.3731605653,4.43009563929243,0.85,0.09925860152732408,4.028046144702076,101325.0,128422.25021035913,1.267429066966288,1.0,0.0,4.028046144702943,1.2861622752775383,1.2864528666638193,3.131833534639221,22725.75944570654,2317.3825359023253,19316.896400304613,1969.7752443805596,0.85,0.8500000383465317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4719.815114620283,4632.441516551485,5.406855087873538,4.346335345041616,-2.686177617152897,7.032512962194513,3.6107141971639773,3.5,1.0316326277611363,0.6,0.0002259250361856387,1.0000099974252574,0.0002259227775395563,199.1816413546848,0.0,4.593329415203833e-07,1.3017495562687664,0.0014943464520437817,7.594542575159834e-05,0.00014997961043404035,0.0006041247915927555,0.09925860152432564,0.07170524332390864,0.027553358200417002,0.09925860148280455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535803.0991278485,579.7141542266045,0.0,0.09925860152432564,0.07170524332607468,0.02755335820124939,0.37519945380198366,0.37519945380198366,0.14417357122707627,0.0,7.617018127348274e-12,5.120991006488566,7.617018127348274e-12,7.617018127348274e-12,5.117330228185153,7.617018127348274e-12,24053.660003234436,20445.61100274927,0.85,1.0754526227503638,0.6706445308759622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269458947138338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.761154313455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.818130770906,1541.1566948084414,0.37519945380198366,0.14417357122707627,6.112871282664199,3.6107141971639773
1718.0,-30.313860780154897,4.348252457154693,34.967561129343416,23.806207067705714,4.697131148548332,-26.81280537392663,-40.33182025942949,1.1960757423203223,-5.317772731574337,-5.317772731501091,39.93564040054802,42277.42404334523,25519.946546430823,25519.946546430823,67797.37058977605,77365.77679313741,77365.77679313741,25519.946546430823,102885.72333956824,102885.72333956824,102885.72333956824,126939.68888593942,126939.68888593942,0.0,0.0,91540.2911609579,56451.96361693963,38987.030604464744,24053.965546371175,63040.99615083592,20445.870714415498,1541.1108985615958,0.0,0.8855276537176355,2.9171719077907294,0.0014959128700940735,0.0,-5.317772731574337,350284.54506464873,1551760.0995498977,4.429998757905531,1551760.0995498977,4.429998757905531,0.85,0.099255159359248,4.028046144702076,101325.0,128422.16296592087,1.2674282059306279,1.0,0.0,4.02804614470124,1.286160046260888,1.2864506342384205,3.131838962353381,22725.73050866289,2317.379585145069,19316.871238691947,1969.7726786101216,0.85,0.8500000134793683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4719.4128882094,4632.441516551485,5.407440957367345,4.348252457154693,-2.6854221415302097,7.033674598684903,3.610201365156612,3.5,1.0314861043304606,0.6,0.0002259227775395563,1.0000097460692867,0.0002259205757019722,199.18171866796365,0.0,4.498808339304704e-07,1.2749622833589531,0.0014947963328777122,7.594547722375424e-05,0.00014997730031580204,0.0006041154863298918,0.09925515935613016,0.07170506040297858,0.027550098953151584,0.09925515931581275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535803.2971896024,579.7140894487279,0.0,0.09925515935613016,0.071705060405231,0.027550098954016996,0.37519950500413635,0.37519950500413635,0.14415690456041053,0.0,-7.327116691158153e-11,5.119801587537381,-7.327116691158153e-11,-7.327116691158153e-11,5.116169523568885,-7.327116691158153e-11,24053.965546371175,20445.870714415498,0.85,1.0754489099055435,0.6706338196526838,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694498079936436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.734367040546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.805755709272,1541.1108985615958,0.37519950500413635,0.14415690456041053,6.112871282664199,3.610201365156612
1719.0,-30.313952204901817,4.3501646611113935,34.96758029917037,23.80665427716451,4.697669968886237,-26.812833787839704,-40.331810201145686,1.1965515518238956,-5.317185777833686,-5.317185777840208,39.93568062263086,42276.98737176476,25520.535525195977,25520.535525195977,67797.52289696073,77365.40555811003,77365.40555811003,25520.535525195977,102885.94108330601,102885.94108330601,102885.94108330601,126940.21340428792,126940.21340428792,0.0,0.0,91540.17497638376,56451.78146290498,38987.1039038653,24054.27232098191,63041.37622484721,20446.131472834622,1541.065184788956,0.0,0.8855305250974235,2.917147827227229,0.0014959128700940735,0.0,-5.317185777833686,350292.5803182751,1551761.8314714634,4.4299020837424985,1551761.8314714634,4.4299020837424985,0.85,0.0992517176962072,4.028046144702076,101325.0,128422.07260362139,1.26742731412407,1.0,0.0,4.028046144700215,1.28615782017699,1.2864484048195153,3.131844382944988,22725.70166475943,2317.3766438854686,19316.846731403282,1969.7701795621629,0.85,0.8500000139207041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4719.011987888585,4632.441516551485,5.408025152446066,4.3501646611113935,-2.68466822142225,7.034832882533644,3.6096902528857937,3.5,1.0313400722530839,0.6,0.0002259205757019722,1.0000095401068347,0.0002259184204161055,199.1817943473927,0.0,4.385657942258652e-07,1.2428954608361018,0.001495234898671938,7.594556391377464e-05,0.0001499750117881976,0.0006041062680350977,0.09925171769365074,0.07170487774284423,0.0275468399508065,0.09925171764832912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535803.4958859653,579.714024463289,0.0,0.09925171769365074,0.07170487774469117,0.027546839951516036,0.37519955446844644,0.37519955446844644,0.14414023789373967,0.0,6.536993168992922e-12,5.118619877994718,6.536993168992922e-12,6.536993168992922e-12,5.115016532847619,6.536993168992922e-12,24054.27232098191,20446.131472834622,0.85,1.075444842053415,0.6706228496817246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269440692319538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.70230021802,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.79342571152,1541.065184788956,0.37519955446844644,0.14414023789373967,6.112871282664199,3.6096902528857937
1720.0,-30.314041585345162,4.352071966734685,34.96759953782958,23.807101032603555,4.698207984402129,-26.812860441989727,-40.33180367024613,1.1970268410466869,-5.316599921654188,-5.316599921630546,39.935720967183,42276.57405939853,25521.12332520502,25521.12332520502,67797.69738460355,77365.03577653108,77365.03577653108,25521.12332520502,102886.15910173609,102886.15910173609,102886.15910173609,126940.73940199157,126940.73940199157,0.0,0.0,91540.05909447206,56451.62149829962,38987.152884636045,24054.58030025547,63041.73318489152,20446.39325521715,1541.0195531511135,0.0,0.8855333903213655,2.917123625848268,0.0014959128700940735,0.0,-5.316599921654188,350300.6006908506,1551763.5686685694,4.429805617256252,1551763.5686685694,4.429805617256252,0.85,0.09924827653832727,4.028046144702076,101325.0,128421.98725217034,1.267426471770741,1.0,0.0,4.028046144701263,1.28615559644369,1.2864461778116245,3.1318497978315416,22725.672895994736,2317.37371028789,19316.818255515802,1969.7672758297485,0.85,0.8499998369210127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4718.612409821607,4632.441516551485,5.408607681377645,4.352071966734685,-2.683915860249445,7.03598782698413,3.6091808551746563,3.5,1.0311945300499017,0.6,0.0002259184204161055,1.0000093267911414,0.00022591631334183552,199.18186833464065,0.0,4.292937062641404e-07,1.2166183635525738,0.0014956641923782022,7.59456202021357e-05,0.0001499728002139698,0.0006040973597120558,0.09924827653527232,0.07170469534357933,0.027543581191693,0.09924827649448682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535803.695187344,579.7139592799676,0.0,0.09924827653527232,0.07170469534578645,0.02754358119254081,0.3751996022172406,0.3751996022172406,0.14412357122707445,0.0,-2.3646862246096134e-11,5.117445770073061,-2.3646862246096134e-11,-2.3646862246096134e-11,5.11387070065814,-2.3646862246096134e-11,24054.58030025547,20446.39325521715,0.85,1.075441520393539,0.6706124962555831,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694316000677601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.67602312074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.78113214309,1541.0195531511135,0.3751996022172406,0.14412357122707445,6.112871282664199,3.6091808551746563
1721.0,-30.314129328780027,4.353974382542735,34.96761884513814,23.807547089550667,4.698744973847073,-26.812885725124186,-40.331793123017974,1.1975013701911896,-5.316015221720477,-5.316015221723818,39.935761444072554,42276.151230077805,25521.71010303389,25521.71010303389,67797.8613331117,77364.66739490109,77364.66739490109,25521.71010303389,102886.37749793497,102886.37749793497,102886.37749793497,126941.26706181723,126941.26706181723,0.0,0.0,91539.94353686341,56451.45105102179,38987.213873157365,24054.889563882258,63042.10343703962,20446.656129299918,1540.9740088793942,0.0,0.8855362490522031,2.9170992958724256,0.0014959128700940735,0.0,-5.316015221720477,350308.60537815,1551765.3115647573,4.429709369798846,1551765.3115647573,4.429709369798846,0.85,0.09924483593606956,4.028046144702076,101325.0,128421.89900556242,1.2674256008444353,1.0,0.0,4.028046144703845,1.2861533761817128,1.2864439543378614,3.1318552042839545,22725.6442077413,2317.3707849001753,19316.795038520228,1969.7649083550682,0.85,0.8499998883173627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4718.214150139151,4632.441516551485,5.4091885808704125,4.353974382542735,-2.683165099779642,7.037139482322377,3.608673166806201,3.5,1.031049476230343,0.6,0.00022591631334183552,1.000009155976241,0.00022591424487637695,199.1819409668548,0.0,4.196909898131757e-07,1.18940426513054,0.0014960838833680153,7.594571110641407e-05,0.00014997060223542145,0.0006040885061530379,0.09924483593341457,0.07170451324398869,0.027540322689425877,0.09924483588899265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535803.8951424835,579.713893882818,0.0,0.09924483593341457,0.07170451324590696,0.027540322690162603,0.37519964826698066,0.37519964826698066,0.14410690456040712,0.0,3.353761712787673e-12,5.116279104769376,3.353761712787673e-12,3.353761712787673e-12,5.112731562362683,3.353761712787673e-12,24054.889563882258,20446.656129299918,0.85,1.07543780484453,0.6706018505917898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694225311909486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.64880902232,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.768876481376,1540.9740088793942,0.37519964826698066,0.14410690456040712,6.112871282664199,3.608673166806201
1722.0,-30.314214711216138,4.355871919383704,34.967638220432896,23.80799272740262,4.699281116288922,-26.81290896791481,-40.33177848961202,1.1979753729875928,-5.315431570218891,-5.315431570221934,39.93580203894467,42275.721619532866,25522.295579083824,25522.295579083824,67798.0171986167,77364.30056206306,77364.30056206306,25522.295579083824,102886.59614114687,102886.59614114687,102886.59614114687,126941.7961277047,126941.7961277047,0.0,0.0,91539.8282308409,56451.272329947155,38987.28433432638,24055.19998655783,63042.48432088421,20446.919988574155,1540.9285428958244,0.0,0.8855391018969991,2.9170748504806454,0.0014959128700940735,0.0,-5.315431570218891,350316.59585536236,1551767.0595434282,4.4296133209290405,1551767.0595434282,4.4296133209290405,0.85,0.09924139580823359,4.028046144702076,101325.0,128421.81582547902,1.2674247799208391,1.0,0.0,4.028046144701027,1.2861511583151388,1.2864417333097113,3.1318606049220734,22725.61558194647,2317.367865881465,19316.776845147997,1969.763053147405,0.85,0.8500001584332659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4717.817204674353,4632.441516551485,5.409767795538297,4.355871919383704,-2.682415859946962,7.038287779330666,3.6081671821861874,3.5,1.0309049091960536,0.6,0.00022591424487637695,1.0000089096126281,0.00022591223208590113,199.18201164472768,0.0,4.120009648603383e-07,1.1676107344141986,0.0014964958843328756,7.594583722874306e-05,0.0001499684076476339,0.0006040796662521611,0.09924139580523963,0.0717043313847359,0.027537064420503736,0.0992413957639945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.0956804754,579.7138282950347,0.0,0.09924139580523963,0.07170433138689912,0.027537064421334464,0.3751996926262577,0.3751996926262577,0.14409023789374154,0.0,3.069544618483633e-12,5.115119905843812,3.069544618483633e-12,3.069544618483633e-12,5.1116001924212355,3.069544618483633e-12,24055.19998655783,20446.919988574155,0.85,1.0754337797591698,0.6705909843963447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694134856479478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.627015491606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.75665063505,1540.9285428958244,0.3751996926262577,0.14409023789374154,6.112871282664199,3.6081671821861874
1723.0,-30.31429811069217,4.357764586624661,34.967657663678295,23.808437736611836,4.699816298296392,-26.812930521812746,-40.331763576809294,1.1984487094167204,-5.314849032427503,-5.31484903245151,39.93584276875389,42275.29945608731,25522.879931085103,25522.879931085103,67798.17938717242,77363.93528896535,77363.93528896535,25522.879931085103,102886.81522005046,102886.81522005046,102886.81522005046,126942.32691188563,126942.32691188563,0.0,0.0,91539.71329544517,56451.09996889077,38987.348140616,24055.51169183517,63042.85983245117,20447.184938059894,1540.883162174896,0.0,0.8855419484587369,2.917050279459657,0.0014959128700940735,0.0,-5.314849032427503,350324.5712279905,1551768.8133329817,4.429517484010831,1551768.8133329817,4.429517484010831,0.85,0.09923795622096203,4.028046144702076,101325.0,128421.72473939032,1.267423880971037,1.0,0.0,4.028046144703938,1.2861489434650757,1.286439515370373,3.1318659982333954,22725.58704816319,2317.3649562453224,19316.745843928606,1969.7598919028014,0.85,0.8499998615212844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4717.421569821286,4632.441516551485,5.410345366282796,4.357764586624661,-2.6816681868805152,7.039432773505176,3.607662896437451,3.5,1.0307608275535574,0.6,0.00022591223208590113,1.0000087026968978,0.00022591026605732955,199.18208068118875,0.0,4.009116559936987e-07,1.1361836330861421,0.0014968967959888694,7.59459657593352e-05,0.0001499662663265659,0.0006040710409120886,0.09923795621789812,0.07170414981509972,0.027533806402798403,0.09923795617703299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.2968850728,579.7137624892218,0.0,0.09923795621789812,0.07170414981731354,0.02753380640364848,0.37519973530834766,0.37519973530834766,0.14407357122707573,0.0,2.3987922759260982e-11,5.113968226247948,2.3987922759260982e-11,2.3987922759260982e-11,5.110476428741549,2.3987922759260982e-11,24055.51169183517,20447.184938059894,0.85,1.075429946664213,0.6705802936041013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694044633865276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.59558839027,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.744469162622,1540.883162174896,0.37519973530834766,0.14407357122707573,6.112871282664199,3.607662896437451
