time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1724.0,-30.31437990247602,4.35965239381476,34.96767717399786,23.808882291801297,4.700350682976374,-26.81295070816967,-40.33174841953439,1.1989214886697748,-5.31426759889348,-5.314267598888623,39.93588360893501,42274.883328833275,25523.463137188137,25523.463137188137,67798.34646602141,77363.57129475319,77363.57129475319,25523.463137188137,102887.03443194133,102887.03443194133,102887.03443194133,126942.85897176023,126942.85897176023,0.0,0.0,91539.59866787301,56450.93277424729,38987.40654847302,24055.8245398189,63043.23108829193,20447.450858846063,1540.8378619659275,0.0,0.885544788875888,2.9170255902111237,0.0014959128700940735,0.0,-5.31426759889348,350332.5316246545,1551770.571878346,4.429421854379512,1551770.571878346,4.429421854379512,0.85,0.0992345171325662,4.028046144702076,101325.0,128421.63933226316,1.2674230380682276,1.0,0.0,4.028046144701527,1.2861467311380286,1.2864373000147753,3.1318713854195446,22725.55859079998,2317.362054401858,19316.724390813506,1969.7577042938728,0.85,0.8499999818985097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4717.027241636123,4632.441516551485,5.410921292100743,4.35965239381476,-2.6809220723571863,7.040574466171947,3.6071603042541125,3.5,1.0306172297868892,0.6,0.00022591026605732955,1.0000085349400323,0.0002259083379432124,199.18214838687467,0.0,3.915976615655701e-07,1.1097877728768257,0.001497288393650435,7.59460963971914e-05,0.00014996416966013814,0.0006040625954429674,0.0992345171294262,0.07170396850581495,0.027530548623611244,0.0992345170897962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.4986349251,579.7136965050731,0.0,0.0992345171294262,0.07170396850808385,0.027530548624482364,0.37519977633206136,0.37519977633206136,0.144056904560411,0.0,-4.831690603168681e-12,5.112823797056876,-4.831690603168681e-12,-4.831690603168681e-12,5.109358858416442,-4.831690603168681e-12,24055.8245398189,20447.450858846063,0.85,1.075426263781911,0.6705697439528024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269395464361505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.56919253006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.732324569413,1540.8378619659275,0.37519977633206136,0.144056904560411,6.112871282664199,3.6071603042541125
1725.0,-30.314459365300106,4.361535350131046,34.9676967516433,23.809326183423423,4.700884015548568,-26.812968903368095,-40.33172921100629,1.1993935536168105,-5.313687285376204,-5.3136872854550665,39.9359245905959,42274.460312952906,25524.045242045664,25524.045242045664,67798.50555499857,77363.20892373938,77363.20892373938,25524.045242045664,102887.25416578504,102887.25416578504,102887.25416578504,126943.39287759161,126943.39287759161,0.0,0.0,91539.48429685451,56450.757129705904,38987.47463016512,24056.138711806572,63043.61334197169,20447.717905035584,1540.7926486160104,0.0,0.8855476229546155,2.91700077300756,0.0014959128700940735,0.0,-5.313687285376204,350340.47682876774,1551772.3365147992,4.4293264385583475,1551772.3365147992,4.4293264385583475,0.8499999999999999,0.09923107860325657,4.028046144702076,101325.0,128421.55036186606,1.2674221599986781,1.0,0.0,4.0280461447033895,1.2861445220888827,1.286435087986594,3.1318767646422447,22725.530197128614,2317.359159053154,19316.699163808076,1969.7551318552287,0.85,0.8499999338298718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4716.634216228799,4632.441516551485,5.411495586031155,4.361535350131046,-2.6801775267520447,7.041712876883091,3.6066594004008334,3.5,1.030474114400238,0.6,0.0002259083379432124,1.0000082919184832,0.00022590646474522194,199.18221416473102,0.0,3.8404591218929624e-07,1.0883861151444656,0.0014976724395626244,7.594626195237714e-05,0.00014996207599083527,0.0006040541620464038,0.09923107860025669,0.07170378750080543,0.027527291099451266,0.0992310785587344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.7010837025,579.7136302923229,0.0,0.09923107860025669,0.07170378750297313,0.027527291100283447,0.3751998157011456,0.3751998157011456,0.14404023789374418,0.0,7.884182195994072e-11,5.111686750573199,7.884182195994072e-11,7.884182195994072e-11,5.108249169444889,7.884182195994072e-11,24056.138711806572,20447.717905035584,0.85,1.075422266601925,0.6705589681803408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693864885268327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.54779087233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.720209403655,1540.7926486160104,0.3751998157011456,0.14404023789374418,6.112871282664199,3.6066594004008334
1726.0,-30.314537244167866,4.363413466163889,34.9677163955832,23.8097695511766,4.701416472278095,-26.81298576033622,-40.33170979293061,1.1998649884461712,-5.313108025673387,-5.313108025671995,39.93596567686629,42274.04323523084,25524.62607605878,25524.62607605878,67798.66931128962,77362.84791187684,77362.84791187684,25524.62607605878,102887.47398793562,102887.47398793562,102887.47398793562,126943.9279619354,126943.9279619354,0.0,0.0,91539.37029157384,56450.58663096234,38987.537400679445,24056.453973999785,63043.99137467923,20447.985877899817,1540.747511700131,0.0,0.8855504511699869,2.9169758434563584,0.0014959128700940735,0.0,-5.313108025673387,350348.40774594306,1551774.1056584711,4.429231220550453,1551774.1056584711,4.429231220550453,0.85,0.09922764053892624,4.028046144702076,101325.0,128421.46244931464,1.2674212923692538,1.0,0.0,4.0280461447023015,1.2861423158877863,1.2864328788777477,3.131882136948145,22725.501894255067,2317.3562729632513,19316.67906530897,1969.753082378689,0.85,0.8500001080368731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4716.242489632077,4632.441516551485,5.412068215782095,4.363413466163889,-2.6794345001246027,7.042847966288492,3.6061601795459377,3.5,1.0303314798702679,0.6,0.00022590646474522194,1.000008126637753,0.00022590462890013615,199.18227863145495,0.0,3.731077233097987e-07,1.0573872878599695,0.0014980455472859342,7.594642931395804e-05,0.00014996003543126391,0.0006040459425782893,0.09922764053564159,0.0717036067325047,0.027524033803136887,0.09922764049693995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.9040492699,579.7135639105446,0.0,0.09922764053564159,0.07170360673487827,0.02752403380404797,0.3751998534314577,0.3751998534314577,0.14402357122708245,0.0,-1.3642420526593924e-12,5.110556931208521,-1.3642420526593924e-12,-1.3642420526593924e-12,5.107146213293049,-1.3642420526593924e-12,24056.453973999785,20447.985877899817,0.85,1.0754184155053361,0.6705483316243463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693775358382369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.51679204505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.708138168327,1540.747511700131,0.3751998534314577,0.14402357122708245,6.112871282664199,3.6061601795459377
1727.0,-30.314612860438995,4.365286751430185,34.96773610564961,23.81021239506083,4.701948074624726,-26.81300066623791,-40.33169006053356,1.2003358804236979,-5.312529866318016,-5.3125298663154386,39.936006890833454,42273.634682846096,25525.20576804447,25525.20576804447,67798.84045089057,77362.48840698678,77362.48840698678,25525.20576804447,102887.69417503125,102887.69417503125,102887.69417503125,126944.46465161591,126944.46465161591,0.0,0.0,91539.25653296676,56450.4232141375,38987.59257647695,24056.770476584654,63044.36305306161,20448.254905096954,1540.7024580742627,0.0,0.8855532731990323,2.9169507912522956,0.0014959128700940735,0.0,-5.312529866318016,350356.3237382732,1551775.8803014497,4.429136211226698,1551775.8803014497,4.429136211226698,0.8499999999999999,0.09922420300415473,4.028046144702076,101325.0,128421.37537190471,1.267420432982035,1.0,0.0,4.028046144700457,1.2861401121619178,1.2864306722927406,3.1318875032450335,22725.473652620538,2317.3533931179904,19316.650527364804,1969.7501723182538,0.85,0.8499999085888071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4715.852058223716,4632.441516551485,5.412639211938902,4.365286751430185,-2.6786930250906154,7.0439797765208,3.605662636799397,3.5,1.0301893247998277,0.6,0.00022590462890013615,1.0000078905404708,0.0002259028464045841,199.18234122527747,0.0,3.6566780740151993e-07,1.0363025661759075,0.0014984112150933358,7.594659938497998e-05,0.00014995802951515616,0.0006040378626556449,0.09922420300119275,0.07170342624881473,0.02752077675237801,0.0992242029595113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.1076456753,579.7134973224362,0.0,0.09922420300119275,0.07170342625095517,0.027520776753199555,0.3751998895311663,0.3751998895311663,0.14400690456041493,0.0,-2.5579538487363607e-12,5.1094343771950435,-2.5579538487363607e-12,-2.5579538487363607e-12,5.1060505856511895,-2.5579538487363607e-12,24056.770476584654,20448.254905096954,0.85,1.0754147899603226,0.6705378980078881,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269368606244727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.49570732337,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.696096016167,1540.7024580742627,0.3751998895311663,0.14400690456041493,6.112871282664199,3.605662636799397
1728.0,-30.314686877518508,4.36715521492251,34.96775588150425,23.81065471507611,4.702478772457165,-26.813014222919346,-40.331666346732504,1.2008061178580018,-5.311952830464406,-5.311952830401321,39.936048227201155,42273.216454955116,25525.78438092099,25525.78438092099,67799.00083587611,77362.13027023606,77362.13027023606,25525.78438092099,102887.91465115704,102887.91465115704,102887.91465115704,126945.00285322705,126945.00285322705,0.0,0.0,91539.14313185438,56450.24929019386,38987.65982406724,24057.088202070012,63044.748026137255,20448.52497175951,1540.6574884069337,0.0,0.8855560889424724,2.9169256158672154,0.0014959128700940735,0.0,-5.311952830464406,350364.2244879411,1551777.6602154442,4.42904141392682,1551777.6602154442,4.42904141392682,0.85,0.09922076600671174,4.028046144702076,101325.0,128421.28940801662,1.2674195845844225,1.0,0.0,4.028046144699607,1.2861379114017855,1.2864284687427658,3.1318928623384052,22725.4454997374,2317.3505223228526,19316.627142421425,1969.7477877176636,0.85,0.8499999325709428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4715.462918139688,4632.441516551485,5.413208591404055,4.36715521492251,-2.677953117239052,7.045108332161562,3.605166766965003,3.5,1.0300476477042866,0.6,0.0002259028464045841,1.0000077236692926,0.0002259011016191824,199.18240249535097,0.0,3.5504163727888956e-07,1.006188000048373,0.0014987662567306147,7.594680377168157e-05,0.00014995604263290255,0.0006040298594022432,0.09922076600388285,0.07170324605555642,0.02751751994832644,0.09922076596073197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.3118467553,579.7134305365535,0.0,0.09922076600388285,0.07170324605760078,0.027517519949110964,0.3751999240139438,0.3751999240139438,0.14399023789374749,0.0,-6.30961949354969e-11,5.108318951018134,-6.30961949354969e-11,-6.30961949354969e-11,5.104961492284758,-6.30961949354969e-11,24057.088202070012,20448.52497175951,0.85,1.0754107670914606,0.6705271696451126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693596997004206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.46559275724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.684096595396,1540.6574884069337,0.3751999240139438,0.14399023789374749,6.112871282664199,3.605166766965003
1729.0,-30.314758921383962,4.369018866259035,34.96777572276994,23.811096406448655,4.703008520511787,-26.813026098590754,-40.331646090466506,1.20127569771883,-5.311376888357131,-5.311376888328918,39.936089684158496,42272.82134142032,25526.361839617,25526.361839617,67799.18318103731,77361.77357045954,77361.77357045954,25526.361839617,102888.13541007653,102888.13541007653,102888.13541007653,126945.54253759435,126945.54253759435,0.0,0.0,91539.02998567396,56450.09719764491,38987.70309781006,24057.40712751781,63045.110225327866,20448.796058390137,1540.6126004918883,0.0,0.8855588985598807,2.9169003203087702,0.0014959128700940735,0.0,-5.311376888357131,350372.11040153925,1551779.445327337,4.428946823275805,1551779.445327337,4.428946823275805,0.8499999999999999,0.09921732952781157,4.028046144702076,101325.0,128421.2045019743,1.267418746626936,1.0,0.0,4.0280461447017615,1.2861357136538931,1.2864262682542227,3.131898214114943,22725.417410143502,2317.347657981421,19316.604419761636,1969.7454706512046,0.85,0.849999983328784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4715.075065402728,4632.441516551485,5.41377634195453,4.369018866259035,-2.677214753750301,7.046233620009335,3.604672564704238,3.5,1.0299064470583537,0.6,0.0002259011016191824,1.0000075177684835,0.00022589940335976735,199.18246213206362,0.0,3.4753054815261365e-07,0.9849015734645071,0.0014991137872787674,7.594697835866379e-05,0.0001499541232605186,0.0006040221280817118,0.09921732952550436,0.07170306614002457,0.027514263385479784,0.09921732947901797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.5166435716,579.7133635558254,0.0,0.09921732952550436,0.07170306614169192,0.02751426338611965,0.37519995688722924,0.37519995688722924,0.14397357122707655,0.0,-2.8194335754960775e-11,5.107210609636638,-2.8194335754960775e-11,-2.8194335754960775e-11,5.103879368126002,-2.8194335754960775e-11,24057.40712751781,20448.796058390137,0.85,1.0754074810674141,0.670517050257096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693508161619311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.44430633065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.67212669122,1540.6126004918883,0.37519995688722924,0.14397357122707655,6.112871282664199,3.604672564704238
1730.0,-30.314829046752962,4.37087771547539,34.96779562893949,23.81153757395225,4.703537386777216,-26.813036335425362,-40.331618080940075,1.2017446754492938,-5.310802019112259,-5.310802019120411,39.93613125716509,42272.40209120317,25526.938094037378,25526.938094037378,67799.34018524055,77361.41831295607,77361.41831295607,25526.938094037378,102888.35640699345,102888.35640699345,102888.35640699345,126946.08362682414,126946.08362682414,0.0,0.0,91538.91715074748,56449.919852167564,38987.774776199905,24057.727219830685,63045.501996030594,20449.068136856084,1540.5677923075202,0.0,0.8855617021761435,2.916874907576812,0.0014959128700940735,0.0,-5.310802019112259,350379.98176424706,1551781.2354351487,4.428852435066521,1551781.2354351487,4.428852435066521,0.8500000000000001,0.09921389355031639,4.028046144702076,101325.0,128421.11586563369,1.267417871854268,1.0,0.0,4.02804614470245,1.2861335186400737,1.2864240705602192,3.131903559251946,22725.38939782129,2317.344801519509,19316.582303973948,1969.743215468478,0.85,0.8500000579011355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4714.688496193897,4632.441516551485,5.414342456483588,4.37087771547539,-2.676477917892775,7.047355633368165,3.6041800248822935,3.5,1.029765721394941,0.6,0.00022589940335976735,1.0000073175771436,0.00022589775033555272,199.18252018070723,0.0,3.3826349162651117e-07,0.9586387352695327,0.0014994520507703938,7.594721977092853e-05,0.0001499521835888388,0.00060401431499468,0.09921389354804791,0.07170288648968866,0.02751100705835925,0.0992138935005139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.7220136861,579.7132963875839,0.0,0.09921389354804791,0.07170288649132812,0.027511007058988263,0.37519998815911443,0.37519998815911443,0.14395690456040852,0.0,8.128608897095546e-12,5.106109337805947,8.128608897095546e-12,8.128608897095546e-12,5.102804293113195,8.128608897095546e-12,24057.727219830685,20449.068136856084,0.85,1.0754032887153355,0.6705062336384391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693419555829002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.41804349246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.660193849868,1540.5677923075202,0.37519998815911443,0.14395690456040852,6.112871282664199,3.6041800248822935
1731.0,-30.314897289507932,4.3727317720474215,34.967815599720886,23.811978217586898,4.704065340780763,-26.8130449687827,-40.3315935638733,1.202213020055253,-5.310228246543488,-5.310228246544488,39.93617295147382,42272.00559887159,25527.513211356323,25527.513211356323,67799.51881022792,77361.06448898662,77361.06448898662,25527.513211356323,102888.57770034295,102888.57770034295,102888.57770034295,126946.62622151825,126946.62622151825,0.0,0.0,91538.80462041344,56449.76414533018,38987.82275009252,24058.048521175297,63045.87127126782,20449.341242999002,1540.5230663774212,0.0,0.8855644996498306,2.9168493742110653,0.0014959128700940735,0.0,-5.310228246543488,350387.8382492026,1551783.0307676392,4.42875825405784,1551783.0307676392,4.42875825405784,0.85,0.09921045809863463,4.028046144702076,101325.0,128421.03296393076,1.2674170536780731,1.0,0.0,4.028046144700993,1.286131326508264,1.2864218758070656,3.1319088973890987,22725.361461116994,2317.341952768478,19316.556332961063,1969.7405671621873,0.85,0.8499999600011474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4714.303206804157,4632.441516551485,5.41490695263564,4.3727317720474215,-2.67574262560837,7.0484743976557915,3.603689142506326,3.5,1.0296254692875217,0.6,0.00022589775033555272,1.000007121129852,0.0002258961416997946,199.18257667098226,0.0,3.292535289905547e-07,0.9331045011592319,0.0014997813042993845,7.594743108249659e-05,0.00014995031925305613,0.0006040068053641182,0.09921045809562429,0.0717027071225744,0.027507750973049888,0.09921045805450306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.9279830507,579.7132290233435,0.0,0.09921045809562429,0.07170270712475008,0.02750775097388455,0.3752000178398713,0.3752000178398713,0.14394023789374297,0.0,1.0231815394945443e-12,5.105015113748436,1.0231815394945443e-12,1.0231815394945443e-12,5.10173613362349,1.0231815394945443e-12,24058.048521175297,20449.341242999002,0.85,1.0753998230670263,0.6704960173678558,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693331179149885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.392509258345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.648297040927,1540.5230663774212,0.3752000178398713,0.14394023789374297,6.112871282664199,3.603689142506326
1732.0,-30.314963972080026,4.374581045327023,34.96783563453566,23.812418232578807,4.704592362952561,-26.81305229102561,-40.33156129354609,1.2026806818981197,-5.309655574997635,-5.309655575013819,39.93621475815715,42271.583624971936,25528.087206447854,25528.087206447854,67799.67083141979,77360.71197385438,77360.71197385438,25528.087206447854,102888.79918030225,102888.79918030225,102888.79918030225,126947.17016267093,126947.17016267093,0.0,0.0,91538.6923916904,56449.582036715066,38987.90039441704,24058.370982368673,63046.27137678571,20449.61533501337,1540.4784212799586,0.0,0.8855672909914923,2.9168237221262125,0.0014959128700940735,0.0,-5.309655574997635,350395.6797960875,1551784.830941384,4.428664279891932,1551784.830941384,4.428664279891932,0.85,0.09920702316112728,4.028046144702076,101325.0,128420.94226757472,1.2674161585746333,1.0,0.0,4.028046144703804,1.2861291374928836,1.2864196842281448,3.131914227955483,22725.33359929044,2317.339111652852,19316.53104978886,1969.7379889961262,0.85,0.8499998895678251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4713.91919340355,4632.441516551485,5.41546983710937,4.374581045327023,-2.675008878846946,7.049589924173969,3.6031999124313474,3.5,1.0294856892660993,0.6,0.0002258961416997946,1.0000069583280962,0.00022589456985126243,199.18263186978996,0.0,3.204122152289605e-07,0.908048217958874,0.0015001017165146135,7.594770921991866e-05,0.00014994843247987592,0.0006039992053546837,0.09920702315827562,0.07170252803215746,0.02750449512611816,0.09920702311604424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.134507564,579.7131614775285,0.0,0.09920702315827562,0.07170252803421853,0.02750449512690875,0.3752000459411091,0.3752000459411091,0.14392357122707675,0.0,1.6200374375330284e-11,5.103927782731603,1.6200374375330284e-11,1.6200374375330284e-11,5.1006742399131895,1.6200374375330284e-11,24058.370982368673,20449.61533501337,0.85,1.0753954096067975,0.6704850691699552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693243031125225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.367452975144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.63643560951,1540.4784212799586,0.3752000459411091,0.14392357122707675,6.112871282664199,3.6031999124313474
1733.0,-30.31502808156644,4.3764255457704735,34.96785573327993,23.81285779355096,4.705118538351194,-26.813057381913143,-40.33153244582934,1.2031478386981636,-5.309083951984519,-5.309083951982898,39.93625668988152,42271.18702320548,25528.65994678601,25528.65994678601,67799.84696999149,77360.36108570012,77360.36108570012,25528.65994678601,102889.02103248613,102889.02103248613,102889.02103248613,126947.715685523,126947.715685523,0.0,0.0,91538.58040736608,56449.42364433844,38987.9519589196,24058.694653036873,63046.64661195647,20449.890455081342,1540.4338560252645,0.0,0.8855700764252921,2.9167979524765277,0.0014959128700940735,0.0,-5.309083951984519,350403.5071228883,1551786.6364998033,4.428570505019471,1551786.6364998033,4.428570505019471,0.85,0.09920358873078788,4.028046144702076,101325.0,128420.85658206712,1.2674153129244226,1.0,0.0,4.02804614470198,1.2861269507764872,1.2864174949960498,3.131919552941629,22725.305798138143,2317.3362767242784,19316.50627555678,1969.7354627275147,0.85,0.8499998392602206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4713.536452143653,4632.441516551485,5.416031085359682,4.3764255457704735,-2.674276637807614,7.050702183578087,3.602712329490773,3.5,1.0293463798545066,0.6,0.00022589456985126243,1.0000066898292164,0.0002258930586652788,199.1826849386624,0.0,3.1308492753746615e-07,0.8872826846411791,0.001500414801442151,7.594795785871412e-05,0.0001499466119925483,0.0006039918723477223,0.09920358872785393,0.07170234921284849,0.02750123951500543,0.09920358868606274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.3416497996,579.7130937296706,0.0,0.09920358872785393,0.0717023492149691,0.02750123951581878,0.37520007246742687,0.37520007246742687,0.14390690456041136,0.0,-1.6484591469634324e-12,5.102847551579089,-1.6484591469634324e-12,-1.6484591469634324e-12,5.099620374239464,-1.6484591469634324e-12,24058.694653036873,20449.890455081342,0.85,1.0753918029501286,0.6704747880308192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693155111304195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.34668744183,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.624603158998,1540.4338560252645,0.37520007246742687,0.14390690456041136,6.112871282664199,3.602712329490773
1734.0,-30.31509067204979,4.378265282526705,34.967875895767385,23.813296725880377,4.7056437525376635,-26.813061201501867,-40.331499616708584,1.203614281989488,-5.308513435257112,-5.308513435268886,39.93629874403805,42270.78043495911,25529.23158925217,25529.23158925217,67800.01202421128,77360.01161018178,77360.01161018178,25529.23158925217,102889.24319943396,102889.24319943396,102889.24319943396,126948.26274398506,126948.26274398506,0.0,0.0,91538.46883440559,56449.25454865369,38988.015873057666,24059.01954455111,63047.03541760877,20450.16661286844,1540.3893738275103,0.0,0.8855728556640816,2.9167720610384147,0.0014959128700940735,0.0,-5.308513435257112,350411.3194379919,1551788.4473325221,4.428476939105056,1551788.4473325221,4.428476939105056,0.85,0.09920015483978041,4.028046144702076,101325.0,128420.76789005041,1.267414437602274,1.0,0.0,4.028046144701739,1.2861247672869505,1.286415309069574,3.131924870087949,22725.278099110754,2317.333452209547,19316.48222064992,1969.7330098096618,0.85,0.8499998167857747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4713.154979448313,4632.441516551485,5.416590733929235,4.378265282526705,-2.673545943255103,7.051811225781808,3.602226388866759,3.5,1.0292075396762168,0.6,0.0002258930586652788,1.0000065313240256,0.00022589158329415368,199.18273675015104,0.0,3.0100208165786147e-07,0.8530398994183794,0.0015007158035238088,7.594824081419165e-05,0.00014994481785108715,0.0006039846454631266,0.09920015483675673,0.0717021706892236,0.027497984147533128,0.09920015479603495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.5493968677,579.7130257839897,0.0,0.09920015483675673,0.07170217069140916,0.027497984148371252,0.37520009743964633,0.37520009743964633,0.14389023789374464,0.0,1.1766587704187259e-11,5.1017743700192,1.1766587704187259e-11,1.1766587704187259e-11,5.098573246556725,1.1766587704187259e-11,24059.01954455111,20450.16661286844,0.85,1.0753877890549477,0.6704642043034598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693067419183508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.31244465661,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.61282003322,1540.3893738275103,0.37520009743964633,0.14389023789374464,6.112871282664199,3.602226388866759
1735.0,-30.31515133829165,4.380100265566751,34.96789612135847,23.813735169265442,4.706168121478032,-26.81306337356278,-40.33147031497208,1.2040801567491772,-5.3079439857090165,-5.307943985758965,39.93634090705253,42270.39677294894,25529.80203519452,25529.80203519452,67800.19880814345,77359.66349582118,77359.66349582118,25529.80203519452,102889.4655310157,102889.4655310157,102889.4655310157,126948.81109505231,126948.81109505231,0.0,0.0,91538.35750322405,56449.10715048768,38988.05594748485,24059.345564036623,63047.40151152147,20450.44372943113,1540.3449698955328,0.0,0.8855756289589448,2.9167460548148045,0.0014959128700940735,0.0,-5.3079439857090165,350419.11727612856,1551790.2628536446,4.428383573693102,1551790.2628536446,4.428383573693102,0.85,0.09919672144715498,4.028046144702076,101325.0,128420.68432023436,1.2674136128323155,1.0,0.0,4.028046144702878,1.2861225863959773,1.2864131257883202,3.131930180924373,22725.25046010724,2317.3306338155476,19316.45873846175,1969.7306152928627,0.85,0.8499998172680469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4712.774771443982,4632.441516551485,5.417148765497286,4.380100265566751,-2.6728167653177852,7.052917030884537,3.6017420853645064,3.5,1.0290691672470018,0.6,0.00022589158329415368,1.0000063305317768,0.0002258901532893602,199.18278696880344,0.0,2.9386845842539153e-07,0.8328232111775596,0.0015010096719822342,7.594849336782921e-05,0.00014994308992632445,0.0006039776853024479,0.09919672144403047,0.07170199243270943,0.027494729011321033,0.09919672140401159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.7576817141,579.7129576624139,0.0,0.09919672144403047,0.07170199243496791,0.027494729012187066,0.3752001208761083,0.3752001208761083,0.14387357122707875,0.0,4.9965365178650245e-11,5.10070812917678,4.9965365178650245e-11,4.9965365178650245e-11,5.097532699180931,4.9965365178650245e-11,24059.345564036623,20450.44372943113,0.85,1.0753845072544892,0.6704542258609075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692979954322061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.29222796836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.601065201154,1540.3449698955328,0.3752001208761083,0.14387357122707875,6.112871282664199,3.6017420853645064
1736.0,-30.315209857996212,4.381930504387237,34.967916410095185,23.814173123706155,4.706691600320974,-26.813063702379043,-40.33143315520135,1.2045454447038042,-5.30737562333303,-5.307375623294082,39.93638319749753,42269.98983672528,25530.371341541548,25530.371341541548,67800.36117826683,77359.31691426373,77359.31691426373,25530.371341541548,102889.68825580529,102889.68825580529,102889.68825580529,126949.3610803547,126949.3610803547,0.0,0.0,91538.24647811321,56448.935191399876,38988.12365190371,24059.672824549412,63047.79647645312,20450.721900867,1540.3006486801428,0.0,0.8855783961396582,2.9167199271029474,0.0014959128700940735,0.0,-5.30737562333303,350426.9003627529,1551792.0838634514,4.428290414511775,1551792.0838634514,4.428290414511775,0.85,0.09919328859652034,4.028046144702076,101325.0,128420.59752120492,1.2674127561924986,1.0,0.0,4.028046144702905,1.2861204081694593,1.2864109452304795,3.131935485290379,22725.222897088635,2317.3278231698528,19316.435847700574,1969.7282810848328,0.85,0.8499998409333637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4712.3958244623,4632.441516551485,5.417705195521145,4.381930504387237,-2.6720891170739924,7.054019621461229,3.601259414052465,3.5,1.0289312611578472,0.6,0.0002258901532893602,1.0000061065425718,0.00022588877388994596,199.18283541060399,0.0,2.8483234014405744e-07,0.8072148519682588,0.0015012945043223782,7.594881365150885e-05,0.00014994133963785135,0.0006039706350597116,0.09919328859385429,0.07170181447597154,0.02749147411788274,0.09919328854989108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.9665960859,579.7128893349371,0.0,0.09919328859385429,0.0717018144778987,0.027491474118621646,0.37520014278958014,0.37520014278958014,0.14385690456041503,0.0,-3.893774191965349e-11,5.099648922748088,-3.893774191965349e-11,-3.893774191965349e-11,5.096499523589273,-3.893774191965349e-11,24059.672824549412,20450.721900867,0.85,1.0753803458236433,0.6704435713706844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692892716239703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.26661960916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.589346831704,1540.3006486801428,0.37520014278958014,0.14385690456041503,6.112871282664199,3.601259414052465
1737.0,-30.315266856687973,4.383756008210887,34.96793676145743,23.814610519353323,4.707214249999873,-26.813062744957243,-40.33139959266407,1.2050101382688867,-5.306808359150978,-5.306808359159881,39.936425599084885,42269.60428066125,25530.939541162017,25530.939541162017,67800.54382182327,77358.97162342738,77358.97162342738,25530.939541162017,102889.9111645894,102889.9111645894,102889.9111645894,126949.91240594962,126949.91240594962,0.0,0.0,91538.1357945323,56448.783832078385,38988.168847171015,24060.001241360224,63048.17008853124,20451.00105515619,1540.2564081894873,0.0,0.8855811572092881,2.9166936813898654,0.0014959128700940735,0.0,-5.306808359150978,350434.6685461499,1551793.9096619694,4.42819746145524,1551793.9096619694,4.42819746145524,0.85,0.09918985627218693,4.028046144702076,101325.0,128420.51590005205,1.2674119506543504,1.0,0.0,4.028046144700299,1.286118232632093,1.286408767427492,3.13194078312576,22725.195418858013,2317.3250211701256,19316.41355617687,1969.7260079820196,0.85,0.849999887796237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4712.018134734131,4632.441516551485,5.4182600344772585,4.383756008210887,-2.6713630055021502,7.055119013713037,3.6007783698725895,3.5,1.028793819963597,0.6,0.00022588877388994596,1.0000059478269439,0.00022588743035060143,199.18288259335134,0.0,2.7475268649301965e-07,0.7786491135212177,0.0015015692570088711,7.594910293135723e-05,0.00014993967095858874,0.0006039639135426412,0.09918985626969685,0.07170163680820557,0.027488219461491287,0.09918985622463303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.1760595207,579.7128208278764,0.0,0.09918985626969685,0.07170163681000559,0.027488219462181343,0.375200163200587,0.375200163200587,0.14384023789374537,0.0,8.924416761146858e-12,5.098596565331434,8.924416761146858e-12,8.924416761146858e-12,5.095472433511304,8.924416761146858e-12,24060.001241360224,20451.00105515619,0.85,1.0753768702028754,0.6704334831813032,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269280570447886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.23805387071,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.577669442348,1540.2564081894873,0.375200163200587,0.14384023789374537,6.112871282664199,3.6007783698725895
1738.0,-30.31532203658165,4.38557678609095,34.96795717531419,23.815047251433157,4.707735876981966,-26.8130602528191,-40.33136197887359,1.2054740932194052,-5.306242200239581,-5.306242200224017,39.936468122107094,42269.20991323401,25531.50665439242,25531.50665439242,67800.71656762643,77358.62773258898,77358.62773258898,25531.50665439242,102890.1343869814,102890.1343869814,102890.1343869814,126950.46526307262,126950.46526307262,0.0,0.0,91538.02536174271,56448.62243184284,38988.225477666514,24060.330876091215,63048.556353757725,20451.28124467753,1540.2122506766432,0.0,0.8855839120945007,2.916667314303371,0.0014959128700940735,0.0,-5.306242200239581,350442.42172862263,1551795.7406898206,4.428104716989737,1551795.7406898206,4.428104716989737,0.85,0.09918642449688823,4.028046144702076,101325.0,128420.43127239023,1.2674111154442658,1.0,0.0,4.028046144702366,1.286116060490426,1.2864065930670996,3.131946072709867,22725.168002888677,2317.322225519283,19316.392008326035,1969.7238107127343,0.85,0.8499999650550728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4711.641698436422,4632.441516551485,5.41881329025192,4.38557678609095,-2.6706384344410354,7.0562152205319855,3.6002989477000362,3.5,1.0286568422000104,0.6,0.00022588743035060143,1.0000057580370274,0.00022588612968990268,199.18292827054103,0.0,2.676100395210198e-07,0.7584068520025701,0.0015018368670483922,7.594942713069078e-05,0.00014993800321991065,0.0006039571958142885,0.09918642449417575,0.07170145944633875,0.027484965047837005,0.09918642445073468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.386122862,579.7127521245994,0.0,0.09918642449417575,0.07170145944829957,0.027484965048588657,0.3752001821189911,0.3752001821189911,0.14382357122707917,0.0,-1.5575096767861396e-11,5.097551010481141,-1.5575096767861396e-11,-1.5575096767861396e-11,5.094451947750031,-1.5575096767861396e-11,24060.330876091215,20451.28124467753,0.85,1.0753730218215451,0.670423120809724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692718918595025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.21781160919,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.56602057329,1540.2122506766432,0.3752001821189911,0.14382357122707917,6.112871282664199,3.6002989477000362
1739.0,-30.315375372037895,4.387392848736898,34.96797765094759,23.81548338979485,4.708256564824577,-26.81305619422409,-40.33132412061093,1.2059373870105623,-5.305677068625869,-5.305677068625167,39.93651074920858,42268.82248975669,25532.07248248627,25532.07248248627,67800.89497224297,77358.28526036881,77358.28526036881,25532.07248248627,102890.35774285508,102890.35774285508,102890.35774285508,126951.01933957655,126951.01933957655,0.0,0.0,91537.91522325337,56448.46684432737,38988.27597658444,24060.66159672148,63048.93757330591,20451.562357213257,1540.1681681730342,0.0,0.8855866612596237,2.9166408371463164,0.0014959128700940735,0.0,-5.305677068625869,350450.1609772059,1551797.5762018221,4.428012165480942,1551797.5762018221,4.428012165480942,0.85,0.09918299319915841,4.028046144702076,101325.0,128420.3429701062,1.2674102439684796,1.0,0.0,4.028046144704531,1.2861138913668233,1.2864044217806088,3.1319513549622355,22725.14065998212,2317.3194373187707,19316.366633343907,1969.7212231846663,0.85,0.849999871171715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4711.266511716574,4632.441516551485,5.4193649242703374,4.387392848736898,-2.6699153456084157,7.057308194345314,3.599821142374206,3.5,1.0285203263926304,0.6,0.00022588612968990268,1.0000055655714197,0.0002258848725115121,199.1829724209473,0.0,2.590694066626395e-07,0.7342026984819203,0.0015020959364550547,7.59497534384619e-05,0.0001499363762514408,0.000603950642310216,0.09918299319665226,0.0717012823398736,0.027481710856778658,0.09918299315170676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.5967003743,579.71268325315,0.0,0.09918299319665226,0.07170128234168531,0.027481710857473092,0.37520019955443035,0.37520019955443035,0.1438069045604114,0.0,-6.821210263296962e-13,5.096512255029381,-6.821210263296962e-13,-6.821210263296962e-13,5.093438397667796,-6.821210263296962e-13,24060.66159672148,20451.562357213257,0.85,1.0753693492996934,0.6704129223527591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692632358151767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.19360745567,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.554406240863,1540.1681681730342,0.37520019955443035,0.1438069045604114,6.112871282664199,3.599821142374206
1740.0,-30.31542653786303,4.38920420633936,34.967998188025895,23.81591914398598,4.708776492589721,-26.813050258750152,-40.3312859829515,1.2064002134768073,-5.305112985001756,-5.3051129849919585,39.93655349020094,42268.44322505796,25532.6370877046,25532.6370877046,67801.08031276255,77357.9442628508,77357.9442628508,25532.6370877046,102890.5813505554,102890.5813505554,102890.5813505554,126951.57482041408,126951.57482041408,0.0,0.0,91537.80537535665,56448.31814374245,38988.319146238,24060.993469858684,63049.31261609668,20451.84444937988,1540.1241638122551,0.0,0.8855894045630337,2.9166142455063224,0.0014959128700940735,0.0,-5.305112985001756,350457.8860077845,1551799.4166183393,4.427919811694207,1551799.4166183393,4.427919811694207,0.85,0.09917956240981728,4.028046144702076,101325.0,128420.26441113853,1.2674094686517496,1.0,0.0,4.028046144701051,1.2861117243513607,1.2864022526586658,3.131956632098651,22725.11338921789,2317.316656474728,19316.346222834116,1969.7191418918915,0.85,0.8499999930472913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4710.892571124716,4632.441516551485,5.419914952891557,4.38920420633936,-2.669193752375725,7.058397958715085,3.599344949249219,3.5,1.0283842712140625,0.6,0.0002258848725115121,1.0000053391714272,0.0002258836664798942,199.18301477537707,0.0,2.5040852869881196e-07,0.709657770332433,0.0015023463449837535,7.595008215571894e-05,0.00014993479035579316,0.0006039442542493666,0.09917956240709011,0.07170110551116252,0.0274784568959276,0.09917956236371275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.8078405281,579.7126141976739,0.0,0.09917956240709011,0.07170110551313409,0.027478456896683184,0.375200215518958,0.375200215518958,0.14379023789374476,0.0,-9.777068044058979e-12,5.095480373926421,-9.777068044058979e-12,-9.777068044058979e-12,5.092431982626863,-9.777068044058979e-12,24060.993469858684,20451.84444937988,0.85,1.0753658921802858,0.6704029190996557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692546022633966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.16906252752,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.542827019337,1540.1241638122551,0.375200215518958,0.14379023789374476,6.112871282664199,3.599344949249219
1741.0,-30.315475880523795,4.3910108674548685,34.968018786718,23.816354374308162,4.709295578084531,-26.813042766336306,-40.331243828963466,1.2068624638967391,-5.304550022722935,-5.304550022735248,39.93659635900236,42268.05512938083,25533.200666138942,25533.200666138942,67801.25579551977,77357.60468815918,77357.60468815918,25533.200666138942,102890.80535429812,102890.80535429812,102890.80535429812,126952.1319599422,126952.1319599422,0.0,0.0,91537.69587378205,56448.15962916872,38988.373605125926,24061.326605644077,63049.70021077,20452.127614797464,1540.0802445878808,0.0,0.8855921415770882,2.9165875293801697,0.0014959128700940735,0.0,-5.304550022722935,350465.5958150109,1551801.262541029,4.427827670023647,1551801.262541029,4.427827670023647,0.85,0.09917613219601545,4.028046144702076,101325.0,128420.17783481338,1.2674086142098533,1.0,0.0,4.028046144703723,1.286109559937829,1.2864000862050309,3.1319619029165704,22725.086204431354,2317.3138843979705,19316.321899940423,1969.716661646987,0.85,0.8499999395458299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4710.519873100696,4632.441516551485,5.420463421021878,4.3910108674548685,-2.6684737070490616,7.05948457450393,3.598870363540523,3.5,1.0282486752972921,0.6,0.0002258836664798942,1.0000051489252295,0.0002258825034277734,199.18305562062935,0.0,2.4022101357095276e-07,0.6807863524600801,0.0015025865659973245,7.595044549216605e-05,0.00014993322098772813,0.0006039379327623827,0.09917613219340979,0.07170092901035552,0.02747520318305427,0.09917613214935524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535808.0196120788,579.7125449356838,0.0,0.09917613219340979,0.0717009290122393,0.027475203183776144,0.37520023003129654,0.37520023003129654,0.14377357122707757,0.0,1.233502189279534e-11,5.094455344816538,1.233502189279534e-11,1.233502189279534e-11,5.0914321898334265,1.233502189279534e-11,24061.326605644077,20452.127614797464,0.85,1.0753620646706599,0.6703926424405219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692459911551186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14019110965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.531289484905,1540.0802445878808,0.37520023003129654,0.14377357122707757,6.112871282664199,3.598870363540523
1742.0,-30.315523490075183,4.392812841365556,34.96803944690441,23.816788975987606,4.7098136189941435,-26.813033818230096,-40.33119762372223,1.2073239471490775,-5.303988148141457,-5.303988148088467,39.93663934755117,42267.6578886279,25533.763130717354,25533.763130717354,67801.42101934526,77357.26653655522,77357.26653655522,25533.763130717354,102891.02966727258,102891.02966727258,102891.02966727258,126952.69061107715,126952.69061107715,0.0,0.0,91537.58667325789,56447.99087179087,38988.439779407796,24061.660943804563,63050.10072321236,20452.411802233877,1540.0364070250255,0.0,0.8855948725047089,2.916560693929898,0.0014959128700940735,0.0,-5.303988148141457,350473.29085890105,1551803.1136207115,4.427735733635292,1551803.1136207115,4.427735733635292,0.85,0.09917270252945279,4.028046144702076,101325.0,128420.09253903845,1.2674077724060049,1.0,0.0,4.028046144701393,1.2861073990390055,1.2863979233221825,3.1319671651931085,22725.059094383396,2317.3111199424266,19316.302842876707,1969.7147183673026,0.85,0.8500001149678339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4710.148413709154,4632.441516551485,5.421010313900063,4.392812841365556,-2.6677551838891733,7.06056802525473,3.598397379987601,3.5,1.0281135371393144,0.6,0.0002258825034277734,1.0000049680761403,0.00022588138123187277,199.18309503124888,0.0,2.3166027526394454e-07,0.6565252200980188,0.0015028182262725885,7.595084374929003e-05,0.00014993165967848337,0.0006039316437366986,0.09917270252673192,0.07170075281759553,0.027471949709136398,0.09917270248341785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535808.2319752014,579.7124754802052,0.0,0.09917270252673192,0.07170075281956269,0.027471949709890097,0.37520024310965067,0.37520024310965067,0.1437569045604118,0.0,-5.297806637827307e-11,5.093437125514697,-5.297806637827307e-11,-5.297806637827307e-11,5.090439103186441,-5.297806637827307e-11,24061.660943804563,20452.411802233877,0.85,1.075357854176808,0.6703820835145272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692374024490711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.115929977284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.519786769004,1540.0364070250255,0.37520024310965067,0.1437569045604118,6.112871282664199,3.598397379987601
1743.0,-30.315569314285973,4.394610138801116,34.968060167685884,23.817223018873506,4.710330815561152,-26.813023347609068,-40.33115498078985,1.2077848488842848,-5.303427292529193,-5.303427292432689,39.93668243289574,42267.28304190363,25534.32430773287,25534.32430773287,67801.6073496365,77356.92972761676,77356.92972761676,25534.32430773287,102891.25403534963,102891.25403534963,102891.25403534963,126953.25036067574,126953.25036067574,0.0,0.0,91537.47775238477,56447.8434313389,38988.48257893986,24061.996325326112,63050.47890426597,20452.696876527196,1539.9926427989642,0.0,0.8855975977831136,2.916533751169141,0.0014959128700940735,0.0,-5.303427292529193,350480.97207997437,1551804.9688709304,4.427643987807795,1551804.9688709304,4.427643987807795,0.85,0.09916927333614615,4.028046144702076,101325.0,128420.00818975702,1.2674069399433212,1.0,0.0,4.028046144701117,1.2861052407889706,1.2863957631412741,3.131972421036899,22725.032053761417,2317.3083625663626,19316.279878560053,1969.7123766587015,0.85,0.8500001158573877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4709.778189196374,4632.441516551485,5.4215555981607215,4.394610138801116,-2.667038131298426,7.061648270099542,3.5979259935630825,3.5,1.027978855303738,0.6,0.00022588138123187277,1.0000047817764997,0.00022588030112275715,199.1831329639977,0.0,2.2352245271899704e-07,0.6334626310056376,0.0015030417487253075,7.595121130349599e-05,0.00014993016992837679,0.0006039256429545252,0.09916927333378896,0.07170057688084384,0.027468696452945116,0.09916927328756464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535808.4448165148,579.7124058683221,0.0,0.09916927333378896,0.0717005768825481,0.027468696453598052,0.3752002547705929,0.3752002547705929,0.1437402378937419,0.0,-9.652012522565201e-11,5.092425627724765,-9.652012522565201e-11,-9.652012522565201e-11,5.089452516128631,-9.652012522565201e-11,24061.996325326112,20452.696876527196,0.85,1.0753543593631463,0.6703721173328605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269228836100537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.09286738819,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.508317128308,1539.9926427989642,0.3752002547705929,0.1437402378937419,6.112871282664199,3.5979259935630825
