time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1744.0,-30.315613671898916,4.396402768576535,34.96808094868076,23.817656433116667,4.710847114832008,-26.813011646607187,-40.33110839137805,1.208245089540058,-5.302867541341982,-5.302867541329196,39.93672562831408,42266.898037453815,25534.884426949782,25534.884426949782,67801.7824644036,77356.59416555046,77356.59416555046,25534.884426949782,102891.47859250024,102891.47859250024,102891.47859250024,126953.8114580871,126953.8114580871,0.0,0.0,91537.36912313047,56447.684963918946,38988.53795467947,24062.332865586865,63050.87082026634,20452.982935748834,1539.948959731769,0.0,0.8856003169250681,2.9165066901461176,0.0014959128700940735,0.0,-5.302867541341982,350488.6383071042,1551806.828862727,4.427552448941318,1551806.828862727,4.427552448941318,0.85,0.09916584468909105,4.028046144702076,101325.0,128419.92489832142,1.267406117920764,1.0,0.0,4.028046144701959,1.2861030855581161,1.2863936060343637,3.1319776695458814,22725.005085536526,2317.3056125727467,19316.253087003548,1969.7096446802475,0.85,0.8499999456236645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4709.409196162364,4632.441516551485,5.4220993256983965,4.396402768576535,-2.666322610295938,7.062725378872473,3.5974561996917522,3.5,1.0278446284833578,0.6,0.00022588030112275715,1.0000046287377375,0.00022587925558692268,199.18316968272615,0.0,2.1513951759191716e-07,0.6097053928554932,0.0015032568882428995,7.595161287565529e-05,0.00014992868824710185,0.0006039196746739781,0.09916584468696668,0.0717004012531475,0.027465443433819178,0.09916584463882791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535808.6582016133,579.7123360785781,0.0,0.09916584468696668,0.07170040125468351,0.027465443434407544,0.3752002650265644,0.3752002650265644,0.14372357122706997,0.0,-1.2789769243681803e-11,5.091420685674564,-1.2789769243681803e-11,-1.2789769243681803e-11,5.088471658071057,-1.2789769243681803e-11,24062.332865586865,20452.982935748834,0.85,1.0753504524573543,0.6703618441359899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692202920579199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.06911015004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.49688166695,1539.948959731769,0.3752002650265644,0.14372357122706997,6.112871282664199,3.5974561996917522
1745.0,-30.315656212813444,4.398190740184596,34.968101789457705,23.818089358415477,4.711362562338911,-26.81299839545874,-40.331061522569485,1.2087047449841584,-5.302308862750692,-5.302308862750372,39.9367689315956,42266.51988057321,25535.4434070326,25535.4434070326,67801.9632876058,77356.25992098344,77356.25992098344,25535.4434070326,102891.70332801604,102891.70332801604,102891.70332801604,126954.37386764516,126954.37386764516,0.0,0.0,91537.26073310792,56447.53217134099,38988.58729085215,24062.67053962913,63051.25783048128,20453.26995868476,1539.9053555058993,0.0,0.8856030301027352,2.9164795141661304,0.0014959128700940735,0.0,-5.302308862750692,350496.28997546184,1551808.6934993954,4.4274611112375455,1551808.6934993954,4.4274611112375455,0.85,0.09916241656785893,4.028046144702076,101325.0,128419.84260905549,1.2674053057888526,1.0,0.0,4.028046144704878,1.2861009330062998,1.2863914516515684,3.1319829115483153,22724.978176703145,2317.3028686353796,19316.235871293895,1969.7078891664223,0.85,0.8500001945478753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4709.041430766128,4632.441516551485,5.4226414828714224,4.398190740184596,-2.6656085963139122,7.0637993364985086,3.5969879932386726,3.5,1.0277108552110492,0.6,0.00022587925558692268,1.0000044391655674,0.0002258782528759601,199.18320489762354,0.0,2.0825314152811558e-07,0.5901894030906796,0.0015034651413844277,7.595201685802411e-05,0.00014992723872889858,0.0006039138359477677,0.09916241656538757,0.07170022591969757,0.027462190645689992,0.09916241651991517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535808.8721195752,579.712266114545,0.0,0.09916241656538757,0.07170022592148449,0.02746219064637444,0.3752002738819424,0.3752002738819424,0.1437069045604041,0.0,-3.410605131648481e-13,5.090422211753264,-3.410605131648481e-13,-3.410605131648481e-13,5.087496979600701,-3.410605131648481e-13,24062.67053962913,20453.26995868476,0.85,1.0753467198052924,0.6703517318276246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692117702787296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.04959416028,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.485474058958,1539.9053555058993,0.3752002738819424,0.1437069045604041,6.112871282664199,3.5969879932386726
1746.0,-30.315696986860086,4.399974062956901,34.96812268987648,23.818521724920743,4.7118770627244935,-26.812983648522614,-40.331010637432314,1.2091637243870368,-5.301751262622588,-5.30175126260962,39.93681235035641,42266.132700270304,25536.00126732337,25536.00126732337,67802.13396759368,77355.92707083905,77355.92707083905,25536.00126732337,102891.92833816243,102891.92833816243,102891.92833816243,126954.93773098444,126954.93773098444,0.0,0.0,91537.15264112507,56447.36927240899,38988.648187462306,24063.009392822012,63051.657580284314,20453.55798389871,1539.861831753362,0.0,0.8856057372582973,2.9164522206268444,0.0014959128700940735,0.0,-5.301751262622588,350503.9270039228,1551810.5631117194,4.427369976640381,1551810.5631117194,4.427369976640381,0.85,0.09915898898799438,4.028046144702076,101325.0,128419.75241378428,1.2674044156307356,1.0,0.0,4.02804614470141,1.2860987835422146,1.2863893004122862,3.1319881460488608,22724.951341860902,2317.300132243009,19316.20585700184,1969.7048285603996,0.85,0.8499998775099721,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4708.674889337393,4632.441516551485,5.423182077222751,4.399974062956901,-2.664896092375611,7.064870155332512,3.596521369288065,3.5,1.0275775340823043,0.6,0.0002258782528759601,1.000004254793088,0.00022587729181482012,199.1832386499376,0.0,1.997231831114106e-07,0.5660155009377377,0.0015036648645675391,7.595245546110204e-05,0.00014992579741485807,0.0006039080302683035,0.09915898898541997,0.0717000508925205,0.02745893809289947,0.09915898894124311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535809.0866080278,579.7121959639206,0.0,0.09915898898541997,0.071700050894382,0.027458938093612384,0.37520028133928396,0.37520028133928396,0.14369023789373883,0.0,-1.2960299500264227e-11,5.089430224428668,-1.2960299500264227e-11,-1.2960299500264227e-11,5.086528850412378,-1.2960299500264227e-11,24063.009392822012,20453.55798389871,0.85,1.0753426090544969,0.6703413410892871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692032707172562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.02542025813,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.474101366908,1539.861831753362,0.37520028133928396,0.14369023789373883,6.112871282664199,3.596521369288065
1747.0,-30.315735669166294,4.401752747241512,34.968143649619556,23.818953532632463,4.71239072034241,-26.8129671031223,-40.3309632447548,1.2096221542984202,-5.301194692245701,-5.301194692201521,39.93685587915197,42265.769068274,25536.55788584667,25536.55788584667,67802.32695412067,77355.59569233897,77355.59569233897,25536.55788584667,102892.15357818565,102892.15357818565,102892.15357818565,126955.50295120456,126955.50295120456,0.0,0.0,91537.0448345091,56447.2286478533,38988.68465183978,24063.349373018907,63052.03402485869,20453.84696706607,1539.8183844493906,0.0,0.8856084386625149,2.9164248151744436,0.0014959128700940735,0.0,-5.301194692245701,350511.55005892797,1551812.437463114,4.427279036032403,1551812.437463114,4.427279036032403,0.85,0.09915556191432556,4.028046144702076,101325.0,128419.67212885774,1.2674036232801158,1.0,0.0,4.028046144702778,1.28609663657504,1.2863871517240513,3.13199337448625,22724.924577863643,2317.297403074816,19316.189876110366,1969.703198962986,0.85,0.8500001753548733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4708.309568178732,4632.441516551485,5.423721086318612,4.401752747241512,-2.664185061470471,7.0659378087119835,3.5960563228913514,3.5,1.0274446636832433,0.6,0.00022587729181482012,1.000004036519744,0.00022587638006035232,199.18327067074094,0.0,1.914272704029122e-07,0.5425048843218532,0.001503856291837942,7.595286396312345e-05,0.00014992442785169668,0.0006039025136046913,0.09915556191190802,0.07169987614664665,0.027455685765261383,0.0991555618662004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535809.3016400714,579.7121256354977,0.0,0.09915556191190802,0.07169987614839478,0.02745568576593078,0.37520028740606737,0.37520028740606737,0.1436735712270725,0.0,-4.416733645484783e-11,5.0884448244027,-4.416733645484783e-11,-4.416733645484783e-11,5.085567804684501,-4.416733645484783e-11,24063.349373018907,20453.84696706607,0.85,1.0753392496011969,0.6703315717239262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691947933285594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00190964151,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.46276265308,1539.8183844493906,0.37520028740606737,0.1436735712270725,6.112871282664199,3.5960563228913514
1748.0,-30.31577295928264,4.403526802032076,34.96816466841225,23.819384746626042,4.7129034216745085,-26.812949400077077,-40.33091190559787,1.2100798624689801,-5.3006392116296865,-5.300639211586776,39.93689951859573,42265.39498958308,25537.11342513237,25537.11342513237,67802.50841471546,77355.26560590466,77355.26560590466,25537.11342513237,102892.37903103702,102892.37903103702,102892.37903103702,126956.06954299427,126956.06954299427,0.0,0.0,91536.93737166387,56447.0768170688,38988.73394955007,24063.69051195725,63052.424461507326,20454.136935163664,1539.77501758085,0.0,0.8856111340049664,2.916397292507991,0.0014959128700940735,0.0,-5.3006392116296865,350519.1583178106,1551814.3165818334,4.4271882998612755,1551814.3165818334,4.4271882998612755,0.85,0.09915213538528109,4.028046144702076,101325.0,128419.58822498508,1.267402795213275,1.0,0.0,4.028046144702701,1.2860944928963607,1.286385006388475,3.1319985949326927,22724.897899210675,2317.294682609319,19316.161142801408,1969.7002689808862,0.85,0.8499999088432575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4707.945463844441,4632.441516551485,5.424258547863283,4.403526802032076,-2.6634755460419575,7.067002348074033,3.5955928494221374,3.5,1.0273122426920394,0.6,0.00022587638006035232,1.0000038912449047,0.00022587550112345946,199.18330153911293,0.0,1.8160623694433205e-07,0.514672075500237,0.0015040378980748863,7.595330648418563e-05,0.0001499230735761667,0.000603897058520364,0.09915213538295524,0.07169970171055169,0.027452433672403548,0.09915213533680692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535809.5172187398,579.7120551282881,0.0,0.09915213538295524,0.07169970171223357,0.027452433673047512,0.3752002920987088,0.3752002920987088,0.1436569045604042,0.0,-4.291678123991005e-11,5.087465910180413,-4.291678123991005e-11,-4.291678123991005e-11,5.084612724023941,-4.291678123991005e-11,24063.69051195725,20454.136935163664,0.85,1.0753354687591434,0.6703214880402505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691863380628703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.97407683269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.45146448465,1539.77501758085,0.3752002920987088,0.1436569045604042,6.112871282664199,3.5955928494221374
1749.0,-30.315808483959255,4.405296237254749,34.9681857456027,23.819815436750673,4.713415284493942,-26.812930191854708,-40.330856550112344,1.2105369923894065,-5.300084776499318,-5.300084776492836,39.936943257151576,42265.011891904425,25537.66777327924,25537.66777327924,67802.67966518366,77354.93680160042,77354.93680160042,25537.66777327924,102892.60457487966,102892.60457487966,102892.60457487966,126956.63730105729,126956.63730105729,0.0,0.0,91536.83013809986,56446.91481374077,38988.794804843434,24064.03272617763,63052.82753102106,20454.427817250984,1539.731726394506,0.0,0.8856138235558695,2.916369659494984,0.0014959128700940735,0.0,-5.300084776499318,350526.7523862511,1551816.1999685029,4.427097759027909,1551816.1999685029,4.427097759027909,0.85,0.09914870935908537,4.028046144702076,101325.0,128419.5011475751,1.2674019358260558,1.0,0.0,4.028046144703194,1.286092351867602,1.2863828637456303,3.132003808943222,22724.87127747891,2317.291967948169,19316.141978279367,1969.6983147435026,0.85,0.8500000612730553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4707.5825725800305,4632.441516551485,5.424794441636975,4.405296237254749,-2.662767512456292,7.068063749711041,3.595130943862693,3.5,1.0271802696750552,0.6,0.00022587550112345946,1.0000037070210372,0.00022587466380132897,199.18333094608005,0.0,1.750695521640616e-07,0.4961471108329506,0.0015042129676270503,7.595378362691387e-05,0.0001499217174965456,0.0006038915961690742,0.09914870935665646,0.07169952755458861,0.02744918180206784,0.09914870931099193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535809.7332870413,579.7119844609286,0.0,0.09914870935665646,0.07169952755634507,0.0274491818027403,0.3752002954285754,0.3752002954285754,0.14364023789373628,0.0,-6.480149750132114e-12,5.086493375864563,-6.480149750132114e-12,-6.480149750132114e-12,5.083663684574219,-6.480149750132114e-12,24064.03272617763,20454.427817250984,0.85,1.0753313105875506,0.6703111271435157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269177904876862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95555186802,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.440192917016,1539.731726394506,0.3752002954285754,0.14364023789373628,6.112871282664199,3.595130943862693
1750.0,-30.315841933111404,4.4070610624382915,34.968206881267406,23.820245603006356,4.713926271238611,-26.812909202963116,-40.33080468708647,1.2109935410903383,-5.29953140304616,-5.29953140305785,39.93698711473105,42264.652283353586,25538.220977974823,25538.220977974823,67802.87326132841,77354.60947788654,77354.60947788654,25538.220977974823,102892.83045586136,102892.83045586136,102892.83045586136,126957.2065917686,126957.2065917686,0.0,0.0,91536.723192455,56446.77502320699,38988.831299164456,24064.376135907245,63053.2074350717,20454.719715521158,1539.6885154149488,0.0,0.8856165071594926,2.9163419094211025,0.0014959128700940735,0.0,-5.29953140304616,350534.332041731,1551818.0884831809,4.427007418772428,1551818.0884831809,4.427007418772428,0.85,0.09914528387907154,4.028046144702076,101325.0,128419.41913668966,1.2674011264415461,1.0,0.0,4.028046144703614,1.2860902134844712,1.2863807238025382,3.132009016528227,22724.844727225754,2317.289260575809,19316.114413028783,1969.695503870209,0.85,0.8499998413580752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4707.220890862422,4632.441516551485,5.425328781054059,4.4070610624382915,-2.662060971071413,7.0691220335097045,3.594670601491586,3.5,1.0270487432833104,0.6,0.00022587466380132897,1.0000034904394381,0.00022587387540224624,199.18335863495608,0.0,1.6678061102692184e-07,0.4726562516502965,0.0015043797482380773,7.595423066851421e-05,0.00014992043313281477,0.0006038864226926999,0.0991452838762067,0.07169935371041725,0.027445930165789462,0.09914528383467208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535809.949943342,579.7119136012484,0.0,0.0991452838762067,0.07169935371248902,0.027445930166582515,0.3752002974026603,0.3752002974026603,0.1436235712270708,0.0,1.1709744285326451e-11,5.085527348114795,1.1709744285326451e-11,1.1709744285326451e-11,5.08272162777979,1.1709744285326451e-11,24064.376135907245,20454.719715521158,0.85,1.0753279019334205,0.6703013851733889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691694937227767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93206100884,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.428955474017,1539.6885154149488,0.3752002974026603,0.1436235712270708,6.112871282664199,3.594670601491586
1751.0,-30.31587400735356,4.408821286745273,34.968228074966596,23.820675210468494,4.714436391311366,-26.81288706303661,-40.330748877581186,1.2114494469941703,-5.298979106607987,-5.298979106613099,39.937031076450005,42264.28215810324,25538.77308316211,25538.77308316211,67803.05524126535,77354.28339860593,77354.28339860593,25538.77308316211,102893.05648176803,102893.05648176803,102893.05648176803,126957.77714509536,126957.77714509536,0.0,0.0,91536.61658613804,56446.62399991227,38988.88065136197,24064.720663327334,63053.60131468931,20455.012563828233,1539.6453829450106,0.0,0.8856191847918525,2.9163140449388574,0.0014959128700940735,0.0,-5.298979106607987,350541.89707343304,1551819.9814832169,4.42691727989974,1551819.9814832169,4.42691727989974,0.85,0.0991418589318615,4.028046144702076,101325.0,128419.33406361906,1.2674002868356187,1.0,0.0,4.028046144701561,1.2860880780204833,1.2863785868421747,3.1320142170215513,22724.818261213914,2317.2865617936723,19316.09648201767,1969.6936754159342,0.85,0.8500000422439393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4706.860415086003,4632.441516551485,5.425861578836615,4.408821286745273,-2.661355931801991,7.070177218547265,3.5942118174840463,3.5,1.026917662138299,0.6,0.00022587387540224624,1.0000033469673946,0.00022587311941228027,199.1833851857017,0.0,1.5703597724214928e-07,0.44503995950425107,0.0015045367842153195,7.595471173013897e-05,0.00014991916367210727,0.0006038813092463912,0.09914185892912415,0.07169918016999387,0.027442678759130285,0.0991418588863251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535810.167114114,579.7118425732955,0.0,0.09914185892912415,0.07169918017197353,0.027442678759887963,0.37520029803849536,0.37520029803849536,0.1436069045604062,0.0,5.115907697472721e-12,5.0845676763240135,5.115907697472721e-12,5.115907697472721e-12,5.081785295431757,5.115907697472721e-12,24064.720663327334,20455.012563828233,0.85,1.0753240707516825,0.670291327963485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691611045547495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90444471669,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.417758426538,1539.6453829450106,0.37520029803849536,0.1436069045604062,6.112871282664199,3.5942118174840463
1752.0,-30.31590397340042,4.410576919859946,34.968249326633504,23.821104259137087,4.7149456087023545,-26.812863115819574,-40.33069275375453,1.211904751121289,-5.298427861750156,-5.298427861695086,39.93707515229304,42263.919986564266,25539.324026239316,25539.324026239316,67803.24401280358,77353.95876571287,77353.95876571287,25539.324026239316,102893.2827919522,102893.2827919522,102893.2827919522,126958.34914615372,126958.34914615372,0.0,0.0,91536.51020880225,56446.47951507307,38988.92299303242,24065.066354201517,63053.98934723394,20455.306401071288,1539.6023291682122,0.0,0.8856218565474774,2.916286065591884,0.0014959128700940735,0.0,-5.298427861750156,350549.44782901136,1551821.8793997862,4.42682733922526,1551821.8793997862,4.42682733922526,0.85,0.09913843452150467,4.028046144702076,101325.0,128419.25411274903,1.2673994977818803,1.0,0.0,4.028046144700142,1.2860859453174605,1.286376452685086,3.1320194108083372,22724.791852048784,2317.2838688082866,19316.070170611314,1969.6909923991695,0.85,0.8499998722263257,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4706.501141569494,4632.441516551485,5.426392825164092,4.410576919859946,-2.660652374750917,7.0712292946108635,3.5937545869207166,3.5,1.0267870248344904,0.6,0.00022587311941228027,1.0000031269763443,0.00022587241311458763,199.18340999130945,0.0,1.505806405878855e-07,0.4267455354260675,0.0015046873648559074,7.595519550396393e-05,0.00014991792390831634,0.0006038763154206328,0.09913843451917144,0.07169900693658236,0.02743942758258908,0.09913843447310432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535810.3848486798,579.7117713609385,0.0,0.09913843451917144,0.07169900693826982,0.02743942758323486,0.3752002973453068,0.3752002973453068,0.14359023789374079,0.0,-5.5081272876122966e-11,5.083614441971406,-5.5081272876122966e-11,-5.5081272876122966e-11,5.0808557754041885,-5.5081272876122966e-11,24065.066354201517,20455.306401071288,0.85,1.07532044704445,0.6702814591765129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691527373286597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.886150292616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.406587808116,1539.6023291682122,0.3752002973453068,0.14359023789374079,6.112871282664199,3.5937545869207166
1753.0,-30.315932631097727,4.412327971162163,34.96827063570373,23.821532783936732,4.7154539634542205,-26.81283807704634,-40.330636490229494,1.2123594094025643,-5.297877680371641,-5.297877680466209,39.93711932763218,42263.562721092036,25539.873843734003,25539.873843734003,67803.43656482604,77353.63535469775,77353.63535469775,25539.873843734003,102893.50919843176,102893.50919843176,102893.50919843176,126958.92233207278,126958.92233207278,0.0,0.0,91536.40417692998,56446.3392757037,38988.961001362535,24065.41313364102,63054.374135003556,20455.601163594867,1539.5593524435637,0.0,0.8856245224190336,2.9162579743152257,0.0014959128700940735,0.0,-5.297877680371641,350556.984144727,1551823.7816021002,4.426737596993451,1551823.7816021002,4.426737596993451,0.85,0.09913501063481858,4.028046144702076,101325.0,128419.17104401781,1.2673986779572446,1.0,0.0,4.028046144702544,1.2860838155462238,1.2863743215243608,3.1320245974725136,22724.765528648193,2317.2811845684505,19316.049003332646,1969.6888339374452,0.85,0.8499999253669607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4706.143066765928,4632.441516551485,5.42692253112591,4.412327971162163,-2.6599503074443422,7.072278278606505,3.593298905054885,3.5,1.0266568300156815,0.6,0.00022587241311458763,1.00000299044973,0.00022587173765651074,199.18343371388295,0.0,1.4068278288922712e-07,0.3986950067080697,0.0015048280476387967,7.595568048481406e-05,0.00014991673262977357,0.0006038715168956914,0.09913501063219454,0.07169883400087679,0.02743617663131775,0.09913501058856297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535810.6030747782,579.7116999878116,0.0,0.09913501063219454,0.0716988340027746,0.027436176632043976,0.37520029533965615,0.37520029533965615,0.14357357122707146,0.0,9.458744898438454e-11,5.082667485534387,9.458744898438454e-11,9.458744898438454e-11,5.079931871616225,9.458744898438454e-11,24065.41313364102,20455.601163594867,0.85,1.075316938673508,0.6702717028100695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691443919979093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85809976389,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.39545835473,1539.5593524435637,0.37520029533965615,0.14357357122707146,6.112871282664199,3.593298905054885
1754.0,-30.31595924147495,4.414074450313197,34.968292002115746,23.82196068009364,4.7159613629285655,-26.812811290969822,-40.33057236867023,1.2128134124234398,-5.2973285482571555,-5.2973285482659715,39.93716361598555,42263.18183471349,25540.422501875903,25540.422501875903,67803.6043365894,77353.3133793638,77353.3133793638,25540.422501875903,102893.7358812397,102893.7358812397,102893.7358812397,126959.49695255894,126959.49695255894,0.0,0.0,91536.29836688664,56446.17400219267,38989.027071882185,24065.761071319237,63054.788143201426,20455.89691062135,1539.5164541810725,0.0,0.8856271824306119,2.9162297686884955,0.0014959128700940735,0.0,-5.2973285482571555,350564.5062145746,1551825.6886721342,4.426648052390928,1551825.6886721342,4.426648052390928,0.85,0.0991315872868756,4.028046144702076,101325.0,128419.08430066438,1.2673978218669073,1.0,0.0,4.028046144702355,1.2860816887898452,1.2863721934188423,3.1320297768117022,22724.7392603187,2317.278505944303,19316.02400256335,1969.6862845684664,0.85,0.849999807755438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4705.786187067532,4632.441516551485,5.427450692950357,4.414074450313197,-2.6592497178294185,7.073324168142616,3.5928447670641535,3.5,1.026527076304044,0.6,0.00022587173765651074,1.0000027768108524,0.00022587111045516,199.18345574170866,0.0,1.345400590856995e-07,0.38128652744887237,0.0015049625876978824,7.595623320391058e-05,0.00014991550445260017,0.000603866569741363,0.09913158728377369,0.07169866137461316,0.02743292590916054,0.09913158724417402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535810.8218591881,579.711628432071,0.0,0.09913158728377369,0.07169866137685665,0.02743292591001895,0.3752002920294064,0.3752002920294064,0.1435569045604117,0.0,8.810729923425242e-12,5.08172689240223,8.810729923425242e-12,8.810729923425242e-12,5.079014701858966,8.810729923425242e-12,24065.761071319237,20455.89691062135,0.85,1.0753125390351501,0.6702612613451515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26913606851735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84069128464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.384354113085,1539.5164541810725,0.3752002920294064,0.1435569045604117,6.112871282664199,3.5928447670641535
1755.0,-30.31598480763764,4.415816366844334,34.96831342501326,23.822387947607808,4.7164678513178915,-26.812783656106603,-40.33051565112544,1.2132666997865789,-5.296780469118062,-5.296780469131395,39.93720799408119,42262.83621422371,25540.97001626357,25540.97001626357,67803.80623048727,77352.99253382866,77352.99253382866,25540.97001626357,102893.96255009223,102893.96255009223,102893.96255009223,126960.07258736744,126960.07258736744,0.0,0.0,91536.19289669323,56446.04347527853,38989.054912683,24066.110037275208,63055.16494995821,20456.193531683926,1539.4736304629193,0.0,0.885629836648362,2.9162014545201105,0.0014959128700940735,0.0,-5.296780469118062,350572.0139869916,1551827.5996084432,4.4265587031885145,1551827.5996084432,4.4265587031885145,0.85,0.09912816444296622,4.028046144702076,101325.0,128419.00769036,1.2673970657819886,1.0,0.0,4.028046144703439,1.2860795652954045,1.2863700686380664,3.1320349482241086,22724.71307636012,2317.275835923595,19316.00870924277,1969.684725083772,0.85,0.850000114163671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4705.430498944215,4632.441516551485,5.427977317270831,4.415816366844334,-2.6585506074719505,7.074366974316284,3.592392168226652,3.5,1.026397762350472,0.6,0.00022587111045516,1.000002667846794,0.00022587050786724978,199.1834769051471,0.0,1.2492813248317554e-07,0.35404632745731945,0.0015050875158303656,7.595672210451156e-05,0.00014991438835064845,0.0006038620740311993,0.09912816444085307,0.0716984890347669,0.02742967540608617,0.09912816439277362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535811.041086947,579.7115567313211,0.0,0.09912816444085307,0.07169848903629539,0.02742967540667084,0.3752002874302136,0.3752002874302136,0.14354023789374543,0.0,1.3358203432289883e-11,5.080792424661752,1.3358203432289883e-11,1.3358203432289883e-11,5.078102697661791,1.3358203432289883e-11,24066.110037275208,20456.193531683926,0.85,1.0753093150148394,0.6702517747398536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691277668404997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.81345108464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.373289930823,1539.4736304629193,0.3752002874302136,0.14354023789374543,6.112871282664199,3.592392168226652
1756.0,-30.31600835909011,4.417553730490668,34.968334903976306,23.822814726177626,4.71697356818019,-26.812754284834725,-40.33045111047102,1.2137194939247893,-5.296233431756434,-5.296233431732445,39.93725247291568,42262.46684876385,25541.516362439994,25541.516362439994,67803.98321120384,77352.67298911624,77352.67298911624,25541.516362439994,102894.18935155624,102894.18935155624,102894.18935155624,126960.64944561079,126960.64944561079,0.0,0.0,91536.08760122338,56445.887815443486,38989.11087308877,24066.460094054542,63055.570967143314,20456.49107994636,1539.4308828543408,0.0,0.8856324850899936,2.9161730298655337,0.0014959128700940735,0.0,-5.296233431756434,350579.5076146547,1551829.514885251,4.426469548787689,1551829.514885251,4.426469548787689,0.85,0.09912474211808261,4.028046144702076,101325.0,128418.92289566985,1.2673962289234626,1.0,0.0,4.028046144702691,1.2860774440690899,1.2863679461575879,3.1320401141299263,22724.686935778293,2317.2731703260843,19315.980432938017,1969.6818417031318,0.85,0.8499998476338292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4705.075998846412,4632.441516551485,5.428502402235851,4.417553730490668,-2.657852966702441,7.075406697193109,3.5919411037974007,3.5,1.0262688867992573,0.6,0.00022587050786724978,1.0000024576106192,0.00022586995276685528,199.1834964008302,0.0,1.200255551014357e-07,0.3401524231574688,0.001505207541385467,7.595727844321802e-05,0.00014991322942403175,0.0006038574058213089,0.09912474211556349,0.0716983169902867,0.027426425125276786,0.09912474207128438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535811.2608123798,579.7114848677934,0.0,0.09912474211556349,0.07169831699210884,0.027426425125973777,0.3752002815444114,0.3752002815444114,0.14352357122707937,0.0,-2.3987922759260982e-11,5.079864062608294,-2.3987922759260982e-11,-2.3987922759260982e-11,5.077196742483466,-2.3987922759260982e-11,24066.460094054542,20456.49107994636,0.85,1.0753051977998076,0.6702416011867653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691194869214966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.79955718035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.362245780645,1539.4308828543408,0.3752002815444114,0.14352357122707937,6.112871282664199,3.5919411037974007
1757.0,-30.31603021357434,4.41928655013794,34.968356439267154,23.823240911029302,4.717478288396536,-26.81272348575028,-40.33039016705004,1.2141715605722423,-5.2956874734981625,-5.295687473502357,39.93729707152017,42262.119542335786,25542.06164232737,25542.06164232737,67804.18118466316,77352.354868991,77352.354868991,25542.06164232737,102894.41651131837,102894.41651131837,102894.41651131837,126961.22787386397,126961.22787386397,0.0,0.0,91535.98264187372,56445.753211907395,38989.14381107369,24066.81136254561,63055.9551736193,20456.78965816377,1539.3882167662061,0.0,0.8856351274948299,2.9161444863518833,0.0014959128700940735,0.0,-5.2956874734981625,350586.9865855131,1551831.4353198,4.426380597961203,1551831.4353198,4.426380597961203,0.85,0.09912132036328122,4.028046144702076,101325.0,128418.83938152986,1.267395404702984,1.0,0.0,4.02804614470135,1.286075326161711,1.2863658270578733,3.1320452719700103,22724.660878641436,2317.2705132375927,19315.96187594794,1969.6799494167674,0.85,0.8500000056811726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4704.722683284064,4632.441516551485,5.429025972790835,4.41928655013794,-2.6571568215751906,7.076443371713131,3.591491569108785,3.5,1.0261404483167957,0.6,0.00022586995276685528,1.0000022805310147,0.00022586943766459742,199.18351449178115,0.0,1.1056683742937784e-07,0.3133464172748568,0.0015053181082228964,7.595780377732713e-05,0.00014991214898952816,0.0006038530537812721,0.09912132036096266,0.07169814527985559,0.02742317508110708,0.09912132031459163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535811.4811294972,579.7114128107372,0.0,0.09912132036096266,0.07169814528153272,0.027423175081748498,0.3752002743767548,0.3752002743767548,0.14350690456041093,0.0,4.206412995699793e-12,5.07894191131993,4.206412995699793e-12,4.206412995699793e-12,5.076297346770161,4.206412995699793e-12,24066.81136254561,20456.78965816377,0.85,1.075301785500989,0.6702320094267159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691112287135138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.77275117446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.35124113963,1539.3882167662061,0.3752002743767548,0.14350690456041093,6.112871282664199,3.591491569108785
1758.0,-30.31605044157616,4.42101483611106,34.96837803011963,23.823666606936627,4.717982214342522,-26.812691302025204,-40.330325172375865,1.21462307479154,-5.295142526514553,-5.295142526527774,39.93734176046368,42261.76267826192,25542.605683225767,25542.605683225767,67804.3683614877,77352.03800667825,77352.03800667825,25542.605683225767,102894.64368990401,102894.64368990401,102894.64368990401,126961.80733892121,126961.80733892121,0.0,0.0,91535.87796225422,56445.60809166544,38989.18874509865,24067.163649017202,63056.35239411585,20457.08910166462,1539.3456229722813,0.0,0.8856377643188776,2.91611583774364,0.0014959128700940735,0.0,-5.295142526514553,350594.451828034,1551833.3596476195,4.426291835356229,1551833.3596476195,4.426291835356229,0.85,0.09911789909566547,4.028046144702076,101325.0,128418.7614349992,1.2673946354305374,1.0,0.0,4.028046144704104,1.286073210768118,1.286363710523958,3.13205042370511,22724.634890950198,2317.2678632305833,19315.93938243667,1969.6776557169544,0.85,0.8499999879042722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4704.370548577179,4632.441516551485,5.429547995735805,4.42101483611106,-2.6564621211153225,7.0774769572263825,3.5910435592531966,3.5,1.0260124455009134,0.6,0.00022586943766459742,1.0000021108066035,0.00022586896089890322,199.1835312363467,0.0,1.0259987804284625e-07,0.2907680543734263,0.0015054207081009394,7.595836403706131e-05,0.0001499110736275361,0.0006038487221735458,0.09911789909329677,0.07169797384369829,0.027419925249598482,0.09911789904777617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535811.7018929148,579.7113406077042,0.0,0.09911789909329677,0.07169797384541174,0.02741992525025373,0.37520026594149314,0.37520026594149314,0.14349023789374454,0.0,1.3244516594568267e-11,5.078025884312751,1.3244516594568267e-11,1.3244516594568267e-11,5.07540385965541,1.3244516594568267e-11,24067.163649017202,20457.08910166462,0.85,1.0752979800939915,0.6702221278851773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691029921737635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.75017281156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.34026970949,1539.3456229722813,0.37520026594149314,0.14349023789374454,6.112871282664199,3.5910435592531966
1759.0,-30.316069009845513,4.422738597203957,34.96839967654018,23.824091674201213,4.71848523150846,-26.81265771523023,-40.330260003078706,1.2150739368932173,-5.294598659029816,-5.294598659030087,39.937386560718394,42261.412067008394,25543.148668852158,25543.148668852158,67804.56073586055,77351.7224559481,77351.7224559481,25543.148668852158,102894.87112480025,102894.87112480025,102894.87112480025,126962.38822703174,126962.38822703174,0.0,0.0,91535.77355608945,56445.4681771467,38989.22819882528,24067.517102231493,63056.74530105677,20457.389536896768,1539.3031093910859,0.0,0.8856403951355708,2.9160870725240224,0.0014959128700940735,0.0,-5.294598659029816,350601.9024068748,1551835.2887701627,4.426203275329785,1551835.2887701627,4.426203275329785,0.85,0.09911447838970783,4.028046144702076,101325.0,128418.67986952249,1.2673938304418702,1.0,0.0,4.028046144702716,1.286071098359008,1.286361597024508,3.132055568188846,22724.608971146645,2317.265220146191,19315.92203895093,1969.6758871735944,0.85,0.8500001942157195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4704.019591397356,4632.441516551485,5.430068513227519,4.422738597203957,-2.6557689137571905,7.078507510961147,3.5905970697719845,3.5,1.0258848770777098,0.6,0.00022586896089890322,1.000001937612459,0.0002258685232532385,199.18354660700226,0.0,9.49638745427601e-08,0.26912762045418215,0.0015055156719754822,7.595892580589703e-05,0.0001499100350930062,0.0006038445389085365,0.09911447838735123,0.07169780273650793,0.0274166756508433,0.09911447834176428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535811.9232062304,579.7112682248115,0.0,0.09911447838735123,0.07169780273821265,0.027416675651495175,0.37520025624891956,0.37520025624891956,0.14347357122707863,0.0,2.8421709430404007e-13,5.077115973659261,2.8421709430404007e-13,2.8421709430404007e-13,5.074516326940511,2.8421709430404007e-13,24067.517102231493,20457.389536896768,0.85,1.0752943307196703,0.6702123914774925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690947772526218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.728532377645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.329330134733,1539.3031093910859,0.37520025624891956,0.14347357122707863,6.112871282664199,3.5905970697719845
1760.0,-30.31608594228524,4.4244578431376205,34.96842137812292,23.82451621759685,4.718987372343193,-26.8126227434877,-40.330190817452944,1.2155241735456888,-5.294055827081536,-5.2940558270946125,39.93743146028682,42261.05193970706,25543.69048796044,25543.69048796044,67804.7424276675,77351.40819784852,77351.40819784852,25543.69048796044,102895.09868580896,102895.09868580896,102895.09868580896,126962.97032185674,126962.97032185674,0.0,0.0,91535.66942785055,56445.317738327045,38989.27965502611,24067.87163604778,63057.1512910739,20457.690890640613,1539.2606712402808,0.0,0.8856430202149144,2.9160581977229834,0.0014959128700940735,0.0,-5.294055827081536,350609.3389235802,1551837.2221708193,4.426114908790442,1551837.2221708193,4.426114908790442,0.85,0.0991110582035277,4.028046144702076,101325.0,128418.5945180714,1.2673929880885408,1.0,0.0,4.028046144701786,1.2860689888077257,1.2863594864338468,3.132060705729598,22724.58312034078,2317.262584097605,19315.891845899812,1969.6728083392202,0.85,0.8499998324990241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4703.669808065421,4632.441516551485,5.43058750513492,4.4244578431376205,-2.6550771661760417,7.079535009313663,3.5901520957618605,3.5,1.0257577416462458,0.6,0.0002258685232532385,1.000001766912545,0.00022586812416401642,199.1835606235338,0.0,8.71718156554787e-08,0.2470449255676266,0.0015056028437911376,7.5959522200274e-05,0.0001499090010529645,0.0006038403737475332,0.09911105820084753,0.07169763192838108,0.027413426272466453,0.09911105815803954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535812.1450101783,579.7111956814432,0.0,0.09911105820084753,0.07169763193031994,0.027413426273207753,0.3752002453108706,0.3752002453108706,0.1434569045604118,0.0,1.3073986337985843e-11,5.076212135483729,1.3073986337985843e-11,1.3073986337985843e-11,5.07363477527872,1.3073986337985843e-11,24067.87163604778,20457.690890640613,0.85,1.0752902888790292,0.6702023652262477,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690865839077436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.70644968276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.318423135686,1539.2606712402808,0.3752002453108706,0.1434569045604118,6.112871282664199,3.5901520957618605
1761.0,-30.316101189751528,4.426172583344559,34.96844313457678,23.824940237123542,4.7194886850634035,-26.812586337919413,-40.33012519413603,1.2159738332315475,-5.293514041947162,-5.293514041955457,39.9374764617017,42260.713830554014,25544.23117516748,25544.23117516748,67804.9450057215,77351.09522814218,77351.09522814218,25544.23117516748,102895.32640330965,102895.32640330965,102895.32640330965,126963.5536729926,126963.5536729926,0.0,0.0,91535.56557220951,56445.188288603415,38989.30809289566,24068.227269682946,63057.53536257861,20457.993179230503,1539.2183096230797,0.0,0.885645639490066,2.9160292116495277,0.0014959128700940735,0.0,-5.293514041947162,350616.761222931,1551839.1599587305,4.426026737985957,1551839.1599587305,4.426026737985957,0.85,0.0991076385489635,4.028046144702076,101325.0,128418.51490125796,1.2673922023316848,1.0,0.0,4.028046144703457,1.2860668818881498,1.286357378525077,3.132065836877991,22724.557337209877,2317.259954949945,19315.87122055046,1969.670705138907,0.85,0.8499998892793422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4703.321195132267,4632.441516551485,5.431104982071955,4.426172583344559,-2.6543868851882078,7.080559468532766,3.589708632613855,3.5,1.025631037889673,0.6,0.00022586812416401642,1.0000015910844027,0.00022586776478933878,199.1835732452599,0.0,7.949201226268572e-08,0.22528036275245134,0.0015056823358034002,7.596008789081439e-05,0.00014990803627320203,0.0006038364875701304,0.0991076385463569,0.0716974614290394,0.027410177117317493,0.09910763850293046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535812.3673172722,579.7111229735049,0.0,0.0991076385463569,0.07169746143092509,0.027410177118038406,0.37520023313823125,0.37520023313823125,0.14344023789374577,0.0,8.29913915367797e-12,5.0753143423330584,8.29913915367797e-12,8.29913915367797e-12,5.072759137638229,8.29913915367797e-12,24068.227269682946,20457.993179230503,0.85,1.075286952080278,0.6701929212354463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690784120923801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.68468511994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.307548288816,1539.2183096230797,0.37520023313823125,0.14344023789374577,6.112871282664199,3.589708632613855
1762.0,-30.316114503587226,4.427882827315173,34.968464946033045,23.82536366293209,4.719989056176259,-26.81254828601594,-40.33005548464132,1.2164228386047293,-5.292973299111907,-5.292973299148887,39.93752157668261,42260.36733167414,25544.770723526326,25544.770723526326,67805.13805520047,77350.78370452745,77350.78370452745,25544.770723526326,102895.55442805377,102895.55442805377,102895.55442805377,126964.13849499091,126964.13849499091,0.0,0.0,91535.46200054922,56445.0492199503,38989.3475339988,24068.584066937136,63057.93160093593,20458.296456896565,1539.1760262841244,0.0,0.885648252941851,2.9160001116059746,0.0014959128700940735,0.0,-5.292973299111907,350624.1693660873,1551841.1026382023,4.425938763559458,1551841.1026382023,4.425938763559458,0.85,0.09910421944475685,4.028046144702076,101325.0,128418.4363422903,1.2673914270149549,1.0,0.0,4.028046144703089,1.286064777960412,1.286355273659901,3.1320709607568995,22724.53162457984,2317.257332991372,19315.85125427863,1969.6686691457971,0.85,0.8499999724256481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4702.973749091851,4632.441516551485,5.431620945887493,4.427882827315173,-2.6536980661904264,7.081580893505599,3.5892666756481777,3.5,1.0255047644709079,0.6,0.00022586776478933878,1.0000013893086366,0.0002258674509897384,199.18358426634384,0.0,7.158153242623154e-08,0.2028620628959402,0.0015057539173358265,7.596068880956708e-05,0.0001499070759797717,0.0006038326194638806,0.09910421944259462,0.07169729125266178,0.02740692818993285,0.09910421939518967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535812.5901854046,579.7110500820615,0.0,0.09910421944259462,0.07169729125422607,0.027406928190530786,0.3752002197420923,0.3752002197420923,0.14342357122707933,0.0,3.700506567838602e-11,5.074422725649754,3.700506567838602e-11,3.700506567838602e-11,5.0718902108537804,3.700506567838602e-11,24068.584066937136,20458.296456896565,0.85,1.0752832567409185,0.6701832150017254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690702617611582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.66226682009,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.296706633166,1539.1760262841244,0.3752002197420923,0.14342357122707933,6.112871282664199,3.5892666756481777
1763.0,-30.316126570577993,4.429588584680983,34.96848681173726,23.825786599796288,4.720488628139012,-26.81250919150991,-40.3299818635918,1.216871249071219,-5.292433590211431,-5.292433590212791,39.937566779693235,42260.00983428786,25545.30911610281,25545.30911610281,67805.31895039068,77350.473327287,77350.473327287,25545.30911610281,102895.78244338982,102895.78244338982,102895.78244338982,126964.72432637442,126964.72432637442,0.0,0.0,91535.35874955144,56444.89851238893,38989.4002635139,24068.941882984593,63058.342146498486,20458.6006005369,1539.1338164744554,0.0,0.8856508607066477,2.915970905216806,0.0014959128700940735,0.0,-5.292433590211431,350631.563466919,1551843.0491108212,4.425850980917845,1551843.0491108212,4.425850980917845,0.8499999999999999,0.09910080084960726,4.028046144702076,101325.0,128418.34987731732,1.267390573672019,1.0,0.0,4.02804614470161,1.2860626767339094,1.2863531715551877,3.1320760780739865,22724.50599155726,2317.254719150501,19315.831887584107,1969.6666942925574,0.85,0.8500000789790738,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4702.6274664629545,4632.441516551485,5.432135396282308,4.429588584680983,-2.653010701619198,7.08259928630018,3.5888262202182206,3.5,1.0253789200623487,0.6,0.0002258674509897384,1.000001259199494,0.00022586716657791654,199.18359425530068,0.0,6.250372914349941e-08,0.17713556839267733,0.00150581642106497,7.596132345197872e-05,0.0001499061275377597,0.0006038287990956907,0.09910080084700267,0.0716971213696154,0.027403679477387272,0.09910080080367865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535812.8134884284,579.7109770483731,0.0,0.09910080084700267,0.07169712137149975,0.02740367947810752,0.3752002051433305,0.3752002051433305,0.1434069045604146,0.0,1.3642420526593924e-12,5.073537085216799,1.3642420526593924e-12,1.3642420526593924e-12,5.071026476046313,1.3642420526593924e-12,24068.941882984593,20458.6006005369,0.85,1.0752791247328373,0.6701731824174588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690621328684313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.636540325584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.28590320633,1539.1338164744554,0.3752002051433305,0.1434069045604146,6.112871282664199,3.5888262202182206
