time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1764.0,-30.316136951690368,4.431289864255149,34.968508731659455,23.82620887309315,4.7209872502555,-26.812468674522517,-40.32991180485112,1.2173189730876532,-5.2918949512243785,-5.291894951213623,39.93761209032686,42259.67438080518,25545.84645109999,25545.84645109999,67805.52083190517,77350.16423370288,77350.16423370288,25545.84645109999,102896.01068480287,102896.01068480287,102896.01068480287,126965.31152785111,126965.31152785111,0.0,0.0,91535.25571658477,56444.768664646996,38989.43005770863,24069.300843048248,63058.730900756884,20458.90571659101,1539.0916857147745,0.0,0.8856534625285623,2.9159415840601586,0.0014959128700940735,0.0,-5.2918949512243785,350638.9430317954,1551845.000219403,4.425763398672703,1551845.000219403,4.425763398672703,0.85,0.09909738281608454,4.028046144702076,101325.0,128418.26864589722,1.267389771980234,1.0,0.0,4.028046144701788,1.2860605786711736,1.2863510726527532,3.1320811877027346,22724.480412662935,2317.2521108291758,19315.804225492684,1969.6638735442466,0.85,0.8499998184657807,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4702.282343809021,4632.441516551485,5.43264835739466,4.431289864255149,-2.652324816554467,7.083614680809616,3.588387261735765,3.5,1.0252535033530756,0.6,0.00022586716657791654,1.000001083276827,0.00022586692190151405,199.18360284870184,0.0,5.6650168927972817e-08,0.16054657874187497,0.0015058730712338981,7.59619273904404e-05,0.00014990523918747612,0.0006038252207797557,0.09909738281359581,0.07169695181948967,0.027400430994106155,0.09909738276924847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535813.0373231336,579.7109038407834,0.0,0.09909738281359581,0.07169695182129024,0.027400430994794313,0.3752001893506186,0.3752001893506186,0.14339023789374736,0.0,-1.0743406164692715e-11,5.072657393344684,-1.0743406164692715e-11,-1.0743406164692715e-11,5.070168510098995,-1.0743406164692715e-11,24069.300843048248,20458.90571659101,0.85,1.075275697169023,0.6701637311304968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690540253678855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.61995133593,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.275124314165,1539.0916857147745,0.3752001893506186,0.14339023789374736,6.112871282664199,3.588387261735765
1765.0,-30.316145761991024,4.432986676061603,34.96853070523586,23.826630657445662,4.721485027023905,-26.81242682820111,-40.32983776470644,1.2177660932337613,-5.291357324842238,-5.291357324854987,39.937657492975084,42259.32916324193,25546.38258322552,25546.38258322552,67805.71174646745,77349.85640002307,77349.85640002307,25546.38258322552,102896.2389832486,102896.2389832486,102896.2389832486,126965.89981830106,126965.89981830106,0.0,0.0,91535.15296690848,56444.628107258715,38989.47206627752,24069.660835052455,63059.13290132998,20459.211709794585,1539.0496277661573,0.0,0.8856560587593196,2.915912157251143,0.0014959128700940735,0.0,-5.291357324842238,350646.30884516647,1551846.9552915613,4.425676004982002,1551846.9552915613,4.425676004982002,0.85,0.09909396528837938,4.028046144702076,101325.0,128418.19320479073,1.2673890274344015,1.0,0.0,4.028046144700945,1.2860584833637025,1.2863489765573117,3.1320862906379414,22724.45490409809,2317.2495096794614,19315.790651389787,1969.6624893709663,0.85,0.8500001752696128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4701.93837751076,4632.441516551485,5.433159801798586,4.432986676061603,-2.651640367823352,7.0846270438849555,3.587949795381774,3.5,1.025128512966221,0.6,0.00022586692190151405,1.0000009193614612,0.0002258667142483616,199.18361014179823,0.0,4.8735527378840533e-08,0.13811648459163406,0.001505921806761277,7.596256565525444e-05,0.00014990435624625962,0.0006038216642517926,0.0990939652861363,0.07169678256213778,0.02739718272399852,0.09909396523956963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535813.2616124122,579.7108304845074,0.0,0.0990939652861363,0.07169678256376072,0.027397182724618666,0.37520017237319897,0.37520017237319897,0.1433735712270795,0.0,1.2732925824820995e-11,5.07178360159395,1.2732925824820995e-11,1.2732925824820995e-11,5.06931636023603,1.2732925824820995e-11,24069.660835052455,20459.211709794585,0.85,1.0752718698584796,0.6701539843461857,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690459392170992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.59752124178,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.264378793527,1539.0496277661573,0.37520017237319897,0.1433735712270795,6.112871282664199,3.587949795381774
1766.0,-30.316152969786156,4.434679029362245,34.96855273230304,23.82705177823084,4.721981880718315,-26.812383631661376,-40.32976348008958,1.2182125425935122,-5.290820743820575,-5.290820743891621,39.93770299817185,42258.98998558473,25546.9176039229,25546.9176039229,67805.90758950764,77349.54985544755,77349.54985544755,25546.9176039229,102896.46745937044,102896.46745937044,102896.46745937044,126966.48939412674,126966.48939412674,0.0,0.0,91535.05048588659,56444.492560777864,38989.50880567636,24070.021934756296,63059.53074043266,20459.51864454285,1539.0076466206765,0.0,0.8856586491925057,2.9158826191584244,0.0014959128700940735,0.0,-5.290820743820575,350653.66045756295,1551848.9147815406,4.425588806791736,1551848.9147815406,4.425588806791736,0.85,0.09909054830446103,4.028046144702076,101325.0,128418.10991335513,1.2673882054118444,1.0,0.0,4.028046144701766,1.2860563911307343,1.2863468835846852,3.132091386102061,22724.4294622292,2317.246915330842,19315.768766419107,1969.6602577250242,0.85,0.8500001638555675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4701.595564246371,4632.441516551485,5.433669752072318,4.434679029362245,-2.650957377921944,7.0856364072841895,3.587513816717146,3.5,1.0250039476334702,0.6,0.0002258667142483616,1.0000007521387853,0.0002258665443653733,199.18361610835373,0.0,4.1361104563999094e-08,0.11721737033437343,0.0015059631678658412,7.596320603252987e-05,0.00014990350821583173,0.0006038182483460969,0.09909054830199185,0.07169661362509207,0.027393934676899788,0.09909054825744432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535813.4864083058,579.7107569625299,0.0,0.09909054830199185,0.07169661362687861,0.027393934677582412,0.37520015421949265,0.37520015421949265,0.14335690456041328,0.0,7.105427357601002e-11,5.07091571176619,7.105427357601002e-11,7.105427357601002e-11,5.0684700570685095,7.105427357601002e-11,24070.021934756296,20459.51864454285,0.85,1.0752681917125604,0.6701443776918088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690378743678992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.57662212752,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.253664395448,1539.0076466206765,0.37520015421949265,0.14335690456041328,6.112871282664199,3.587513816717146
1767.0,-30.316158233029178,4.43636693424046,34.96857481255632,23.827472514845454,4.722477991773936,-26.812338759118663,-40.32968895100055,1.218658517863166,-5.290285168426863,-5.290285168405878,39.93774860147548,42258.65812587767,25547.451414614236,25547.451414614236,67806.1095404919,77349.24466281783,77349.24466281783,25547.451414614236,102896.69607743206,102896.69607743206,102896.69607743206,126967.08017659247,126967.08017659247,0.0,0.0,91534.9482705448,56444.36315369222,38989.539018725096,24070.384099160412,63059.92311788551,20459.82648428635,1538.9657389641684,0.0,0.8856612340486598,2.9158529743804418,0.0014959128700940735,0.0,-5.290285168426863,350660.9984126629,1551850.8784994169,4.425501796675936,1551850.8784994169,4.425501796675936,0.85,0.09908713183612636,4.028046144702076,101325.0,128418.03157709181,1.2673874322930354,1.0,0.0,4.028046144700306,1.2860543010487153,1.2863447928120715,3.1320964763442714,22724.40408631787,2317.244327708022,19315.747359312452,1969.6580748076512,0.85,0.8500001710030436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4701.253900525219,4632.441516551485,5.434178190580199,4.43636693424046,-2.6502758162636346,7.086642750504094,3.587079321089609,3.5,1.0248798060256026,0.6,0.0002258665443653733,1.0000005492232986,0.0002258664203142729,199.18362046522464,0.0,3.383790792329886e-08,0.09589663105462898,0.0015059970057737645,7.596384852231546e-05,0.00014990269584305786,0.0006038149760710771,0.09908713183351207,0.07169644498896763,0.027390686844544446,0.0990871317906699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535813.7116888731,579.7106832820259,0.0,0.09908713183351207,0.07169644499085925,0.027390686845267104,0.3752001349002791,0.3752001349002791,0.14334023789375053,0.0,-2.0975221559638157e-11,5.070053783679384,-2.0975221559638157e-11,-2.0975221559638157e-11,5.067630031810438,-2.0975221559638157e-11,24070.384099160412,20459.82648428635,0.85,1.075264703601585,0.6701349452468959,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690298307757368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.555301388245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.24298180722,1538.9657389641684,0.3752001349002791,0.14334023789375053,6.112871282664199,3.587079321089609
1768.0,-30.31616197326956,4.438050399268887,34.968596946272115,23.827892587892734,4.7229731095318686,-26.812292614835904,-40.32961044050751,1.2191037510982168,-5.289750666014982,-5.289750665981583,39.937794319202574,42258.31632064193,25547.9841965887,25547.9841965887,67806.30051723063,77348.94081701654,77348.94081701654,25547.9841965887,102896.92501360524,102896.92501360524,102896.92501360524,126967.67246318734,126967.67246318734,0.0,0.0,91534.8463859609,56444.22289874926,38989.581652457375,24070.7474495821,63060.329102039475,20460.135332144786,1538.9239118490093,0.0,0.8856638129228427,2.9158232128200297,0.0014959128700940735,0.0,-5.289750666014982,350668.3217869434,1551852.8471450312,4.425414988263168,1551852.8471450312,4.425414988263168,0.85,0.0990837159510241,4.028046144702076,101325.0,128417.94550185154,1.2673865827964623,1.0,0.0,4.028046144702874,1.2860522143568986,1.286342705489372,3.1321015583463963,22724.378792520274,2317.241748458472,19315.717713265374,1969.6550517521657,0.85,0.8499998125195457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4700.913383062456,4632.441516551485,5.434685158981853,4.438050399268887,-2.6495957308971887,7.087646130166076,3.5866463041101406,3.5,1.0247560868886116,0.6,0.0002258664203142729,1.000000390296838,0.00022586633215935766,199.18362356136612,0.0,2.4708947298846226e-08,0.07002515664493021,0.0015060217147210633,7.59645253398578e-05,0.0001499018949744151,0.0006038117501352282,0.09908371594842592,0.07169627670367991,0.027387439244746015,0.09908371590512781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535813.9375347159,579.710609416629,0.0,0.09908371594842592,0.0716962767055599,0.02738743924546419,0.3752001144317455,0.3752001144317455,0.14332357122708145,0.0,-3.342393029015511e-11,5.069197854995593,-3.342393029015511e-11,-3.342393029015511e-11,5.066796027101589,-3.342393029015511e-11,24070.7474495821,20460.135332144786,0.85,1.075260809494216,0.6701252106100287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269021808392163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.52942991383,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.23233793459,1538.9239118490093,0.3752001144317455,0.14332357122708145,6.112871282664199,3.5866463041101406
1769.0,-30.31616445989195,4.4397294343563365,34.96861913245287,23.828312137071066,4.723467454462392,-26.81224541953692,-40.329531755391486,1.2195484141071276,-5.289217173763632,-5.289217173775379,39.93784011479855,42257.979232193844,25548.51578950616,25548.51578950616,67806.4950217,77348.63804886205,77348.63804886205,25548.51578950616,102897.1538383682,102897.1538383682,102897.1538383682,126968.2655913482,126968.2655913482,0.0,0.0,91534.74475970605,56444.08661395828,38989.620161941966,24071.11175297999,63060.731914921955,20460.44499003299,1538.8821550281116,0.0,0.885666386271335,2.9157933496531423,0.0014959128700940735,0.0,-5.289217173763632,350675.6314404396,1551854.8191457132,4.425328366192128,1551854.8191457132,4.425328366192128,0.85,0.09908030055721637,4.028046144702076,101325.0,128417.86516124889,1.267385789896362,1.0,0.0,4.02804614470101,1.2860501302704717,1.2863406208188177,3.132106634019725,22724.35356285527,2317.239175748627,19315.7021212534,1969.6534618094252,0.85,0.8500000700933654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4700.574008226851,4632.441516551485,5.435190626674881,4.4397294343563365,-2.6489170746546034,7.08864650901094,3.5862147609507837,3.5,1.024632788843081,0.6,0.00022586633215935766,1.0000002594808604,0.00022586627355138266,199.18362561977258,0.0,1.755901545471194e-08,0.04976224979865364,0.001506039273736518,7.596520366837113e-05,0.00014990112849098654,0.0006038086627046088,0.09908030055505142,0.07169610870395539,0.027384191851096033,0.09908030050804648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535814.163765253,579.7105354254041,0.0,0.09908030055505142,0.07169610870552195,0.02738419185169441,0.3752000928331009,0.3752000928331009,0.1433069045604121,0.0,1.1766587704187259e-11,5.068347669173704,1.1766587704187259e-11,1.1766587704187259e-11,5.065966859489549,1.1766587704187259e-11,24071.11175297999,20460.44499003299,0.85,1.0752570254525553,0.6701155845955922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690138071759103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.50916700699,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.221724397343,1538.8821550281116,0.3752000928331009,0.1433069045604121,6.112871282664199,3.5862147609507837
1770.0,-30.316165004004052,4.441404048508584,34.96864137136491,23.828731092531257,4.723960841716569,-26.812196571368045,-40.32945282580329,1.2199924090805307,-5.288684731298076,-5.288684731260875,39.93788602308186,42257.64948033846,25549.046301730283,25549.046301730283,67806.69578206874,77348.33667347055,77348.33667347055,25549.046301730283,102897.38297520083,102897.38297520083,102897.38297520083,126968.86020041526,126968.86020041526,0.0,0.0,91534.64335433868,56443.956308014596,38989.65227369343,24071.47722521443,63061.12949890786,20460.755641432264,1538.8404771485466,0.0,0.885668953763987,2.915763372179419,0.0014959128700940735,0.0,-5.288684731298076,350682.9268295353,1551856.7959999219,4.425241941573818,1551856.7959999219,4.425241941573818,0.85,0.09907688573581952,4.028046144702076,101325.0,128417.79005419897,1.2673850486474114,1.0,0.0,4.028046144701804,1.286048049260993,1.286338539263908,3.1321117022157363,22724.328388027643,2317.236608630638,19315.67821534146,1969.6510240848263,0.85,0.8499999597575769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4700.235772714173,4632.441516551485,5.435694619841775,4.441404048508584,-2.648239875003565,7.089643923512149,3.585784687200946,3.5,1.0245099106288416,0.6,0.00022586627355138266,1.0000000567784906,0.0002258662607270373,199.18362607018432,0.0,1.167374895069663e-08,0.03308340452627425,0.0015060509474854689,7.596588411005664e-05,0.00014990038944132601,0.000603805685778473,0.09907688573346626,0.07169594104799057,0.0273809446854757,0.09907688568789336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535814.3905524918,579.7104612520914,0.0,0.09907688573346626,0.07169594104969348,0.027380944686126035,0.3752000701081487,0.3752000701081487,0.14329023789374598,0.0,-3.717559593496844e-11,5.06750335154419,-3.717559593496844e-11,-3.717559593496844e-11,5.065143986420708,-3.717559593496844e-11,24071.47722521443,20460.755641432264,0.85,1.0752534298207117,0.6701061306088771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269005827079365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.49248816171,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.21113584956,1538.8404771485466,0.3752000701081487,0.14329023789374598,6.112871282664199,3.585784687200946
1771.0,-30.31616403481915,4.443074251857333,34.968663662442225,23.829149559047096,4.724453437278831,-26.812146440238354,-40.32936991481108,1.2204358426980166,-5.288153284640259,-5.2881532846436405,39.93793202034159,42257.30947279355,25549.575598150044,25549.575598150044,67806.8850709436,77348.03655349163,77348.03655349163,25549.575598150044,102897.61215164168,102897.61215164168,102897.61215164168,126969.45585910438,126969.45585910438,0.0,0.0,91534.5422730382,56443.815192339884,38989.69675633146,24071.843707462696,63061.540463794154,20461.06715134329,1538.7988706035394,0.0,0.8856715157647574,2.9157332913659615,0.0014959128700940735,0.0,-5.288153284640259,350690.2086931331,1551858.7766882605,4.425155702154759,1551858.7766882605,4.425155702154759,0.8499999999999999,0.09907347141910167,4.028046144702076,101325.0,128417.70698546774,1.2673842288227757,1.0,0.0,4.0280461447026195,1.2860459707948348,1.2863364603117766,3.132116764233988,22724.30329365264,2317.2340497165333,19315.65936849547,1969.6491022413845,0.85,0.8500000690402125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4699.898673017748,4632.441516551485,5.436197113106052,4.443074251857333,-2.647564091251415,7.090638343108749,3.5853560781941343,3.5,1.0243874509126099,0.6,0.0002258662607270373,0.9999998988648611,0.0002258662835700553,199.18362527521367,0.0,2.55439960787887e-09,0.007239168488728718,0.0015060535018850767,7.596659888097533e-05,0.000149899661846062,0.0006038027549911749,0.0990734714171281,0.07169577368845072,0.027377697728677392,0.09907347136852337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535814.6177792989,579.7103869350043,0.0,0.0990734714171281,0.0716957736898789,0.02737769772922277,0.37520004627136355,0.37520004627136355,0.1432735712270768,0.0,3.353761712787673e-12,5.066664859463401,3.353761712787673e-12,3.353761712787673e-12,5.064326870978732,3.353761712787673e-12,24071.843707462696,20461.06715134329,0.85,1.0752494241696158,0.6700963719250557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689978680592062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.466643925676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.20058613385,1538.7988706035394,0.37520004627136355,0.1432735712270768,6.112871282664199,3.5853560781941343
1772.0,-30.316161755204135,4.444740052946459,34.96868600551431,23.829567396920197,4.724945113967862,-26.812095221607002,-40.3292867942713,1.2208785803704978,-5.287622904996454,-5.287622904982517,39.93797811696524,42256.97408929084,25550.10386930485,25550.10386930485,67807.07795859569,77347.73759956122,77347.73759956122,25550.10386930485,102897.84146886607,102897.84146886607,102897.84146886607,126970.0527614951,126970.0527614951,0.0,0.0,91534.4414555667,56443.677945295276,38989.737233634914,24072.21129262903,63061.94852626394,20461.379598734675,1538.7573418565364,0.0,0.8856740718702507,2.9157030983489394,0.0014959128700940735,0.0,-5.287622904996454,350697.47605487896,1551860.761659062,4.42506966151139,1551860.761659062,4.42506966151139,0.85,0.0990700576679956,4.028046144702076,101325.0,128417.62497458226,1.2673834194382656,1.0,0.0,4.028046144703894,1.2860438955709528,1.286334384619147,3.132121818372134,22724.278264775643,2317.2314974813667,19315.63223520396,1969.6463354156579,0.85,0.8499998112214925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4699.56270590864,4632.441516551485,5.436698150060082,4.444740052946459,-2.646889773976428,7.091629826922887,3.5849289296185214,3.5,1.0242654084624347,0.6,0.0002258662607270373,0.9999996609854569,0.00022586633729901047,199.18362340536723,0.0,0.0,0.0,0.0015060535018850767,7.596731546463396e-05,0.00014989894526240335,0.0006037998685591313,0.09907005766576114,0.07169560666928737,0.027374450996473773,0.09907005761999574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535814.8454969896,579.7103124573606,0.0,0.09907005766576114,0.07169560667090447,0.02737445099709114,0.3752000213356502,0.3752000213356502,0.14325690456041054,0.0,-1.3926637620897964e-11,5.065832066992584,-1.3926637620897964e-11,-1.3926637620897964e-11,5.06351481604878,-1.3926637620897964e-11,24072.21129262903,20461.379598734675,0.85,1.075245525126067,0.6700867175344529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268989930066767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.190066716394,1538.7573418565364,0.3752000213356502,0.14325690456041054,6.112871282664199,3.5849289296185214
1773.0,-30.316157537726223,4.446401461809095,34.968708400271815,23.82998481569814,4.7254360126241135,-26.81204233658415,-40.32920723604036,1.2213208114818372,-5.287093522247176,-5.28709352223597,39.93802430856821,42256.661214851534,25550.630936483576,25550.630936483576,67807.2921513351,77347.43996947458,77347.43996947458,25550.630936483576,102898.07090595816,102898.07090595816,102898.07090595816,126970.65082960851,126970.65082960851,0.0,0.0,91534.34086284797,56443.56210822412,38989.75417180427,24072.579923650348,63062.334095454615,20461.692935102794,1538.7158856160904,0.0,0.8856766224573523,2.9156728002879175,0.0014959128700940735,0.0,-5.287093522247176,350704.72987488116,1551862.7507189463,4.424983806955199,1551862.7507189463,4.424983806955199,0.8499999999999999,0.09906664443584465,4.028046144702076,101325.0,128417.54858698222,1.2673826655512679,1.0,0.0,4.028046144702445,1.286041822728137,1.2863323113081215,3.1321268667275572,22724.25329169561,2317.228950935907,19315.614597470416,1969.6445368673724,0.85,0.8499999691751872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4699.227867793278,4632.441516551485,5.437197696157254,4.446401461809095,-2.6462168707216454,7.092618332530741,3.58450323670017,3.5,1.0241437819143342,0.6,0.0002258662607270373,0.9999992208888667,0.00022586643670209278,199.18361994599553,0.0,0.0,0.0,0.0015060535018850767,7.596800134341774e-05,0.00014989825938361957,0.0006037971058077406,0.09906664443358994,0.07169543995777315,0.02737120447581678,0.09906664438728946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535815.0736839006,579.7102378262394,0.0,0.09906664443358994,0.07169543995940489,0.027371204476439766,0.375199995307576,0.375199995307576,0.14324023789374318,0.0,-1.1198153515579179e-11,5.065005022472462,-1.1198153515579179e-11,-1.1198153515579179e-11,5.062708836344427,-1.1198153515579179e-11,24072.579923650348,20461.692935102794,0.85,1.0752423474953885,0.6700776592076266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268982013060929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.17957358352,1538.7158856160904,0.375199995307576,0.14324023789374318,6.112871282664199,3.58450323670017
1774.0,-30.31615196773267,4.448058487193159,34.96873084677749,23.83040153598415,4.725925941108076,-26.8119883313474,-40.329119994398184,1.2217623047227626,-5.286565193491242,-5.2865651934682925,39.938070605369596,42256.321785098444,25551.156953912305,25551.156953912305,67807.47873901075,77347.14361285644,77347.14361285644,25551.156953912305,102898.30056676874,102898.30056676874,102898.30056676874,126971.25025155851,126971.25025155851,0.0,0.0,91534.24060309124,56443.41877533305,38989.80203084243,24072.94968478977,63062.7517156322,20462.007232071304,1538.6745073429236,0.0,0.885679167195467,2.9156423895952615,0.0014959128700940735,0.0,-5.286565193491242,350711.96937005664,1551864.7443123544,4.424898149612029,1551864.7443123544,4.424898149612029,0.85,0.09906323177444218,4.028046144702076,101325.0,128417.4686917883,1.26738187704701,1.0,0.0,4.028046144702441,1.2860397533505614,1.286330241463119,3.132131906659709,22724.228401276505,2317.226412819516,19315.59770137981,1969.6428139456198,0.85,0.8500001566739569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4698.89415544147,4632.441516551485,5.43769578727864,4.448058487193159,-2.6455454218215344,7.093603909014694,3.5840789951286425,3.5,1.024022570036755,0.6,0.0002258662607270373,0.9999986396567074,0.00022586656798310808,199.18361537722768,0.0,0.0,0.0,0.0015060535018850767,7.596875346817448e-05,0.00014989750725886284,0.0006037940762145139,0.09906323177205081,0.07169527359181693,0.027367958180233885,0.09906323172742179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535815.3023905188,579.7101630251319,0.0,0.09906323177205081,0.07169527359354767,0.027367958180894502,0.375199968199127,0.375199968199127,0.1432235712270761,0.0,-2.2964741219766438e-11,5.064183722662676,-2.2964741219766438e-11,-2.2964741219766438e-11,5.061908479565716,-2.2964741219766438e-11,24072.94968478977,20462.007232071304,0.85,1.0752381856848536,0.6700678393426941,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689741169934985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.169119348488,1538.6745073429236,0.375199968199127,0.1432235712270761,6.112871282664199,3.5840789951286425
1775.0,-30.31614478582369,4.449711139250373,34.96875334436591,23.83081776732581,4.726415073072164,-26.81193295500205,-40.32903628014026,1.2222032422502822,-5.286037852232198,-5.2860378522409,39.93811698628513,42256.00372408905,25551.68175313441,25551.68175313441,67807.68547722347,77346.8484654657,77346.8484654657,25551.68175313441,102898.5302186001,102898.5302186001,102898.5302186001,126971.85064569459,126971.85064569459,0.0,0.0,91534.14057762329,56443.29583624548,38989.82749041978,24073.320427094477,63063.14791751426,20462.322363030304,1538.6331991358616,0.0,0.8856817065035198,2.91561187759787,0.0014959128700940735,0.0,-5.286037852232198,350719.195450908,1551866.7415296996,4.424812675378422,1551866.7415296996,4.424812675378422,0.85,0.09905981961347649,4.028046144702076,101325.0,128417.3896874119,1.2673810973344377,1.0,0.0,4.028046144701546,1.286037686584386,1.2863281742301067,3.1321369402480315,22724.203569021767,2317.22388063424,19315.57687064021,1969.6406898013297,0.85,0.850000168849557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4698.561565330038,4632.441516551485,5.438192390981175,4.449711139250373,-2.6448753773814486,7.094586516631821,3.583656200222517,3.5,1.0239017714921477,0.6,0.0002258662607270373,0.9999978902207474,0.00022586673725599345,199.1836094862921,0.0,0.0,0.0,0.0015060535018850767,7.596947518923574e-05,0.00014989678553780158,0.0006037911690887755,0.09905981961146176,0.07169510752173774,0.027364712089724023,0.09905981956363115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535815.5315126859,579.7100880881045,0.0,0.09905981961146176,0.07169510752319593,0.02736471209028056,0.3751999400235277,0.3751999400235277,0.14320690456040838,0.0,8.697043085703626e-12,5.0633680922190365,8.697043085703626e-12,8.697043085703626e-12,5.061113617840249,8.697043085703626e-12,24073.320427094477,20462.322363030304,0.85,1.0752347086433902,0.6700585860280767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689662418223917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.158692349432,1538.6331991358616,0.3751999400235277,0.14320690456040838,6.112871282664199,3.583656200222517
1776.0,-30.316135659743622,4.451359427273545,34.96877589326976,23.83123350972312,4.72690336266075,-26.811875913111972,-40.328948584478326,1.2226436160288998,-5.285511535433955,-5.285511535474116,39.93816347614391,42255.676847382914,25552.205437219236,25552.205437219236,67807.88228460215,77346.55472165765,77346.55472165765,25552.205437219236,102898.76015887689,102898.76015887689,102898.76015887689,126972.45246775278,126972.45246775278,0.0,0.0,91534.04082767898,56443.16295340333,38989.86430475073,24073.692308875896,63063.55661362663,20462.63846254451,1538.5919677639968,0.0,0.885684240101517,2.915581254548644,0.0014959128700940735,0.0,-5.285511535433955,350726.40761025005,1551868.7434389724,4.424727393676925,1551868.7434389724,4.424727393676925,0.85,0.09905640801746234,4.028046144702076,101325.0,128417.30684138498,1.2673802797077225,1.0,0.0,4.028046144701936,1.2860356224672496,1.2863261096467316,3.132141967400794,22724.178805168347,2317.221355423957,19315.547620124686,1969.637707078838,0.85,0.8499998079460452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4698.230094279233,4632.441516551485,5.438687532211907,4.451359427273545,-2.644206762891516,7.09556619016506,3.583234847738432,3.5,1.0237813850681234,0.6,0.0002258662607270373,0.9999969379103857,0.00022586695235188634,199.18360200065752,0.0,0.0,0.0,0.0015060535018850767,7.597023124175211e-05,0.0001498960294852852,0.0006037881236743518,0.09905640801516606,0.07169494179394956,0.0273614662212165,0.09905640796946205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535815.7611730571,579.7100129750394,0.0,0.09905640801516606,0.07169494179561156,0.02736146622185078,0.37519991079061643,0.37519991079061643,0.14319023789374277,0.0,4.0188297134591267e-11,5.06255827978606,4.0188297134591267e-11,4.0188297134591267e-11,5.060325098396731,4.0188297134591267e-11,24073.692308875896,20462.63846254451,0.85,1.0752308611460455,0.6700490602880524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268958387498858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.148297828087,1538.5919677639968,0.37519991079061643,0.14319023789374277,6.112871282664199,3.583234847738432
1777.0,-30.316124906361285,4.4530033607206025,34.968798493435685,23.831648693326883,4.727390811332804,-26.811817490789142,-40.32886064434422,1.223083395760701,-5.2849862336469755,-5.284986233653803,39.938210067079595,42255.35572064504,25552.727986353035,25552.727986353035,67808.08370699808,77346.2623065219,77346.2623065219,25552.727986353035,102898.99029287492,102898.99029287492,102898.99029287492,126973.05557298526,126973.05557298526,0.0,0.0,91533.94140692038,56443.034821043744,38989.89620652959,24074.06528011035,63063.96148663994,20462.955488093798,1538.5508112059092,0.0,0.8856867680668438,2.9155505234401082,0.0014959128700940735,0.0,-5.2849862336469755,350733.6059769076,1551870.7497035353,4.424642301900523,1551870.7497035353,4.424642301900523,0.85,0.09905299697144312,4.028046144702076,101325.0,128417.22972999576,1.267379518677481,1.0,0.0,4.028046144703361,1.2860335611411378,1.2863240478550115,3.132146987772127,22724.15412303834,2317.218838547143,19315.532446303692,1969.63615977971,0.85,0.8500000634444342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4697.899738917643,4632.441516551485,5.439181209993249,4.4530033607206025,-2.6435395700572935,7.096542930777896,3.582814933190839,3.5,1.023661409483097,0.6,0.0002258662607270373,0.9999958157915978,0.0002258672058024976,199.18359318023482,0.0,0.0,0.0,0.0015060535018850767,7.597098940892787e-05,0.00014989527131810946,0.0006037850697419825,0.09905299696894015,0.07169477639930105,0.02735822056963911,0.09905299692532618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535815.9913327746,579.7099376986478,0.0,0.09905299696894015,0.07169477640111269,0.02735822057033043,0.3751998805210613,0.3751998805210613,0.14317357122707888,0.0,6.821210263296962e-12,5.0617543122448865,6.821210263296962e-12,6.821210263296962e-12,5.059542549872106,6.821210263296962e-12,24074.06528011035,20462.955488093798,0.85,1.075227152061533,0.6700396664677782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689505539782302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.13794249436,1538.5508112059092,0.3751998805210613,0.14317357122707888,6.112871282664199,3.582814933190839
1778.0,-30.316112897648463,4.454642948480454,34.968821144485915,23.832063387986295,4.727877417105091,-26.811758023000007,-40.32877256451172,1.2235225424566354,-5.284461971276357,-5.28446197128074,39.93825674953583,42255.03904131961,25553.249468817903,25553.249468817903,67808.28851013751,77345.9710228784,77345.9710228784,25553.249468817903,102899.2204916963,102899.2204916963,102899.2204916963,126973.65978922008,126973.65978922008,0.0,0.0,91533.84226799081,56442.91028643191,38989.92442395434,24074.43929752379,63064.363721478134,20463.27340289522,1538.5097293330878,0.0,0.8856892903094109,2.915519684753003,0.0014959128700940735,0.0,-5.284461971276357,350740.7902157584,1551872.7599110638,4.424557403079432,1551872.7599110638,4.424557403079432,0.85,0.09904958647733418,4.028046144702076,101325.0,128417.15367645223,1.2673787680873647,1.0,0.0,4.028046144703194,1.2860315027887719,1.286321989037709,3.132152000916944,22724.129510875024,2317.216328804946,19315.513415551475,1969.634219183052,0.85,0.8500001465978138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4697.570495924077,4632.441516551485,5.43967344204618,4.454642948480454,-2.6428738155054674,7.097516763985921,3.582396452159491,3.5,1.0235418434741403,0.6,0.0002258662607270373,0.9999945626802803,0.00022586748884078842,199.18358333013276,0.0,0.0,0.0,0.0015060535018850767,7.597174878751201e-05,0.0001498945119395253,0.0006037820109300042,0.09904958647506651,0.07169461134065978,0.02735497513440673,0.09904958642943036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535816.2219446286,579.7098622743691,0.0,0.09904958647506651,0.07169461134230118,0.027354975135033006,0.3751998492369062,0.3751998492369062,0.14315690456041244,0.0,4.376943252282217e-12,5.0609560047217315,4.376943252282217e-12,4.376943252282217e-12,5.05876487503167,4.376943252282217e-12,24074.43929752379,20463.27340289522,0.85,1.0752235416123563,0.6700303713193352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689427412150598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.12762006513,1538.5097293330878,0.3751998492369062,0.14315690456041244,6.112871282664199,3.582396452159491
1779.0,-30.31609896934734,4.456278200133828,34.968843846417826,23.832477488927566,4.728363136170488,-26.81169691620359,-40.3286766964942,1.2239610830267533,-5.2839387148504215,-5.283938714860199,39.9383035336843,42254.697787451645,25553.769801595132,25553.769801595132,67808.46758904678,77345.68109818814,77345.68109818814,25553.769801595132,102899.45089978327,102899.45089978327,102899.45089978327,126974.26530440936,126974.26530440936,0.0,0.0,91533.74335204263,56442.76004130614,38989.98145637388,24074.814404626086,63064.79586099996,20463.592243932173,1538.4687218788915,0.0,0.8856918069643127,2.9154887387064994,0.0014959128700940735,0.0,-5.2839387148504215,350747.9607848188,1551874.7745000797,4.424472692664186,1551874.7745000797,4.424472692664186,0.85,0.09904617653546162,4.028046144702076,101325.0,128417.06960555134,1.2673779383720833,1.0,0.0,4.028046144704632,1.2860294472839922,1.286319933068636,3.1321570071424407,22724.104954068913,2317.213824707613,19315.486007616935,1969.6314243515305,0.85,0.8499998590333195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4697.242361853546,4632.441516551485,5.440164214032918,4.456278200133828,-2.6422094734742805,7.098487673608108,3.581979400068247,3.5,1.023422685733785,0.6,0.0002258662607270373,0.9999931092617118,0.00022586781712305283,199.18357190549676,0.0,0.0,0.0,0.0015060535018850767,7.597257531975985e-05,0.00014989368540727747,0.0006037786816199698,0.09904617653324421,0.0716944466184034,0.02735172991484081,0.0990461764873837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535816.4530588705,579.7097866857674,0.0,0.09904617653324421,0.07169444662000846,0.02735172991545316,0.3751998169484672,0.3751998169484672,0.1431402378937458,0.0,9.777068044058979e-12,5.060163434885283,9.777068044058979e-12,9.777068044058979e-12,5.057993312799056,9.777068044058979e-12,24074.814404626086,20463.592243932173,0.85,1.0752190134493143,0.6700203689009714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268934949166605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.117323142797,1538.4687218788915,0.3751998169484672,0.1431402378937458,6.112871282664199,3.581979400068247
1780.0,-30.31608404476141,4.4579091248635265,34.96886659862921,23.832890996150695,4.728847984639515,-26.81163499982562,-40.32858823249114,1.2243989397037232,-5.2834164806347985,-5.283416480659293,39.93835040205552,42254.39142629985,25554.289032436118,25554.289032436118,67808.68045873597,77345.39225985555,77345.39225985555,25554.289032436118,102899.68129229167,102899.68129229167,102899.68129229167,126974.87180328925,126974.87180328925,0.0,0.0,91533.64476655793,56442.643933002226,38990.00092617301,24075.190510997585,63065.19143717059,20463.911934347947,1538.4277868939894,0.0,0.8856943180122135,2.9154576885732144,0.0014959128700940735,0.0,-5.2834164806347985,350755.11746050697,1551876.7927164221,4.424388171303458,1551876.7927164221,4.424388171303458,0.85,0.0990427671295925,4.028046144702076,101325.0,128416.9956676994,1.2673772086622197,1.0,0.0,4.0280461447000535,1.2860273949912766,1.2863178803123525,3.132162005560853,22724.080479303444,2317.2113289760973,19315.472766682586,1969.6300741519874,0.85,0.85000019183503,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4696.915333435772,4632.441516551485,5.4406535392545115,4.4579091248635265,-2.6415465544916286,7.099455679355155,3.581563772564482,3.5,1.0233039350184234,0.6,0.0002258662607270373,0.9999915518833218,0.00022586816888768197,199.18355966366337,0.0,0.0,0.0,0.0015060535018850767,7.597333802519892e-05,0.00014989292270183838,0.0006037756094072664,0.09904276712714308,0.07169428222164531,0.02734848490549776,0.0990427670829228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535816.6845891962,579.7097109610696,0.0,0.09904276712714308,0.07169428222341835,0.02734848490617414,0.37519978367248247,0.37519978367248247,0.1431235712270795,0.0,2.4499513529008254e-11,5.05937639414617,2.4499513529008254e-11,2.4499513529008254e-11,5.057226414400532,2.4499513529008254e-11,24075.190510997585,20463.911934347947,0.85,1.0752156445333418,0.6700113083521877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689271777868392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.107065076507,1538.4277868939894,0.37519978367248247,0.1431235712270795,6.112871282664199,3.581563772564482
1781.0,-30.316067234392538,4.459535732280055,34.96888940092172,23.833303979504876,4.72933199577612,-26.811571469950024,-40.328495822008676,1.224836231333582,-5.28289524699295,-5.28289524699641,39.938397365208,42254.07604464586,25554.80711001645,25554.80711001645,67808.88315466231,77345.10470550081,77345.10470550081,25554.80711001645,102899.91181551726,102899.91181551726,102899.91181551726,126975.47948265163,126975.47948265163,0.0,0.0,91533.54636266608,56442.51770181103,38990.03184539449,24075.567667134375,63065.59951252887,20464.232517064218,1538.3869248293372,0.0,0.8856968235258718,2.9154265333431177,0.0014959128700940735,0.0,-5.28289524699295,350762.26053868263,1551878.8150168667,4.4243038365460725,1551878.8150168667,4.4243038365460725,0.85,0.09903935826523784,4.028046144702076,101325.0,128416.91788819703,1.267376441038214,1.0,0.0,4.028046144703245,1.28602534535355,1.2863158302116577,3.132166997528885,22724.05604962009,2317.208837841678,19315.451107277193,1969.627865507303,0.85,0.8500001524859871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4696.589407317462,4632.441516551485,5.441141410020023,4.459535732280055,-2.6408850413565825,7.100420773636637,3.581149565191498,3.5,1.0231855900547138,0.6,0.0002258662607270373,0.9999897977268994,0.0002258685650998233,199.18354587502574,0.0,0.0,0.0,0.0015060535018850767,7.597413476335246e-05,0.00014989212596368484,0.0006037724001092187,0.09903935826274884,0.07169411815500905,0.027345240107739803,0.09903935821911732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535816.9165877677,579.7096350832154,0.0,0.09903935826274884,0.07169411815681086,0.027345240108426982,0.3751997494135131,0.3751997494135131,0.14310690456041403,0.0,3.467448550509289e-12,5.058594913570801,3.467448550509289e-12,3.467448550509289e-12,5.056465242139325,3.467448550509289e-12,24075.567667134375,20464.232517064218,0.85,1.075211901239298,0.6700019720933834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689194270316297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.0968274334,1538.3869248293372,0.3751997494135131,0.14310690456041403,6.112871282664199,3.581149565191498
1782.0,-30.316048853572003,4.461158031765885,34.96891225323035,23.83371643899011,4.729815167193572,-26.811506610594254,-40.32839936027301,1.225272924215813,-5.282375022102713,-5.2823750221115695,39.938444426629836,42253.750538300475,25555.324061700376,25555.324061700376,67809.07460000085,77344.81844910908,77344.81844910908,25555.324061700376,102900.14251080946,102900.14251080946,102900.14251080946,126976.088407512,126976.088407512,0.0,0.0,91533.44828113027,56442.38037032157,38990.07545645412,24075.945896702546,63066.02135315667,20464.554012197164,1538.3461368294184,0.0,0.8856993234510351,2.915395271411403,0.0014959128700940735,0.0,-5.282375022102713,350769.389906602,1551880.8415498422,4.424219690216001,1551880.8415498422,4.424219690216001,0.85,0.09903594995466669,4.028046144702076,101325.0,128416.83687948127,1.26737564154435,1.0,0.0,4.028046144701043,1.2860232985287445,1.2863137829245197,3.1321719826618235,22724.031699964627,2317.2063548678325,19315.430049680614,1969.6257182300392,0.85,0.8500001366267537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4696.264580257768,4632.441516551485,5.441627835265129,4.461158031765885,-2.640224938684451,7.101382970450336,3.580736773636923,3.5,1.0230676496105493,0.6,0.0002258662607270373,0.9999878796981458,0.00022586899832747654,199.1835307982336,0.0,0.0,0.0,0.0015060535018850767,7.597496643855475e-05,0.00014989129428848256,0.0006037690500831264,0.09903594995204536,0.07169395442770687,0.02734199552433848,0.09903594990927869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535817.1490718164,579.7095590465689,0.0,0.09903594995204536,0.07169395442960451,0.02734199552506219,0.37519971418077874,0.37519971418077874,0.14309023789374706,0.0,8.86757334228605e-12,5.057819035790828,8.86757334228605e-12,8.86757334228605e-12,5.055709827495832,8.86757334228605e-12,24075.945896702546,20464.554012197164,0.85,1.0752077449167765,0.6699923291765658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689116968548138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.0866280663,1538.3461368294184,0.37519971418077874,0.14309023789374706,6.112871282664199,3.580736773636923
1783.0,-30.316028871141096,4.462776032638844,34.96893515542609,23.834128374606394,4.730297490318344,-26.811440394651417,-40.328306530695386,1.2257090138284399,-5.281855806941564,-5.281855806967831,39.93849158432578,42253.44636780803,25555.839895244848,25555.839895244848,67809.28626305287,77344.53345847358,77344.53345847358,25555.839895244848,102900.37335371843,102900.37335371843,102900.37335371843,126976.69854254798,126976.69854254798,0.0,0.0,91533.35047334016,56442.263382673904,38990.096767406954,24076.32518882955,63066.4219562365,20464.876410505116,1538.3054226121594,0.0,0.885701817789977,2.9153639032642342,0.0014959128700940735,0.0,-5.281855806941564,350776.50555021135,1551882.872233073,4.424135732234584,1551882.872233073,4.424135732234584,0.85,0.0990325421975694,4.028046144702076,101325.0,128416.76104864212,1.2673748931521551,1.0,0.0,4.028046144700329,1.2860212545380276,1.2863117384721101,3.132176960908049,22724.007418269084,2317.20387882397,19315.405105234346,1969.623174604411,0.85,0.8499999471794586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4695.940848973205,4632.441516551485,5.4421128198053825,4.462776032638844,-2.6395662458287017,7.102342278467546,3.580325393535615,3.5,1.0229501124387472,0.6,0.0002258662607270373,0.9999857945467187,0.00022586946930523122,199.18351440772975,0.0,0.0,0.0,0.0015060535018850767,7.597576680591205e-05,0.00014989049392112526,0.0006037658261664786,0.09903254219504366,0.07169379104051857,0.027338751154525092,0.09903254215223131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535817.3820314863,579.7094828543562,0.0,0.09903254219504366,0.07169379104234705,0.027338751155222354,0.37519967798794834,0.37519967798794834,0.14307357122708048,0.0,2.6261659513693303e-11,5.057048755636401,2.6261659513693303e-11,2.6261659513693303e-11,5.054959988163091,2.6261659513693303e-11,24076.32518882955,20464.876410505116,0.85,1.0752042713015741,0.6699832503123269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689039872113148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.076460720928,1538.3054226121594,0.37519967798794834,0.14307357122708048,6.112871282664199,3.580325393535615
1784.0,-30.31600701435351,4.464389744591304,34.96895810751585,23.834539821278327,4.730778996640921,-26.811372573538584,-40.32820968478916,1.2261445558262238,-5.28133758208503,-5.2813375820810124,39.93853884199774,42253.133135594566,25556.35456570484,25556.35456570484,67809.48770129941,77344.24983437212,77344.24983437212,25556.35456570484,102900.60440007696,102900.60440007696,102900.60440007696,126977.30995610065,126977.30995610065,0.0,0.0,91533.25294224184,56442.136243465204,38990.12966530738,24076.7055560237,63066.83522133108,20465.199722620142,1538.26478164611,0.0,0.8857043066296199,2.91533242966653,0.0014959128700940735,0.0,-5.28133758208503,350783.60773506196,1551884.9072217972,4.424051959673944,1551884.9072217972,4.424051959673944,0.85,0.09902913499229841,4.028046144702076,101325.0,128416.68193291352,1.267374112340622,1.0,0.0,4.028046144704106,1.2860192131205157,1.2863096965934868,3.132181932902894,22723.98320526486,2317.2014097846727,19315.38520440622,1969.6211452847017,0.85,0.8499999771136553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4695.618210176136,4632.441516551485,5.4425963572422145,4.464389744591304,-2.6389089471431095,7.103298691734413,3.5799154205185677,3.5,1.0228329772910194,0.6,0.0002258662607270373,0.999983513812972,0.00022586998446184515,199.18349647979588,0.0,0.0,0.0,0.0015060535018850767,7.597660180996275e-05,0.00014988965891707455,0.0006037624627316313,0.09902913498936419,0.07169362799252935,0.027335506996834846,0.09902913494967668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535817.615485065,579.709406500592,0.0,0.09902913498936419,0.07169362799465363,0.027335506997644785,0.3751996408493785,0.3751996408493785,0.14305690456041492,0.0,-4.035882739117369e-12,5.056284171035486,-4.035882739117369e-12,-4.035882739117369e-12,5.054216273630914,-4.035882739117369e-12,24076.7055560237,20465.199722620142,0.85,1.0752004197344633,0.6699738933673859,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688962980563672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.066326073837,1538.26478164611,0.3751996408493785,0.14305690456041492,6.112871282664199,3.5799154205185677
