time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1785.0,-30.315983598291538,4.465999176812977,34.9689811094878,23.83495074408131,4.731259665702606,-26.81130343269965,-40.328108857478924,1.2265795001107163,-5.280820368403283,-5.280820368341817,39.93858619911269,42252.80973934462,25556.868133399308,25556.868133399308,67809.67787274392,77343.96750200282,77343.96750200282,25556.868133399308,102900.83563540212,102900.83563540212,102900.83563540212,126977.92263773862,126977.92263773862,0.0,0.0,91533.15573303368,56441.997970375356,38990.175291842585,24077.087002336502,63067.26229417909,20465.523951986026,1538.2242150093775,0.0,0.8857067898648524,2.915300848989809,0.0014959128700940735,0.0,-5.280820368403283,350790.69617448415,1551886.946495472,4.4239683760699275,1551886.946495472,4.4239683760699275,0.85,0.09902572835221647,4.028046144702076,101325.0,128416.59908688664,1.2673732947139071,1.0,0.0,4.028046144700757,1.2860171745109978,1.286307657523492,3.132186898074454,22723.959072172867,2317.1989488941554,19315.365904347294,1969.6191772264021,0.85,0.8500000304964621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4695.296660678968,4632.441516551485,5.443078463481716,4.465999176812977,-2.638253056498903,7.10425223331188,3.579506850345291,3.5,1.0227162429557974,0.6,0.0002258662607270373,0.999981070376756,0.00022587053637119274,199.1834772728776,0.0,0.0,0.0,0.0015060535018850767,7.597747115063838e-05,0.00014988878957639893,0.0006037589609872744,0.09902572835003007,0.07169346529578252,0.02733226305424755,0.09902572830416212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535817.849429918,579.709329986141,0.0,0.09902572835003007,0.07169346529736544,0.027332263054851036,0.37519960278622727,0.37519960278622727,0.14304023789374734,0.0,-6.144773578853346e-11,5.055525283247789,-6.144773578853346e-11,-6.144773578853346e-11,5.053478221155558,-6.144773578853346e-11,24077.087002336502,20465.523951986026,0.85,1.0751961541701889,0.6699642287032399,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688886293434265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.056229642447,1538.2242150093775,0.37519960278622727,0.14304023789374734,6.112871282664199,3.579506850345291
1786.0,-30.315959010510486,4.467604338193907,34.96900416094093,23.83536110809075,4.731739452741594,-26.81123332556378,-40.32801166232673,1.2270137677946749,-5.280304177875109,-5.280304177970505,39.938633644312034,42252.506175497496,25557.380634288333,25557.380634288333,67809.88680978582,77343.68627777896,77343.68627777896,25557.380634288333,102901.0669120673,102901.0669120673,102901.0669120673,126978.53638343282,126978.53638343282,0.0,0.0,91533.05880029009,56441.87869800783,38990.200113646955,24077.46947136552,63067.669585012474,20465.84905066069,1538.1837216975568,0.0,0.8857092674760088,2.915269163346206,0.0014959128700940735,0.0,-5.280304177875109,350797.77070364304,1551888.989563809,4.423884982082336,1551888.989563809,4.423884982082336,0.85,0.09902232227101347,4.028046144702076,101325.0,128416.5262625566,1.26737257599365,1.0,0.0,4.028046144700705,1.2860151390791943,1.286305621631929,3.13219185552218,22723.935007715783,2317.196495002451,19315.347284348016,1969.617278514887,0.85,0.8500001112390789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4694.976197186395,4632.441516551485,5.44355914937425,4.467604338193907,-2.6375985815857543,7.105202919779662,3.579099678639815,3.5,1.0225999081828043,0.6,0.0002258662607270373,0.9999785046800607,0.0002258711158989386,199.18345710486614,0.0,0.0,0.0,0.0015060535018850767,7.597830918327966e-05,0.00014988795154375766,0.0006037555853531246,0.09902232226910217,0.07169330294567836,0.027329019323423808,0.09902232222078405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535818.0838099355,579.7092533293537,0.0,0.09902232226910217,0.07169330294706214,0.02732901932395133,0.37519956381929453,0.37519956381929453,0.14302357122707646,0.0,9.538325684843585e-11,5.054771890671589,9.538325684843585e-11,9.538325684843585e-11,5.05274483381055,9.538325684843585e-11,24077.46947136552,20465.84905066069,0.85,1.0751925234589657,0.6699550887724328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688809810283412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.046165177075,1538.1837216975568,0.37519956381929453,0.14302357122707646,6.112871282664199,3.579099678639815
1787.0,-30.31593283342068,4.469205238274045,34.96902726147745,23.83577087838205,4.732218404484204,-26.811161871478035,-40.32791048577053,1.2274474425417954,-5.279788979244302,-5.279788979257014,39.938681176886824,42252.19255267275,25557.891990383556,25557.891990383556,67810.0845430563,77343.4062475405,77343.4062475405,25557.891990383556,102901.29823792406,102901.29823792406,102901.29823792406,126979.15118499367,126979.15118499367,0.0,0.0,91532.96208030588,56441.74838543905,38990.237438740915,24077.852947069612,63068.09038581053,20466.17500500917,1538.14329972417,0.0,0.8857117396265229,2.915237375614451,0.0014959128700940735,0.0,-5.279788979244302,350804.8317502562,1551891.036395923,4.42380177220803,1551891.036395923,4.42380177220803,0.85,0.09901891673201887,4.028046144702076,101325.0,128416.44542086906,1.2673717781482265,1.0,0.0,4.028046144702795,1.2860131064329423,1.286303588526547,3.132196806201146,22723.910996078193,2317.1940464968357,19315.320273910052,1969.6145242167358,0.85,0.8499998207722071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4694.656816342912,4632.441516551485,5.444038401574343,4.469205238274045,-2.636945497929062,7.106150736203107,3.5786939009510834,3.5,1.0224839717003096,0.6,0.0002258662607270373,0.9999757731492717,0.00022587173288779374,199.18343563323614,0.0,0.0,0.0,0.0015060535018850767,7.597918155332206e-05,0.00014988707917371524,0.0006037520714063385,0.0990189167292814,0.071693140930173,0.027325775799108405,0.09901891668791989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535818.3186216137,579.7091765313729,0.0,0.0990189167292814,0.07169314093215502,0.027325775799863852,0.3751995239567876,0.3751995239567876,0.14300690456041587,0.0,1.2732925824820995e-11,5.05402391882302,1.2732925824820995e-11,1.2732925824820995e-11,5.052016630981825,1.2732925824820995e-11,24077.852947069612,20466.17500500917,0.85,1.0751884848302409,0.669945645955041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688733530683864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.036124965678,1538.14329972417,0.3751995239567876,0.14300690456041587,6.112871282664199,3.5786939009510834
1788.0,-30.315904813508244,4.47080188665032,34.96905041117892,23.836180159728997,4.732696497494727,-26.811088844818542,-40.32781287152318,1.2278805288050243,-5.2792747670996505,-5.279274767118225,39.93872881000434,42251.90111112443,25558.402194847065,25558.402194847065,67810.3033059715,77343.12758961477,77343.12758961477,25558.402194847065,102901.52978446183,102901.52978446183,102901.52978446183,126979.76728296797,126979.76728296797,0.0,0.0,91532.86563849641,56441.63916000618,38990.25164276692,24078.237498506136,63068.48914127305,20466.501873730216,1538.1029507726487,0.0,0.8857142062963681,2.915205482658896,0.0014959128700940735,0.0,-5.2792747670996505,350811.879387847,1551893.0875600742,4.423718747119017,1551893.0875600742,4.423718747119017,0.85,0.09901551175249099,4.028046144702076,101325.0,128416.37036949529,1.2673710374487568,1.0,0.0,4.028046144703056,1.2860110765513437,1.2863015581864428,3.132201750162186,22723.88705350008,2317.1916050333275,19315.3073345752,1969.6132047717824,0.85,0.8500001469422958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4694.338514957899,4632.441516551485,5.444516221701639,4.47080188665032,-2.636293800368055,7.107095687018376,3.5782895130389147,3.5,1.0223684322968327,0.6,0.0002258662607270373,0.9999728493322866,0.0002258723933133338,199.183412650045,0.0,0.0,0.0,0.0015060535018850767,7.598002321700777e-05,0.00014988623751002956,0.0006037486811461743,0.09901551175016977,0.07169297926381185,0.027322532486357923,0.09901551170540009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535818.5539299999,579.7090995709272,0.0,0.09901551175016977,0.07169297926549252,0.027322532486998466,0.37519948320441693,0.37519948320441693,0.14299023789374912,0.0,1.858779796748422e-11,5.053281502590096,1.858779796748422e-11,1.858779796748422e-11,5.051294532513339,1.858779796748422e-11,24078.237498506136,20466.501873730216,0.85,1.0751851555231775,0.6699367891385573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268865745417751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.02611741303,1538.1029507726487,0.37519948320441693,0.14299023789374912,6.112871282664199,3.5782895130389147
1789.0,-30.31587526449173,4.4723942927641875,34.96907360980054,23.83658898705619,4.7331738513955335,-26.811014515935902,-40.32770750401539,1.2283131028399212,-5.278761546244709,-5.278761546294346,39.93877653432127,42251.58371855502,25558.911266335843,25558.911266335843,67810.49498489086,77342.8501652544,77342.8501652544,25558.911266335843,102901.76143159023,102901.76143159023,102901.76143159023,126980.3845086543,126980.3845086543,0.0,0.0,91532.76951169135,56441.50306499291,38990.296051887155,24078.623077064065,63068.919128951224,20466.829615504455,1538.062673714735,0.0,0.8857166674953327,2.9151734866772117,0.0014959128700940735,0.0,-5.278761546244709,350818.91354994086,1551895.1426531414,4.423635906483763,1551895.1426531414,4.423635906483763,0.85,0.09901210732447338,4.028046144702076,101325.0,128416.2913651188,1.2673702577361836,1.0,0.0,4.028046144703383,1.2860090490769633,1.2862995302541005,3.1322066882758075,22723.863189124746,2317.1891715442835,19315.285923680472,1969.6110214681337,0.85,0.8500000973832847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4694.021289865716,4632.441516551485,5.444992616781893,4.4723942927641875,-2.6356434909351174,7.108037783699305,3.5778865106962146,3.5,1.022253288770347,0.6,0.0002258662607270373,0.9999697659665951,0.00022587308978157903,199.1833884126197,0.0,0.0,0.0,0.0015060535018850767,7.598093174165241e-05,0.0001498853289853849,0.000603745021566982,0.09901210732224518,0.07169281794061241,0.027319289381632767,0.09901210727653556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535818.7896889383,579.7090224631124,0.0,0.09901210732224518,0.0716928179422258,0.027319289382247584,0.3751994415785482,0.3751994415785482,0.14297357122708276,0.0,4.96243046654854e-11,5.0525446046978,4.96243046654854e-11,4.96243046654854e-11,5.0505777945300565,4.96243046654854e-11,24078.623077064065,20466.829615504455,0.85,1.0751808643849592,0.6699271892097451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688581580303553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.016147650822,1538.062673714735,0.3751994415785482,0.14297357122708276,6.112871282664199,3.5778865106962146
1790.0,-30.315844832862137,4.473982464514073,34.969096857144585,23.836997080966853,4.7336502302015315,-26.810939490134274,-40.327605803590245,1.228744887473939,-5.278249386691698,-5.278249386684612,39.9388243507194,42251.285151500946,25559.41939001374,25559.41939001374,67810.70454151469,77342.57377090126,77342.57377090126,25559.41939001374,102901.99316091501,102901.99316091501,102901.99316091501,126981.00288072444,126981.00288072444,0.0,0.0,91532.67366308575,56441.38504368658,38990.32068822129,24079.00971980943,63069.33040803072,20467.158261838016,1538.0224731710773,0.0,0.8857191228609012,2.915141381430413,0.0014959128700940735,0.0,-5.278249386691698,350825.9332762905,1551897.2017146125,4.423553262501911,1551897.2017146125,4.423553262501911,0.85,0.09900870349182679,4.028046144702076,101325.0,128416.21364129258,1.2673694906616588,1.0,0.0,4.028046144701108,1.2860070253088802,1.2862975060288926,3.1322116173779047,22723.83939381502,2317.186745097971,19315.260813019006,1969.6084608932722,0.85,0.8499998824263931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4693.70513787533,4632.441516551485,5.445467629349968,4.473982464514073,-2.6349946195947624,7.108977084108835,3.577484889684982,3.5,1.0221385399099947,0.6,0.0002258662607270373,0.9999665905131713,0.00022587380705501908,199.1833634512419,0.0,0.0,0.0,0.0015060535018850767,7.598180865663593e-05,0.00014988445207040138,0.0006037414893129634,0.09900870348930668,0.0716926569931053,0.02731604649620138,0.09900870344655499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535819.0259027877,579.7089452065028,0.0,0.09900870348930668,0.07169265699493015,0.027316046496896645,0.37519939909371613,0.37519939909371613,0.14295690456041824,0.0,-7.105427357601002e-12,5.051812966902162,-7.105427357601002e-12,-7.105427357601002e-12,5.049865150509618,-7.105427357601002e-12,24079.00971980943,20467.158261838016,0.85,1.0751771757018724,0.6699180866223533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688505908608623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.006209455674,1538.0224731710773,0.37519939909371613,0.14295690456041824,6.112871282664199,3.577484889684982
1791.0,-30.31581255510814,4.475566412310976,34.96912015260381,23.837404685933166,4.734125820730314,-26.810862881686706,-40.32750012176109,1.2291761473088394,-5.27773817090366,-5.277738170996474,39.93887224687472,42250.97742206597,25559.926264371657,25559.926264371657,67810.90368643762,77342.29860959861,77342.29860959861,25559.926264371657,102902.22487397026,102902.22487397026,102902.22487397026,126981.62217813246,126981.62217813246,0.0,0.0,91532.57798080255,56441.25679326991,38990.35687503627,24079.397304162198,63069.75417919847,20467.48770853787,1537.9823394855844,0.0,0.8857215730420116,2.9151091802144804,0.0014959128700940735,0.0,-5.27773817090366,350832.9401772284,1551899.2642117422,4.423470793329091,1551899.2642117422,4.423470793329091,0.85,0.09900530016671256,4.028046144702076,101325.0,128416.13680828376,1.2673687323788183,1.0,0.0,4.0280461446987905,1.2860050040068807,1.2862954842703254,3.132216540489079,22723.815639796383,2317.1843228621788,19315.24521624679,1969.606870465122,0.85,0.8500000845993425,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4693.390055440599,4632.441516551485,5.4459411986741815,4.475566412310976,-2.634347099353747,7.109913511664724,3.577084645317471,3.5,1.0220241843764204,0.6,0.0002258662607270373,0.999963222433834,0.00022587456784390142,199.18333697559746,0.0,0.0,0.0,0.0015060535018850767,7.598271991130963e-05,0.00014988354081572767,0.000603737818737088,0.09900530016458994,0.07169249635849616,0.027312803806093782,0.09900530011818023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535819.2625106632,579.7088678210096,0.0,0.09900530016458994,0.07169249636003322,0.02731280380667934,0.37519935574956065,0.37519935574956065,0.14294023789374988,0.0,9.282530299969949e-11,5.051086591466401,9.282530299969949e-11,9.282530299969949e-11,5.049158001696583,9.282530299969949e-11,24079.397304162198,20467.48770853787,0.85,1.07517310902732,0.6699087061925016,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688430438712697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.99628992717,1537.9823394855844,0.37519935574956065,0.14294023789374988,6.112871282664199,3.577084645317471
1792.0,-30.315779104314895,4.477146144817005,34.96914349603679,23.83781176703053,4.734600551657905,-26.81078530335333,-40.32739803716538,1.22960675069656,-5.277227977129712,-5.277227977116912,39.938920235141644,42250.689528212606,25560.43209927654,25560.43209927654,67811.12162748915,77342.02459355902,77342.02459355902,25560.43209927654,102902.45669283556,102902.45669283556,102902.45669283556,126982.24263121313,126982.24263121313,0.0,0.0,91532.48262128503,56441.14755593965,38990.3722948282,24079.785938377558,63070.15823320576,20467.818047620924,1537.942279955787,0.0,0.8857240175920353,2.915076873020776,0.0014959128700940735,0.0,-5.277227977129712,350839.9331796181,1551901.330677874,4.423388513996077,1551901.330677874,4.423388513996077,0.85,0.09900189741583393,4.028046144702076,101325.0,128416.06103312073,1.2673679845361039,1.0,0.0,4.028046144701138,1.2860029857879687,1.286293465595542,3.1322214561064827,22723.79196590733,2317.1819087973295,19315.221292870898,1969.6044309596955,0.85,0.849999917348727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4693.076039621343,4632.441516551485,5.446413372270624,4.477146144817005,-2.633700985675368,7.110847130492373,3.57668577367706,3.5,1.0219102210505886,0.6,0.0002258662607270373,0.999959731964551,0.0002258753562838912,199.18330953778164,0.0,0.0,0.0,0.0015060535018850767,7.598360015798653e-05,0.0001498826605690508,0.0006037342730628549,0.09900189741318535,0.07169233608414204,0.027309561329043316,0.09900189737152566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535819.4995735983,579.7087902866741,0.0,0.09900189741318535,0.07169233608605999,0.027309561329773937,0.37519931154943775,0.37519931154943775,0.1429235712270879,0.0,-1.2789769243681803e-11,5.050365413889153,-1.2789769243681803e-11,-1.2789769243681803e-11,5.048455644823321,-1.2789769243681803e-11,24079.785938377558,20467.818047620924,0.85,1.075169676548985,0.6698998498146794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268835517011637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.98640839708,1537.942279955787,0.37519931154943775,0.1429235712270879,6.112871282664199,3.57668577367706
1793.0,-30.315743524624533,4.478721671943751,34.969166887507285,23.838218359183543,4.735074486598541,-26.810705888632803,-40.32729193624107,1.2300368506070363,-5.2767187455212365,-5.276718745526564,39.938968321212585,42250.393462720436,25560.936744790437,25560.936744790437,67811.33020751088,77341.75197335023,77341.75197335023,25560.936744790437,102902.68871814066,102902.68871814066,102902.68871814066,126982.86434299346,126982.86434299346,0.0,0.0,91532.38747333185,56441.02896270307,38990.39834514309,24080.175624852796,63070.57396999589,20468.149281124875,1537.9022915377034,0.0,0.8857264567977923,2.9150444634115353,0.0014959128700940735,0.0,-5.2767187455212365,350846.9131031285,1551903.4013583167,4.4233064148469445,1551903.4013583167,4.4233064148469445,0.85,0.09899849521299812,4.028046144702076,101325.0,128415.98609309917,1.267367244935595,1.0,0.0,4.028046144701252,1.286000969935156,1.2862914492873927,3.1322263659763663,22723.7683445411,2317.1795000883176,19315.202368749822,1969.602501236388,0.85,0.8499999681342416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4692.763087074673,4632.441516551485,5.446884121466348,4.478721671943751,-2.6330562337193695,7.11177790566312,3.576288270336897,3.5,1.0217966486676848,0.6,0.0002258662607270373,0.999956019366973,0.00022587619490507498,199.18328035375885,0.0,0.0,0.0,0.0015060535018850767,7.598451504632401e-05,0.00014988174568071329,0.0006037305878504142,0.09899849521100476,0.07169217615277174,0.02730631905823302,0.09899849516388165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535819.7371197137,579.7087125942967,0.0,0.09899849521100476,0.07169217615421526,0.027306319058782866,0.3751992664956274,0.3751992664956274,0.14290690456041866,0.0,5.343281372915953e-12,5.0496496222263545,5.343281372915953e-12,5.343281372915953e-12,5.047759539293452,5.343281372915953e-12,24080.175624852796,20468.149281124875,0.85,1.0751658965363196,0.6698907399006693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688280102403389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.976551442796,1537.9022915377034,0.3751992664956274,0.14290690456041866,6.112871282664199,3.576288270336897
1794.0,-30.31570675239102,4.480293002604128,34.96919032695205,23.838624357618414,4.735547536111633,-26.810625489207283,-40.327181888837345,1.2304662729281235,-5.2762105197872415,-5.276210519810168,39.93901650151692,42250.08595184225,25561.440320754675,25561.440320754675,67811.52627259692,77341.48056331486,77341.48056331486,25561.440320754675,102902.92088406954,102902.92088406954,102902.92088406954,126983.48724936122,126983.48724936122,0.0,0.0,91532.29269409034,56440.898082618674,38990.43845719074,24080.56636529169,63071.00482248243,20468.481410497934,1537.8623765990174,0.0,0.8857288904483067,2.9150119487280106,0.0014959128700940735,0.0,-5.2762105197872415,350853.87934802676,1551905.4760980294,4.423224502980709,1551905.4760980294,4.423224502980709,0.85,0.09899509358212905,4.028046144702076,101325.0,128415.90753413146,1.2673664696188647,1.0,0.0,4.028046144698713,1.2859989572644694,1.286289436162088,3.1322312681111266,22723.74481471098,2317.1771007133916,19315.184125682412,1969.6006409612266,0.85,0.8500000454668932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4692.45119476477,4632.441516551485,5.447353474719741,4.480293002604128,-2.6324128739298667,7.112705876533995,3.5758921312614937,3.5,1.0216834660747125,0.6,0.0002258662607270373,0.9999521823479393,0.00022587706163777922,199.18325019156882,0.0,0.0,0.0,0.0015060535018850767,7.598546397517384e-05,0.00014988079675186345,0.000603726765521219,0.09899509357999729,0.07169201658120859,0.0273030769987887,0.09899509353398286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535819.9751313701,579.708634749646,0.0,0.09899509357999729,0.07169201658275241,0.027303076999376633,0.3751992206048275,0.3751992206048275,0.14289023789375102,0.0,2.290789780090563e-11,5.048939184967253,2.290789780090563e-11,2.290789780090563e-11,5.047068579261406,2.290789780090563e-11,24080.56636529169,20468.481410497934,0.85,1.0751616604723044,0.669881288093601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268820523509814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.966738252453,1537.8623765990174,0.3751992206048275,0.14289023789375102,6.112871282664199,3.5758921312614937
1795.0,-30.31566852724491,4.481860146155132,34.969213813855106,23.83902990203353,4.736019834708299,-26.810543857315285,-40.327075438667066,1.2308951647786663,-5.275703277554669,-5.2757032776769615,39.93906476274025,42249.799250191216,25561.94277387959,25561.94277387959,67811.7420240708,77341.21026241085,77341.21026241085,25561.94277387959,102903.15303629045,102903.15303629045,102903.15303629045,126984.11111030042,126984.11111030042,0.0,0.0,91532.19813147417,56440.78711925432,38990.45668024428,24080.958074009977,63071.414754254256,20468.81436290848,1537.8225313653436,0.0,0.8857313187072472,2.914979334417785,0.0014959128700940735,0.0,-5.275703277554669,350860.8322203523,1551907.5543244178,4.4231427728865675,1551907.5543244178,4.4231427728865675,0.85,0.09899169249070298,4.028046144702076,101325.0,128415.8345427731,1.2673657492501662,1.0,0.0,4.02804614470337,1.2859969470863477,1.2862874255299113,3.1322361641902208,22723.721338660114,2317.174706822423,19315.16192259415,1969.5983768763188,0.85,0.8499999465198975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4692.140359430593,4632.441516551485,5.4478214238632905,4.481860146155132,-2.6317708887209035,7.113631034876035,3.575497352130614,3.5,1.0215706720373183,0.6,0.0002258662607270373,0.9999481937407781,0.00022587796261932128,199.1832188376462,0.0,0.0,0.0,0.0015060535018850767,7.598638189582823e-05,0.0001498798788312091,0.0006037230680944661,0.09899169248859996,0.07169185734743684,0.027299835141163117,0.09899169244235592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535820.2135427941,579.7085567742357,0.0,0.09899169248859996,0.07169185734895993,0.027299835141743056,0.3751991738920754,0.3751991738920754,0.14287357122708463,0.0,1.2227019396959804e-10,5.048233961071389,1.2227019396959804e-10,1.2227019396959804e-10,5.046382311023365,1.2227019396959804e-10,24080.958074009977,20468.81436290848,0.85,1.0751580932231555,0.6698723885425673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688130567772493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.95695013871,1537.8225313653436,0.3751991738920754,0.14287357122708463,6.112871282664199,3.575497352130614
1796.0,-30.31562851631252,4.483423111567262,34.969237348553925,23.839434852730506,4.7364912182533585,-26.810460709689586,-40.326961235236354,1.2313234116302094,-5.275197034960627,-5.275197034951735,39.93911312871027,42249.48750700635,25562.444150544332,25562.444150544332,67811.93165755068,77340.94131738567,77340.94131738567,25562.444150544332,102903.38546793,102903.38546793,102903.38546793,126984.73636162787,126984.73636162787,0.0,0.0,91532.10383139078,56440.65002101063,38990.50423375572,24081.350893697883,63071.8551274536,20469.1482596432,1537.7827610502566,0.0,0.8857337414051981,2.9149466128010055,0.0014959128700940735,0.0,-5.275197034960627,350867.7714982512,1551909.6370632711,4.423061230264651,1551909.6370632711,4.423061230264651,0.85,0.09898829198892148,4.028046144702076,101325.0,128415.75370108556,1.2673649514047427,1.0,0.0,4.028046144702812,1.2859949399375485,1.2862854179277412,3.1322410529062337,22723.697927785463,2317.172319577579,19315.140367802436,1969.5961788992608,0.85,0.8499998736642594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4691.830577927238,4632.441516551485,5.448287981838709,4.483423111567262,-2.6311302883439933,7.114553399911255,3.5751039287728403,3.5,1.0214582653636686,0.6,0.0002258662607270373,0.9999440188139228,0.000225878905696088,199.18318601895479,0.0,0.0,0.0,0.0015060535018850767,7.598736668430826e-05,0.00014987889404272905,0.0006037191013210257,0.09898829198622588,0.07169169848766208,0.027296593498563813,0.09898829194505891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535820.4524716949,579.7084786295652,0.0,0.09898829198622588,0.07169169848961435,0.027296593499307124,0.375199126364414,0.375199126364414,0.14285690456042424,0.0,-8.86757334228605e-12,5.047534088583916,-8.86757334228605e-12,-8.86757334228605e-12,5.045701916946712,-8.86757334228605e-12,24081.350893697883,20469.1482596432,0.85,1.075153593001482,0.6698627687679383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688056099977247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.947192357387,1537.7827610502566,0.375199126364414,0.14285690456042424,6.112871282664199,3.5751039287728403
1797.0,-30.315587390261392,4.484981908314753,34.96926093037142,23.83983931448313,4.7369618498134445,-26.810376633578336,-40.32685066396368,1.2317510931303524,-5.274691766362707,-5.274691766412802,39.939161570549985,42249.19539004946,25562.944390301323,25562.944390301323,67812.13978035079,77340.67343956472,77340.67343956472,25562.944390301323,102903.61782986604,102903.61782986604,102903.61782986604,126985.362477691,126985.362477691,0.0,0.0,91532.00984289956,56440.53179338421,38990.53116612816,24081.744647824955,63072.275813953114,20469.48295065121,1537.743058885004,0.0,0.8857361587793188,2.9149137937439664,0.0014959128700940735,0.0,-5.274691766362707,350874.69753261574,1551911.723072328,4.422979867130684,1551911.723072328,4.422979867130684,0.85,0.09898489201653417,4.028046144702076,101325.0,128415.67798159867,1.2673642041115092,1.0,0.0,4.028046144702652,1.2859929354447468,1.2862834129821685,3.1322459351683913,22723.674594266467,2317.1699402208164,19315.119381252607,1969.5940388667493,0.85,0.8499998229215141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4691.521847029251,4632.441516551485,5.448753138917642,4.484981908314753,-2.6304910530317644,7.1154729613465175,3.574711856915758,3.5,1.0213462448330737,0.6,0.0002258662607270373,0.9999397275499865,0.00022587987506051595,199.18315228560616,0.0,0.0,0.0,0.0015060535018850767,7.598832016354213e-05,0.00014987794056349517,0.0006037152606626736,0.09898489201448046,0.0716915399605656,0.02729335205391487,0.09898489196812932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535820.6917754214,579.7084003622948,0.0,0.09898489201448046,0.07169153996205303,0.027293352054481135,0.375199078039328,0.375199078039328,0.14284023789375472,0.0,5.007905201637186e-11,5.046839384429177,5.007905201637186e-11,5.007905201637186e-11,5.045026006379487,5.007905201637186e-11,24081.744647824955,20469.48295065121,0.85,1.0751497215730577,0.6698536693788195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687981831281587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.937471625493,1537.743058885004,0.375199078039328,0.14284023789375472,6.112871282664199,3.574711856915758
1798.0,-30.315544451497637,4.486536545225144,34.96928455954165,23.840243217442207,4.737431612497573,-26.810291012940144,-40.32674365499986,1.2321781739403121,-5.274187499843322,-5.274187499834783,39.9392101134445,42248.92534951831,25563.44357075314,25563.44357075314,67812.36892027144,77340.40685622688,77340.40685622688,25563.44357075314,102903.85042698002,102903.85042698002,102903.85042698002,126985.98992122713,126985.98992122713,0.0,0.0,91531.91606310381,56440.43455639615,38990.535007452956,24082.139494247105,63072.674501700065,20469.818570110037,1537.703431225144,0.0,0.8857385705940666,2.9148808682046865,0.0014959128700940735,0.0,-5.274187499843322,350881.6099378588,1551913.8134341505,4.422898691410458,1551913.8134341505,4.422898691410458,0.8499999999999999,0.09898149263390253,4.028046144702076,101325.0,128415.60799674934,1.267363513414748,1.0,0.0,4.028046144703246,1.2859909337735442,1.2862814108588325,3.1322508105732823,22723.65131255807,2317.1675661472646,19315.103491667534,1969.592418579998,0.85,0.84999999454283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4691.214163641582,4632.441516551485,5.4492169146482485,4.486536545225144,-2.6298532017680754,7.116389746993219,3.574321132453863,3.5,1.0212346092725322,0.6,0.0002258662607270373,0.9999352471612363,0.00022588088715570312,199.18311706540524,0.0,0.0,0.0,0.0015060535018850767,7.598924293477404e-05,0.00014987701779226327,0.0006037115436975705,0.09898149263156217,0.07169138180868495,0.027290110822877214,0.09898149258749277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535820.9315783884,579.7083219317277,0.0,0.09898149263156217,0.07169138181038007,0.027290110823522465,0.37519902892326623,0.37519902892326623,0.14282357122708933,0.0,-8.526512829121202e-12,5.046149930385354,-8.526512829121202e-12,-8.526512829121202e-12,5.044355620768272,-8.526512829121202e-12,24082.139494247105,20469.818570110037,0.85,1.0751465584108635,0.66984515375798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687907761230794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.927774566844,1537.703431225144,0.37519902892326623,0.14282357122708933,6.112871282664199,3.574321132453863
1799.0,-30.315500371125687,4.488087031585275,34.96930823563279,23.840646596532338,4.737900530734211,-26.81020444922687,-40.3266289277002,1.2326046088353917,-5.273684212252533,-5.273684212272689,39.93925873846665,42248.62800715972,25563.941636784395,25563.941636784395,67812.56964394412,77340.14139667334,77340.14139667334,25563.941636784395,102904.08303345773,102904.08303345773,102904.08303345773,126986.61834742283,126986.61834742283,0.0,0.0,91531.82260330545,56440.30921379184,38990.5704327929,24082.53531396509,63073.10574675799,20470.155016870325,1537.6638732019528,0.0,0.8857409770374971,2.914847843196755,0.0014959128700940735,0.0,-5.273684212252533,350888.5090306906,1551915.9073350425,4.422817696772463,1551915.9073350425,4.422817696772463,0.85,0.09897809379802645,4.028046144702076,101325.0,128415.5301058948,1.267362744691782,1.0,0.0,4.028046144703304,1.2859889351358769,1.286279411769717,3.1322556786046336,22723.62811029201,2317.1652001745765,19315.08375809616,1969.5904063157307,0.85,0.8499999940303525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4690.907524526982,4632.441516551485,5.4496793004595,4.488087031585275,-2.6292167165069658,7.11730374809224,3.573931751102356,3.5,1.021123357457816,0.6,0.0002258662607270373,0.9999306476754146,0.0002258819261636986,199.18308090882164,0.0,0.0,0.0,0.0015060535018850767,7.59902322751001e-05,0.00014987602845193722,0.0006037075585890844,0.09897809379602829,0.0716912240027693,0.02728686979325899,0.09897809374912155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535821.1717870918,579.708243368448,0.0,0.09897809379602829,0.07169122400421657,0.027286869793809884,0.37519897902979443,0.37519897902979443,0.14280690456042017,0.0,2.0179413695586845e-11,5.045465612811768,2.0179413695586845e-11,2.0179413695586845e-11,5.043689960639597,2.0179413695586845e-11,24082.53531396509,20470.155016870325,0.85,1.0751423897883727,0.6698358596259759,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687833889400892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.918115193734,1537.6638732019528,0.37519897902979443,0.14280690456042017,6.112871282664199,3.573931751102356
1800.0,-30.315454530160665,4.489633376858944,34.969331958502785,23.84104945175352,4.738368653674281,-26.81011638071784,-40.32651021899653,1.2330305042314469,-5.273181893202093,-5.273181893212389,39.939307453192875,42248.3212033593,25564.438567159705,25564.438567159705,67812.75977051901,77339.87718380435,77339.87718380435,25564.438567159705,102904.31575096404,102904.31575096404,102904.31575096404,126987.2478981269,126987.2478981269,0.0,0.0,91531.72935455925,56440.173374114216,38990.617756050044,24082.932147162846,63073.54990321289,20470.49232508842,1537.6243856049148,0.0,0.8857433781357498,2.914814717629503,0.0014959128700940735,0.0,-5.273181893202093,350895.3949528946,1551918.0050996523,4.42273688233494,1551918.0050996523,4.42273688233494,0.8500000000000001,0.0989746955178929,4.028046144702076,101325.0,128415.44837338977,1.2673619380546732,1.0,0.0,4.028046144698358,1.2859869390329624,1.2862774152159266,3.1322605404772537,22723.604960421617,2317.1628395447597,19315.060073578537,1969.587991167069,0.85,0.8499998176882654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4690.601926567881,4632.441516551485,5.450140294865149,4.489633376858944,-2.6285815881606918,7.118214965019636,3.5735437087297037,3.5,1.0210124882084868,0.6,0.0002258662607270373,0.9999258645079206,0.00022588300667488953,199.1830433081391,0.0,0.0,0.0,0.0015060535018850767,7.599125596123426e-05,0.00014987500476580304,0.0006037034351340982,0.09897469551573382,0.07169106654894825,0.027283628966785566,0.09897469546990456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535821.4124389617,579.7081646602132,0.0,0.09897469551573382,0.07169106655051218,0.027283628967380718,0.3751989283663711,0.3751989283663711,0.14279023789375325,0.0,1.028865881380625e-11,5.044786473146473,1.028865881380625e-11,1.028865881380625e-11,5.0430296646792385,1.028865881380625e-11,24082.932147162846,20470.49232508842,0.85,1.0751378331262234,0.6698262784985125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687760215346118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.908480122132,1537.6243856049148,0.3751989283663711,0.14279023789375325,6.112871282664199,3.5735437087297037
1801.0,-30.31540757264479,4.491175589719032,34.96935572795214,23.841451748181157,4.738835914701489,-26.81002739333676,-40.32639891430733,1.2334557353934308,-5.272680577146389,-5.272680577148841,39.93935625566625,42248.0497129255,25564.93445678937,25564.93445678937,67812.98416971488,77339.61408465564,77339.61408465564,25564.93445678937,102904.54854144501,102904.54854144501,102904.54854144501,126987.8785391989,126987.8785391989,0.0,0.0,91531.63641920332,56440.07204747305,38990.6270797003,24083.329997753877,63073.95707745418,20470.830498090796,1537.5849702233343,0.0,0.8857457737191292,2.9147814890514407,0.0014959128700940735,0.0,-5.272680577146389,350902.26723154256,1551920.106646767,4.422656253807371,1551920.106646767,4.422656253807371,0.85,0.09897129781134281,4.028046144702076,101325.0,128415.37666258156,1.2673612303240223,1.0,0.0,4.02804614470435,1.2859849460493877,1.2862754217821808,3.1322653947672108,22723.581888353274,2317.160486848544,19315.041549894504,1969.586102276976,0.85,0.8499998655491113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4690.297366699946,4632.441516551485,5.450599921082753,4.491175589719032,-2.627947840649212,7.119123430368244,3.573157001273236,3.5,1.0209020003637816,0.6,0.0002258662607270373,0.9999209648621525,0.00022588411350908606,199.18300479162954,0.0,0.0,0.0,0.0015060535018850767,7.599221581033027e-05,0.00014987404491670705,0.0006036995688176476,0.09897129780930101,0.07169090946138683,0.02728038834791419,0.0989712977629986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535821.6535243342,579.7080858101848,0.0,0.09897129780930101,0.07169090946286581,0.027280388348477007,0.3751988769449013,0.3751988769449013,0.14277357122708578,0.0,2.4442670110147446e-12,5.0441124033517895,2.4442670110147446e-12,2.4442670110147446e-12,5.042373940609366,2.4442670110147446e-12,24083.329997753877,20470.830498090796,0.85,1.0751344502841518,0.669817650112634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268768673861232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.898881790432,1537.5849702233343,0.3751988769449013,0.14277357122708578,6.112871282664199,3.573157001273236
1802.0,-30.315358853312055,4.492713679779278,34.969379543788925,23.841853520739846,4.7393023734945325,-26.80993690053103,-40.3262798563577,1.2338804207132503,-5.27218021878582,-5.27218021877752,39.939405145707624,42247.75309012351,25565.42919277045,25565.42919277045,67813.18228289396,77339.35223172884,77339.35223172884,25565.42919277045,102904.78142449929,102904.78142449929,102904.78142449929,126988.51026958425,126988.51026958425,0.0,0.0,91531.5436920301,56439.944550423854,38990.665712895825,24083.728845084966,63074.39455798079,20471.169518322222,1537.545624201023,0.0,0.8857481640213671,2.914748161421765,0.0014959128700940735,0.0,-5.27218021878582,350909.12648699817,1551922.2119659144,4.422575803321023,1551922.2119659144,4.422575803321023,0.85,0.09896790065395766,4.028046144702076,101325.0,128415.30166688388,1.267360490174033,1.0,0.0,4.028046144704305,1.285982955630245,1.286273430913446,3.1322702428260247,22723.55886796823,2317.158139422558,19315.02806804677,1969.5847275111043,0.85,0.8500001333538374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4689.99384168236,4632.441516551485,5.4510581582341295,4.492713679779278,-2.627315439543668,7.120029119322947,3.5727716244474608,3.5,1.0207918926992745,0.6,0.0002258662607270373,0.9999158814120885,0.00022588526187629636,199.18296483002007,0.0,0.0,0.0,0.0015060535018850767,7.599324253298923e-05,0.00014987301819404807,0.0006036954331313994,0.09896790065192684,0.07169075272250577,0.027277147929421073,0.09896790060529337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535821.8950423212,579.7080068186519,0.0,0.09896790065192684,0.07169075272397683,0.027277147929980827,0.37519882477180666,0.37519882477180666,0.142756904560418,0.0,-8.29913915367797e-12,5.043443446914921,-8.29913915367797e-12,-8.29913915367797e-12,5.041723590567074,-8.29913915367797e-12,24083.728845084966,20471.169518322222,0.85,1.075130134155423,0.6698083015491729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687613458782951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.88930735499,1537.545624201023,0.37519882477180666,0.142756904560418,6.112871282664199,3.5727716244474608
1803.0,-30.31530901569858,4.494247655780359,34.969403405788476,23.84225473450499,4.739767986540794,-26.809845485934847,-40.326160623785086,1.2343044567772974,-5.2716808561508515,-5.271680856156747,39.939454121980205,42247.46043492888,25565.922879870308,25565.922879870308,67813.38331479918,77339.09148808832,77339.09148808832,25565.922879870308,102905.01436795863,102905.01436795863,102905.01436795863,126989.14306727184,126989.14306727184,0.0,0.0,91531.45127862215,56439.820225463496,38990.701170176275,24084.128699313205,63074.82986948948,20471.509394416225,1537.5063497468543,0.0,0.8857505488522481,2.9147147318369213,0.0014959128700940735,0.0,-5.2716808561508515,350915.9721972982,1551924.3210014265,4.422495537276018,1551924.3210014265,4.422495537276018,0.8500000000000001,0.09896450406717386,4.028046144702076,101325.0,128415.2229408879,1.2673597132088616,1.0,0.0,4.028046144699699,1.2859809682601875,1.2862714430944853,3.1322750834731616,22723.53592547834,2317.1557999396678,19315.001759163708,1969.582044751644,0.85,0.8499998337629807,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4689.691348508239,4632.441516551485,5.451515031581485,4.494247655780359,-2.62668441132171,7.120932067102069,3.572387574265167,3.5,1.020682164075762,0.6,0.0002258662607270373,0.9999106813077349,0.0002258864366081556,199.1829239511672,0.0,0.0,0.0,0.0015060535018850767,7.599427077440206e-05,0.00014987198995263526,0.0006036912913275407,0.09896450406507816,0.07169059634849098,0.02727390771658718,0.09896450401930892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535822.1369863182,579.7079276877776,0.0,0.09896450406507816,0.07169059635000909,0.02727390771716478,0.3751987718582427,0.3751987718582427,0.14274023789374982,0.0,5.9117155615240335e-12,5.042779505267788,5.9117155615240335e-12,5.9117155615240335e-12,5.041077788430641,5.9117155615240335e-12,24084.128699313205,20471.509394416225,0.85,1.0751259013320278,0.6697990390516265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687540375396793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.87976977987,1537.5063497468543,0.3751987718582427,0.14274023789374982,6.112871282664199,3.572387574265167
1804.0,-30.315257799560275,4.495777526878936,34.96942731362187,23.842655319627397,4.740232721132847,-26.809752918437358,-40.32604502337051,1.2347278400099269,-5.271182468395523,-5.2711824684077175,39.93950318099772,42247.18833613032,25566.41546817064,25566.41546817064,67813.60380430096,77338.8318716452,77338.8318716452,25566.41546817064,102905.24733981585,102905.24733981585,102905.24733981585,126989.77687152142,126989.77687152142,0.0,0.0,91531.35907894568,56439.71554343091,38990.715039460854,24084.529531705568,63075.24457116642,20471.85010194973,1537.4671449323807,0.0,0.8857529283319585,2.9146812029912166,0.0014959128700940735,0.0,-5.271182468395523,350922.8046476072,1551926.4336012548,4.422415451625271,1551926.4336012548,4.422415451625271,0.8499999999999999,0.09896110803442884,4.028046144702076,101325.0,128415.15429226485,1.2673590356996285,1.0,0.0,4.0280461447010625,1.2859789839559452,1.2862694583420324,3.1322799166678044,22723.513036049288,2317.1534658674764,19314.989586060226,1969.5808034405457,0.85,0.8500001542639259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4689.389883974893,4632.441516551485,5.451970533637874,4.495777526878936,-2.6260547394739326,7.121832266352869,3.5720048464917915,3.5,1.020572813283369,0.6,0.0002258662607270373,0.9999053373971696,0.00022588764383935038,199.1828819416092,0.0,0.0,0.0,0.0015060535018850767,7.599526770498481e-05,0.0001498709930220525,0.0006036872756451503,0.09896110803237373,0.07169044032785878,0.027270667704514966,0.09896110798600924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535822.3793391071,579.7078484231872,0.0,0.09896110803237373,0.07169044032934754,0.02727066770508129,0.37519871821056283,0.37519871821056283,0.1427235712270828,0.0,1.2221335055073723e-11,5.042120506850154,1.2221335055073723e-11,1.2221335055073723e-11,5.040436683397104,1.2221335055073723e-11,24084.529531705568,20471.85010194973,0.85,1.0751223283452886,0.6697903214384486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268746748803413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.870256231618,1537.4671449323807,0.37519871821056283,0.1427235712270828,6.112871282664199,3.5720048464917915
1805.0,-30.31520515069038,4.497303302508639,34.9694512668558,23.843055485654645,4.740696728292387,-26.809659134217945,-40.32592547647653,1.235150711820172,-5.270685040402725,-5.2706850404468595,39.939552319061804,42246.90562342364,25566.90692443568,25566.90692443568,67813.81254785933,77338.5733784884,77338.5733784884,25566.90692443568,102905.48030292409,102905.48030292409,102905.48030292409,126990.41161937176,126990.41161937176,0.0,0.0,91531.26712800885,56439.59937294491,38990.741950071046,24084.93131644767,63075.673266518716,20472.19161898052,1537.4280082540924,0.0,0.8857553025517353,2.9146475771452347,0.0014959128700940735,0.0,-5.270685040402725,350929.62404455163,1551928.5496077589,4.422335543296102,1551928.5496077589,4.422335543296102,0.85,0.09895771254230937,4.028046144702076,101325.0,128415.07751493214,1.2673582779662684,1.0,0.0,4.028046144704256,1.28597700205474,1.2862674759931594,3.1322847440242283,22723.49020837216,2317.1511380922293,19314.96894058688,1969.5786981881563,0.85,0.850000099609282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4689.089444988964,4632.441516551485,5.452424660348071,4.497303302508639,-2.625426411589501,7.12272971409814,3.5716234370328297,3.5,1.0204638391522372,0.6,0.0002258662607270373,0.9998998440269783,0.00022588888484809406,199.182838756885,0.0,0.0,0.0,0.0015060535018850767,7.599629868247152e-05,0.0001498699620445658,0.0006036831228202596,0.09895771254003646,0.07169028465089126,0.027267427889145195,0.09895771249574285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535822.6220824127,579.7077690308636,0.0,0.09895771254003646,0.07169028465253788,0.027267427889771493,0.37519866383285183,0.37519866383285183,0.1427069045604162,0.0,4.411049303598702e-11,5.041466400636466,4.411049303598702e-11,4.411049303598702e-11,5.039800295363079,4.411049303598702e-11,24084.93131644767,20472.19161898052,0.85,1.0751183306648218,0.6697812870726626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687394796255502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.860771961063,1537.4280082540924,0.37519866383285183,0.1427069045604162,6.112871282664199,3.5716234370328297
