time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1806.0,-30.315150815223593,4.498824991386673,34.96947526587358,23.843455092888348,4.7411598310538645,-26.80956392251753,-40.325805720034964,1.2355729383475822,-5.270188603239546,-5.2701886032457095,39.939601559091976,42246.62887212801,25567.39733463595,25567.39733463595,67814.02620676396,77338.31619767696,77338.31619767696,25567.39733463595,102905.71353231292,102905.71353231292,102905.71353231292,126991.04772882165,126991.04772882165,0.0,0.0,91531.17544035295,56439.48811480297,38990.76369505553,24085.334196508727,63076.09789156426,20472.53406703242,1537.3889455912056,0.0,0.8857576712688435,2.9146138455347175,0.0014959128700940735,0.0,-5.270188603239546,350936.4299616151,1551930.6700078722,4.422255820456201,1551930.6700078722,4.422255820456201,0.85,0.09895431764632866,4.028046144702076,101325.0,128415.00179544526,1.267357530673035,1.0,0.0,4.028046144704944,1.2859750231839193,1.286265496675355,3.1322895640143296,22723.46744605698,2317.148816982046,19314.948943695414,1969.5766590727123,0.85,0.8500000710519635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4688.790028533963,4632.441516551485,5.452877432993106,4.498824991386673,-2.624799448999263,7.123624440385936,3.5712433418925884,3.5,1.0203552405407394,0.6,0.0002258662607270373,0.9998941747118049,0.00022589016561891438,199.18279418876577,0.0,0.0,0.0,0.0015060535018850767,7.59973314800713e-05,0.00014986892924696602,0.0006036789626638697,0.0989543176437382,0.0716901293581506,0.027264188285587604,0.09895431760242698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535822.8653294613,579.7076894737737,0.0,0.0989543176437382,0.07169012936002733,0.02726418828630132,0.3751986087285773,0.3751986087285773,0.14269023789375157,0.0,6.139089236967266e-12,5.040817333713846,6.139089236967266e-12,6.139089236967266e-12,5.039169476145958,6.139089236967266e-12,24085.334196508727,20472.53406703242,0.85,1.0751144803431687,0.6697723905615606,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687322299608323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.851318100104,1537.3889455912056,0.3751986087285773,0.14269023789375157,6.112871282664199,3.5712433418925884
1807.0,-30.315095381571023,4.500342602926452,34.9694993100251,23.843854176253103,4.741622193859829,-26.809467796477026,-40.32568201711399,1.2359946087656142,-5.269693122784929,-5.269693122770586,39.93965087175398,42246.34033608858,25567.886615226605,25567.886615226605,67814.22695131518,77338.06006079077,77338.06006079077,25567.886615226605,102905.94667601737,102905.94667601737,102905.94667601737,126991.68466599262,126991.68466599262,0.0,0.0,91531.08405229513,56439.36432759201,38990.799694114576,24085.73798997526,63076.53768408984,20472.87729147897,1537.3499496641211,0.0,0.8857600347658245,2.91458001890926,0.0014959128700940735,0.0,-5.269693122784929,350943.22286597406,1551932.7935366095,4.42217627359425,1551932.7935366095,4.42217627359425,0.85,0.0989509232811911,4.028046144702076,101325.0,128414.92696677579,1.2673567921714857,1.0,0.0,4.02804614470076,1.2859730469255233,1.2862635199705659,3.132294377656081,22723.44475811982,2317.14650345631,19314.92950575646,1969.5746769545626,0.85,0.8500000643104348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4688.4916314345755,4632.441516551485,5.453328836891493,4.500342602926452,-2.6241738255249087,7.1245164284513605,3.570864556874976,3.5,1.0202470162499933,0.6,0.0002258662607270373,0.9998883908486225,0.0002258914722825622,199.1827487198912,0.0,0.0,0.0,0.0015060535018850767,7.599839832632978e-05,0.00014986786240070752,0.0006036746653579111,0.09895092327895857,0.07168997440373048,0.027260948875228085,0.09895092323421523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535823.1089353422,579.7076097993073,0.0,0.09895092327895857,0.07168997440534794,0.027260948875843148,0.3751985529126981,0.3751985529126981,0.14267357122708424,0.0,-1.432454155292362e-11,5.0401731463778106,-1.432454155292362e-11,-1.432454155292362e-11,5.038542962688041,-1.432454155292362e-11,24085.73798997526,20472.87729147897,0.85,1.0751101668096212,0.6697631462854471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268724999767406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.841899782266,1537.3499496641211,0.3751985529126981,0.14267357122708424,6.112871282664199,3.570864556874976
1808.0,-30.31503823252548,4.501856145844447,34.969523399585896,23.844252700824313,4.742083655383353,-26.809370216695815,-40.32556191142646,1.2364156395536792,-5.269198629064817,-5.269198629079845,39.93970028270877,42246.07353761221,25568.374849840642,25568.374849840642,67814.44838745285,77337.8051947726,77337.8051947726,25568.374849840642,102906.18004461325,102906.18004461325,102906.18004461325,126992.32290132991,126992.32290132991,0.0,0.0,91530.99287576886,56439.26121860849,38990.81295240041,24086.142856716655,63076.95580911706,20473.221428209155,1537.3110268861064,0.0,0.8857623927950051,2.9145460878835174,0.0014959128700940735,0.0,-5.269198629064817,350950.00234537205,1551934.9213023933,4.422096911044111,1551934.9213023933,4.422096911044111,0.85,0.09894752950759245,4.028046144702076,101325.0,128414.85319595218,1.2673560641100634,1.0,0.0,4.0280461447028975,1.285971073670965,1.2862615462702927,3.1322991839960403,22723.422122697335,2317.1441952855803,19314.910710717682,1969.572760393986,0.85,0.8500000838969121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4688.19425069141,4632.441516551485,5.453778892815682,4.501856145844447,-2.623549561829234,7.12540570767368,3.570487078008454,3.5,1.0201391651452725,0.6,0.0002258662607270373,0.9998824280417182,0.00022589281938817458,199.1827018440052,0.0,0.0,0.0,0.0015060535018850767,7.599943416235814e-05,0.0001498668265646792,0.0006036704929625906,0.09894752950582202,0.071689819831535,0.027257709674287024,0.0989475294577654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535823.353026821,579.7075299660122,0.0,0.09894752950582202,0.07168981983281772,0.02725770967477472,0.3751984963908522,0.3751984963908522,0.1426569045604158,0.0,1.5006662579253316e-11,5.0395339434353446,1.5006662579253316e-11,1.5006662579253316e-11,5.037921795506293,1.5006662579253316e-11,24086.142856716655,20473.221428209155,0.85,1.0751065506818742,0.6697544768244192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687177890001138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.832505275936,1537.3110268861064,0.3751984963908522,0.1426569045604158,6.112871282664199,3.570487078008454
1809.0,-30.314980034658095,4.50336562953519,34.9695475338837,23.844650701526575,4.7425443800240625,-26.809271766638346,-40.32543789418412,1.2368361120045683,-5.26870508895928,-5.268705088946195,39.939749764900796,42245.79478128691,25568.86195711094,25568.86195711094,67814.65673839785,77337.55135655873,77337.55135655873,25568.86195711094,102906.41331366968,102906.41331366968,102906.41331366968,126992.96194390731,126992.96194390731,0.0,0.0,91530.90200417994,56439.14542890926,38990.84063918964,24086.548630237645,63077.38926942729,20473.566335702,1537.272170603799,0.0,0.8857647456256561,2.9145120625658687,0.0014959128700940735,0.0,-5.26870508895928,350956.76885327674,1551937.0521361297,4.42201772374119,1551937.0521361297,4.42201772374119,0.85,0.09894413626596957,4.028046144702076,101325.0,128414.78031594602,1.2673553448403259,1.0,0.0,4.028046144700995,1.285969103039222,1.2862595751934272,3.1323039839622187,22723.39956297839,2317.1418948344635,19314.887983667108,1969.5704428797917,0.85,0.849999927613625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4687.897883150858,4632.441516551485,5.454227586528707,4.50336562953519,-2.6229266323205405,7.12629226185573,3.5701109011269265,3.5,1.0200316860362648,0.6,0.0002258662607270373,0.9998763558424436,0.0002258941912240081,199.18265410785722,0.0,0.0,0.0,0.0015060535018850767,7.600050374678481e-05,0.00014986575698025252,0.0006036661846271643,0.09894413626385495,0.07168966559854106,0.027254470665313894,0.09894413621827239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535823.5974702385,579.7074500175961,0.0,0.09894413626385495,0.07168966560007317,0.027254470665896396,0.37519843917716117,0.37519843917716117,0.1426402378937495,0.0,-1.3073986337985843e-11,5.038899555639034,-1.3073986337985843e-11,-1.3073986337985843e-11,5.037304830338371,-1.3073986337985843e-11,24086.548630237645,20473.566335702,0.85,1.0751024657779655,0.6697454550764491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687105976171118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.823146982424,1537.272170603799,0.37519843917716117,0.1426402378937495,6.112871282664199,3.5701109011269265
1810.0,-30.314920420412413,4.504871062330493,34.96957171299975,23.845048143435292,4.743004208400846,-26.80917213144463,-40.325313702318795,1.2372559194330348,-5.268212549633347,-5.268212549567464,39.93979933893357,42245.52103952195,25569.348064563626,25569.348064563626,67814.86910408558,77337.29866021639,77337.29866021639,25569.348064563626,102906.64672478002,102906.64672478002,102906.64672478002,126993.60217206212,126993.60217206212,0.0,0.0,91530.81133824906,56439.0337175545,38990.86402299395,24086.95544728211,63077.81947027606,20473.912130189794,1537.2333872294328,0.0,0.8857670929407313,2.9144779333274875,0.0014959128700940735,0.0,-5.268212549633347,350963.5217424456,1551939.1869266902,4.421938722354114,1551939.1869266902,4.421938722354114,0.85,0.09894074361611178,4.028046144702076,101325.0,128414.70854946166,1.267354636560194,1.0,0.0,4.028046144703768,1.2859671355302702,1.2862576072400584,3.132308776336734,22723.37705431597,2317.1395995896632,19314.870418242517,1969.5686517049674,0.85,0.8499999965706657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4687.602525830949,4632.441516551485,5.454674948156162,4.504871062330493,-2.6223050702624255,7.127176132592918,3.569736022283375,3.5,1.01992457779525,0.6,0.0002258662607270373,0.9998701359035422,0.00022589559645456468,199.18260520996444,0.0,0.0,0.0,0.0015060535018850767,7.600157485119119e-05,0.00014986468587584612,0.0006036618701691897,0.09894074361426447,0.07168951174937278,0.027251231864891683,0.09894074356631843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535823.8423673798,579.7073699207716,0.0,0.09894074361426447,0.07168951175071127,0.02725123186540052,0.3751983812759777,0.3751983812759777,0.1426235712270814,0.0,-6.588152245967649e-11,5.038269963934056,-6.588152245967649e-11,-6.588152245967649e-11,5.036692494956014,-6.588152245967649e-11,24086.95544728211,20473.912130189794,0.85,1.0750985001319162,0.6697365475581977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687034255733363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.813811605287,1537.2333872294328,0.3751983812759777,0.1426235712270814,6.112871282664199,3.569736022283375
1811.0,-30.314859443228254,4.50637245387827,34.96959593647486,23.845445026550465,4.7434632431753725,-26.809071348998614,-40.32518556397406,1.2376751489457218,-5.267720948412375,-5.267720948411188,39.939848989227414,42245.2364434307,25569.833014266744,25569.833014266744,67815.06945769745,77337.04709685876,77337.04709685876,25569.833014266744,102906.8801111255,102906.8801111255,102906.8801111255,126994.24330398251,126994.24330398251,0.0,0.0,91530.72093206593,56438.91027863776,38990.9007260313,24087.36319285701,63078.26391888831,20474.25871392846,1537.1946701885931,0.0,0.8857694351188309,2.9144437097282987,0.0014959128700940735,0.0,-5.267720948412375,350970.2618715608,1551941.32500524,4.42185989413878,1551941.32500524,4.42185989413878,0.85,0.09893735149864366,4.028046144702076,101325.0,128414.62882129605,1.2673538497043775,1.0,0.0,4.028046144700594,1.2859651707358413,1.2862556420018256,3.1323135621139646,22723.35461013835,2317.137310920483,19314.853433688368,1969.5669197624438,0.85,0.8500000886784017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4687.308175508519,4632.441516551485,5.455120947214594,4.50637245387827,-2.621684828661963,7.128057282540233,3.56936243722585,3.5,1.0198178392073858,0.6,0.0002258662607270373,0.9998637738036447,0.00022589703382072267,199.18255519416203,0.0,0.0,0.0,0.0015060535018850767,7.600268000700964e-05,0.00014986358072002767,0.0006036574185505558,0.09893735149727292,0.07168935824105706,0.027247993256215866,0.09893735144576085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535824.0876412826,579.7072897007108,0.0,0.09893735149727292,0.07168935824205029,0.027247993256593373,0.3751983226928379,0.3751983226928379,0.14260690456041042,0.0,-1.1937117960769683e-12,5.037645139729477,-1.1937117960769683e-12,-1.1937117960769683e-12,5.036084932019776,-1.1937117960769683e-12,24087.36319285701,20474.25871392846,0.85,1.0750941012723518,0.6697273168100095,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686962728287754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.804506542852,1537.1946701885931,0.3751983226928379,0.14260690456041042,6.112871282664199,3.56936243722585
1812.0,-30.31479712723086,4.50786981298645,34.969620204186185,23.845841350872092,4.743921452305591,-26.808969444201313,-40.325061057787366,1.238093769275817,-5.267230321785803,-5.267230321779083,39.93989872466154,42244.972261526345,25570.316907018383,25570.316907018383,67815.28916854472,77336.79666296236,77336.79666296236,25570.316907018383,102907.11356998073,102907.11356998073,102907.11356998073,126994.88550509681,126994.88550509681,0.0,0.0,91530.63077896838,56438.80637753134,38990.916001596706,24087.771935116074,63078.687936712784,20474.60614484866,1537.156023411391,0.0,0.8857717719406943,2.914409386270419,0.0014959128700940735,0.0,-5.267230321785803,350976.9887397538,1551943.4667529105,4.421781246472721,1551943.4667529105,4.421781246472721,0.85,0.09893395995051583,4.028046144702076,101325.0,128414.55427100706,1.26735311395023,1.0,0.0,4.028046144701942,1.2859632088024466,1.2862536796252733,3.132318340936981,22723.332228791587,2317.1350286582665,19314.832568227783,1969.5647920775987,0.85,0.8500000076465428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4687.014829283216,4632.441516551485,5.455565608041578,4.50786981298645,-2.6210659326731367,7.128935745659587,3.568990142113314,3.5,1.0197114691752325,0.6,0.0002258662607270373,0.9998572720628008,0.00022589850275435183,199.1825040802402,0.0,0.0,0.0,0.0015060535018850767,7.600375385075841e-05,0.00014986250687627891,0.0006036530930583836,0.09893395994905393,0.07168920510016048,0.027244754848893448,0.09893395989858883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535824.3333358093,579.70720934307,0.0,0.09893395994905393,0.0716892051012198,0.02724475484929603,0.3751982634336336,0.3751982634336336,0.14259023789374417,0.0,-6.707523425575346e-12,5.037025068888397,-6.707523425575346e-12,-6.707523425575346e-12,5.03548199708348,-6.707523425575346e-12,24087.771935116074,20474.60614484866,0.85,1.07509035756394,0.6697186267398424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686891393371666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.79523077176,1537.156023411391,0.3751982634336336,0.14259023789374417,6.112871282664199,3.568990142113314
1813.0,-30.31473309108798,4.509363149139329,34.969644516155384,23.846237221173965,4.7443788412518355,-26.808866073282978,-40.32493253527207,1.2385118234468706,-5.266740636278712,-5.266740636279283,39.93994854919889,42244.69847784231,25570.799661654615,25570.799661654615,67815.49813949692,77336.54750538085,77336.54750538085,25570.799661654615,102907.34716703546,102907.34716703546,102907.34716703546,126995.52884802422,126995.52884802422,0.0,0.0,91530.54087373024,56438.69184619182,38990.943363931576,24088.181680988753,63079.12504492033,20474.95442884044,1537.1174454326676,0.0,0.8857741035641971,2.9143749647963153,0.0014959128700940735,0.0,-5.266740636278712,350983.7028053834,1551945.61233761,4.421702774040613,1551945.61233761,4.421702774040613,0.85,0.09893056896024928,4.028046144702076,101325.0,128414.48534400352,1.267352433693595,1.0,0.0,4.0280461447026745,1.2859612495284243,1.286251719908694,3.1323231132969234,22723.30990897823,2317.1327526707114,19314.81227182078,1969.5627224200703,0.85,0.849999949355498,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4686.722484066778,4632.441516551485,5.456008916377366,4.509363149139329,-2.6204483565357135,7.129811505675042,3.5686191328674117,3.5,1.0196054665335461,0.6,0.0002258662607270373,0.9998505908980322,0.00022590001224500136,199.18245155541769,0.0,0.0,0.0,0.0015060535018850767,7.60048623493422e-05,0.0001498613983776951,0.0006036486279749367,0.09893056895837885,0.07168905231896525,0.027241516639413606,0.0989305689108514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535824.579470536,579.7071288414393,0.0,0.09893056895837885,0.07168905232032066,0.027241516639928617,0.37519820350539895,0.37519820350539895,0.14257357122707748,0.0,5.684341886080801e-13,5.036409881346856,5.684341886080801e-13,5.684341886080801e-13,5.0348845289486235,5.684341886080801e-13,24088.181680988753,20474.95442884044,0.85,1.075086220539738,0.6697096455881202,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686820250562414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.785983854134,1537.1174454326676,0.37519820350539895,0.14257357122707748,6.112871282664199,3.5686191328674117
1814.0,-30.31466804894785,4.5108524710926305,34.969668872020684,23.846632532682293,4.74483543962963,-26.80876187595945,-40.324803873058386,1.2389292666412541,-5.2662519232511045,-5.266251923228925,39.93999845171454,42244.428265081195,25571.28136560378,25571.28136560378,67815.70963068497,77336.299384663,77336.299384663,25571.28136560378,102907.58075026677,102907.58075026677,102907.58075026677,126996.17313152674,126996.17313152674,0.0,0.0,91530.45127825328,56438.580158671604,38990.96791064631,24088.59238125997,63079.56029190628,20475.303524070972,1537.0789362885735,0.0,0.8857764298689491,2.914340445582697,0.0014959128700940735,0.0,-5.2662519232511045,350990.403637894,1551947.761283612,4.421624480892386,1551947.761283612,4.421624480892386,0.85,0.09892717852993099,4.028046144702076,101325.0,128414.40851099475,1.267351675410755,1.0,0.0,4.028046144702539,1.2859592931237933,1.2862497630621543,3.132327878682171,22723.287666065975,2317.1304845248865,19314.79258951412,1969.5607153833491,0.85,0.849999915212887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4686.431136942356,4632.441516551485,5.456450893736522,4.5108524710926305,-2.6198321217968568,7.130684592889487,3.5682494056285075,3.5,1.0194998301795735,0.6,0.0002258662607270373,0.9998438048225676,0.00022590154545901254,199.18239820546725,0.0,0.0,0.0,0.0015060535018850767,7.60059720677873e-05,0.00014986028865925002,0.0006036441579778323,0.09892717852804789,0.0716888999004251,0.02723827862762279,0.09892717848098956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535824.8259905052,579.7070482138005,0.0,0.09892717852804789,0.07168889990178973,0.027238278628141266,0.37519814292481296,0.37519814292481296,0.14255690456041123,0.0,-2.2168933355715126e-11,5.035799440437586,-2.2168933355715126e-11,-2.2168933355715126e-11,5.034291201189035,-2.2168933355715126e-11,24088.59238125997,20475.303524070972,0.85,1.0750821552474643,0.6697007409308394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686749299405193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.776773473954,1537.0789362885735,0.37519814292481296,0.14255690456041123,6.112871282664199,3.5682494056285075
1815.0,-30.314601383438593,4.512337787776958,34.96969327176834,23.847027320321672,4.745291227424366,-26.80865629875188,-40.32467503622172,1.2393461427376542,-5.265764172804722,-5.265764172789631,39.94004844162213,42244.1637866338,25571.761997880843,25571.761997880843,67815.92578451463,77336.05244639715,77336.05244639715,25571.761997880843,102907.81444427799,102907.81444427799,102907.81444427799,126996.81852928699,126996.81852928699,0.0,0.0,91530.36187944509,56438.47321968161,38990.9873997372,24089.004085008997,63079.99148474619,20475.653472257647,1537.0404969880474,0.0,0.8857787508718638,2.9143058269876208,0.0014959128700940735,0.0,-5.265764172804722,350997.0913724076,1551949.9139946145,4.421546366456915,1551949.9139946145,4.421546366456915,0.85,0.09892378867100762,4.028046144702076,101325.0,128414.33680018655,1.267350967680104,1.0,0.0,4.028046144701977,1.2859573393828856,1.2862478088799394,3.1323326375936262,22723.26547197857,2317.1282213578106,19314.77347720484,1969.558766470185,0.85,0.8499999043281455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4686.140784831456,4632.441516551485,5.456891538695112,4.512337787776958,-2.6192172200239434,7.131555007800902,3.567880956332986,3.5,1.0193945589522817,0.6,0.0002258662607270373,0.9998368494268407,0.00022590311695004617,199.18234352399952,0.0,0.0,0.0,0.0015060535018850767,7.600708330737758e-05,0.00014985917741965974,0.0006036396818534848,0.09892378866935063,0.07168874785320592,0.02723504081614471,0.09892378862025984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535825.0729422229,579.7069674449381,0.0,0.09892378866935063,0.0716887478544067,0.027235040816600928,0.37519808170018326,0.37519808170018326,0.14254023789374354,0.0,-1.5063505998114124e-11,5.035193772260584,-1.5063505998114124e-11,-1.5063505998114124e-11,5.0337027693738605,-1.5063505998114124e-11,24089.004085008997,20475.653472257647,0.85,1.0750782330228068,0.6696919703429122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686678539479843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.767585381793,1537.0404969880474,0.37519808170018326,0.14254023789374354,6.112871282664199,3.567880956332986
1816.0,-30.31453367992424,4.5138191079152765,34.9697177150714,23.847421584092103,4.745746213869234,-26.80854986735875,-40.32454228783024,1.2397624013035224,-5.265277392730468,-5.265277392745188,39.94009850977079,42243.88731627103,25572.24158340181,25572.24158340181,67816.12889967284,77335.80654799385,77335.80654799385,25572.24158340181,102908.04813139566,102908.04813139566,102908.04813139566,126997.4648767243,126997.4648767243,0.0,0.0,91530.2727762809,56438.35354455715,38991.02136858194,24089.416745328654,63080.4381139106,20476.004233529355,1537.0021265503756,0.0,0.8857810665665077,2.9142711108252293,0.0014959128700940735,0.0,-5.265277392730468,351003.7659015012,1551952.0700776416,4.421468430948832,1551952.0700776416,4.421468430948832,0.85,0.0989203993757446,4.028046144702076,101325.0,128414.26191584104,1.2673502286290752,1.0,0.0,4.028046144701586,1.2859553885420336,1.2862458575984355,3.1323373894555693,22723.24335128755,2317.125965675083,19314.754985583288,1969.556880849555,0.85,0.8499999180129746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4685.851424707726,4632.441516551485,5.457330859566646,4.5138191079152765,-2.618603655669645,7.1324227635849216,3.5675137809845787,3.5,1.0192896517098797,0.6,0.0002258662607270373,0.9998297857866019,0.00022590471292004992,199.18228799115312,0.0,0.0,0.0,0.0015060535018850767,7.600822830050423e-05,0.00014985803242653308,0.0006036350697683353,0.09892039937390451,0.0716885961718797,0.02723180320202482,0.09892039932657169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535825.3202804816,579.706886549642,0.0,0.09892039937390451,0.07168859617321321,0.02723180320253138,0.37519801984290374,0.37519801984290374,0.14252357122707646,0.0,1.4722445484949276e-11,5.034592751951493,1.4722445484949276e-11,1.4722445484949276e-11,5.033118471262355,1.4722445484949276e-11,24089.416745328654,20476.004233529355,0.85,1.0750738410727354,0.6696828458925262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686607970357917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.758431979197,1537.0021265503756,0.37519801984290374,0.14252357122707646,6.112871282664199,3.5675137809845787
1817.0,-30.314464678622716,4.515296440313047,34.969742201739635,23.847815219219797,4.74620030208824,-26.808442357888023,-40.3244131715968,1.2401779813535772,-5.264791577615767,-5.264791577603503,39.94014865948997,42243.631120895174,25572.720112267438,25572.720112267438,67816.35123316261,77335.56174621348,77335.56174621348,25572.720112267438,102908.28185848091,102908.28185848091,102908.28185848091,126998.11223707018,126998.11223707018,0.0,0.0,91530.18388021298,56438.25325489467,38991.03402813146,24089.83037858926,63080.86440672072,20476.35582180087,1536.963825166808,0.0,0.8857833769688078,2.914236296633368,0.0014959128700940735,0.0,-5.264791577615767,351010.4272987923,1551954.2296760425,4.421390673830225,1551954.2296760425,4.421390673830225,0.8499999999999999,0.09891701064688185,4.028046144702076,101325.0,128414.19232072434,1.267349541778676,1.0,0.0,4.028046144701323,1.285953440887024,1.2862439095034932,3.132342133571814,22723.22128201011,2317.1237152350814,19314.73717594651,1969.555064772018,0.85,0.8499999597872999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4685.563053506271,4632.441516551485,5.4577688572840835,4.515296440313047,-2.6179914235032467,7.133287863816293,3.5671478755392667,3.5,1.0191851072969333,0.6,0.0002258662607270373,0.9998225868010713,0.00022590633949338512,199.18223139384708,0.0,0.0,0.0,0.0015060535018850767,7.600934198052042e-05,0.00014985691874651688,0.0006036305838138396,0.0989170106449638,0.0716884448591002,0.02722856578586361,0.09891701059849002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535825.5680217302,579.7068055225288,0.0,0.0989170106449638,0.07168844486049031,0.027228565786391552,0.3751979573576962,0.3751979573576962,0.14250690456041126,0.0,-1.2278178473934531e-11,5.033996334468554,-1.2278178473934531e-11,-1.2278178473934531e-11,5.032538606610274,-1.2278178473934531e-11,24089.83037858926,20476.35582180087,0.85,1.0750701004334584,0.6696742588770626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686537591620857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.74930159349,1536.963825166808,0.3751979573576962,0.14250690456041126,6.112871282664199,3.5671478755392667
1818.0,-30.314394292138143,4.51676979456008,34.969766731261,23.848208400327735,4.746653680987763,-26.808333672583586,-40.32428007395936,1.240593061432989,-5.264306688789588,-5.264306688799632,39.94019888102466,42243.36414385837,25573.19749035593,25573.19749035593,67816.5616342143,77335.31803245984,77335.31803245984,25573.19749035593,102908.51552281577,102908.51552281577,102908.51552281577,126998.76043634984,126998.76043634984,0.0,0.0,91530.0952245934,56438.14133599102,38991.05987622486,24090.24491353407,63081.30478975893,20476.70817650396,1536.9255887626987,0.0,0.8857856823132216,2.9142013903024377,0.0014959128700940735,0.0,-5.264306688789588,351017.07609396905,1551956.3923679402,4.421313087208537,1551956.3923679402,4.421313087208537,0.85,0.09891362244750593,4.028046144702076,101325.0,128414.11465257418,1.2673487752536312,1.0,0.0,4.028046144700856,1.2859514955810625,1.28624196375813,3.132346871980569,22723.19927242621,2317.121470882127,19314.719868836495,1969.55329993795,0.85,0.850000021443909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4685.275668192347,4632.441516551485,5.458205514772297,4.51676979456008,-2.617380493946349,7.134150288506429,3.5667832359924527,3.5,1.0190809245692722,0.6,0.0002258662607270373,0.9998152433553891,0.0002259079987308736,199.18217366039806,0.0,0.0,0.0,0.0015060535018850767,7.601049001755741e-05,0.0001498557707094799,0.0006036259594676788,0.09891362244541627,0.07168829388823582,0.027225328557180448,0.09891362240005529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535825.8161177785,579.7067243793615,0.0,0.09891362244541627,0.07168829388975034,0.02722532855775559,0.37519789424870414,0.37519789424870414,0.14249023789374415,0.0,1.0061285138363019e-11,5.033404485558776,1.0061285138363019e-11,1.0061285138363019e-11,5.031963247093358,1.0061285138363019e-11,24090.24491353407,20476.70817650396,0.85,1.075065930551648,0.6696653514801182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686467402846207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.740199463562,1536.9255887626987,0.37519789424870414,0.14249023789374415,6.112871282664199,3.5667832359924527
1819.0,-30.314322576759725,4.518239178907248,34.96979130388994,23.848600952792935,4.747106147103999,-26.808223882546347,-40.32414687154812,1.241007452890639,-5.263822786024718,-5.263822786013033,39.94024919567742,42243.10187600059,25573.673878339854,25573.673878339854,67816.77575434044,77335.07548870915,77335.07548870915,25573.673878339854,102908.749367049,102908.749367049,102908.749367049,126999.40986416981,126999.40986416981,0.0,0.0,91530.00683142756,56438.03321871922,38991.081791898156,24090.660497120807,63081.74228901896,20477.061422552684,1536.887424736677,0.0,0.885787982215427,2.9141663810025955,0.0014959128700940735,0.0,-5.263822786024718,351023.71146681876,1551958.559072947,4.421235684016318,1551958.559072947,4.421235684016318,0.85,0.09891023484653072,4.028046144702076,101325.0,128414.0428304138,1.2673480664240198,1.0,0.0,4.028046144705166,1.2859495535082532,1.2862400212466492,3.1323516025282587,22723.177327998892,2317.119233173295,19314.70325386895,1969.5516056827714,0.85,0.8500001111230994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4684.9892659283705,4632.441516551485,5.458640869110341,4.518239178907248,-2.6167709093453313,7.135010088252579,3.5664198585908293,3.5,1.0189771024545227,0.6,0.0002258662607270373,0.9998077613256101,0.00022590968930624137,199.18211483697843,0.0,0.0,0.0,0.0015060535018850767,7.601163897437473e-05,0.00014985462175266258,0.0006036213314166004,0.09891023484473836,0.07168814330991231,0.027222091534826045,0.09891023479708663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535826.0646738604,579.706643085722,0.0,0.09891023484473836,0.0716881433112114,0.027222091535319324,0.375197830520233,0.375197830520233,0.14247357122707846,0.0,-1.1709744285326451e-11,5.032817259485569,-1.1709744285326451e-11,-1.1709744285326451e-11,5.031392613814262,-1.1709744285326451e-11,24090.660497120807,20477.061422552684,0.85,1.0750618688308762,0.6696565494728594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686397403574272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.73112738352,1536.887424736677,0.375197830520233,0.14247357122707846,6.112871282664199,3.5664198585908293
1820.0,-30.314249310090474,4.519704603302223,34.969815919194374,23.848993086162977,4.747557895519163,-26.808112768244033,-40.324009652808286,1.241421353672931,-5.263339788724522,-5.2633397887627815,39.94029958395925,42242.829408833495,25574.149072603002,25574.149072603002,67816.9784814365,77334.8341097607,77334.8341097607,25574.149072603002,102908.9831823637,102908.9831823637,102908.9831823637,127000.06016655512,127000.06016655512,0.0,0.0,91529.91868391869,56437.91398299241,38991.11633436253,24091.076984191415,63082.193318553946,20477.415436562704,1536.8493247473496,0.0,0.8857902771604421,2.9141312809239865,0.0014959128700940735,0.0,-5.263339788724522,351030.3345219514,1551960.7289508735,4.421158447928445,1551960.7289508735,4.421158447928445,0.85,0.09890684776925637,4.028046144702076,101325.0,128413.96705525076,1.2673473185813053,1.0,0.0,4.028046144701908,1.2859476137408816,1.2862380810411267,3.1323563274745707,22723.15544455821,2317.1170016833694,19314.682638881866,1969.5495035391154,0.85,0.850000022488399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4684.703843570107,4632.441516551485,5.459074879985054,4.519704603302223,-2.616162609509649,7.135867212811872,3.5660577391931585,3.5,1.0188736397694738,0.6,0.0002258662607270373,0.999800117512782,0.00022591141646285086,199.18205474117255,0.0,0.0,0.0,0.0015060535018850767,7.601282259141179e-05,0.00014985343813562552,0.0006036165637525574,0.09890684776733544,0.07168799306990264,0.0272188546974328,0.09890684772082269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535826.313593704,579.7065616730965,0.0,0.09890684776733544,0.07168799307129496,0.027218854697961415,0.37519776618206463,0.37519776618206463,0.14245690456041127,0.0,3.8255620893323794e-11,5.032234688350741,3.8255620893323794e-11,3.8255620893323794e-11,5.030826917488696,3.8255620893323794e-11,24091.076984191415,20477.415436562704,0.85,1.0750573959750056,0.6696474422744729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686327593409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.72208427186,1536.8493247473496,0.37519776618206463,0.14245690456041127,6.112871282664199,3.5660577391931585
1821.0,-30.314174687396267,4.521166076082787,34.96984057739472,23.849384660739474,4.748008817239192,-26.80800051606448,-40.32387606622649,1.241834645907639,-5.26285776881025,-5.262857768806746,39.940350064012776,42242.577416129614,25574.623266332277,25574.623266332277,67817.20068246189,77334.59389979663,77334.59389979663,25574.623266332277,102909.2171661289,102909.2171661289,102909.2171661289,127000.71167533493,127000.71167533493,0.0,0.0,91529.83082219315,56437.81433852729,38991.129426295396,24091.494509206015,63082.62393550141,20477.770332825112,1536.811296438516,0.0,0.8857925667133101,2.9140960790758736,0.0014959128700940735,0.0,-5.26285776881025,351036.94427255547,1551962.902783106,4.421081393581515,1551962.902783106,4.421081393581515,0.85,0.09890346128809988,4.028046144702076,101325.0,128413.90119043239,1.2673466685460881,1.0,0.0,4.028046144702474,1.2859456768313386,1.2862361436940786,3.132361045473917,22723.133632065907,2317.1147774281644,19314.662635553625,1969.5474637673033,0.85,0.8499999581174669,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4684.419398386727,4632.441516551485,5.459507591301484,4.521166076082787,-2.615555645525649,7.136721721608437,3.5656968741838213,3.5,1.0187705354810919,0.6,0.0002258662607270373,0.9997923322925015,0.00022591317559830752,199.18199353314634,0.0,0.0,0.0,0.0015060535018850767,7.601397489466515e-05,0.00014985228583237216,0.0006036119222218802,0.09890346128591837,0.07168784322162884,0.027215618064289532,0.0989034612417526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535826.5629669285,579.7064801121745,0.0,0.09890346128591837,0.07168784322321006,0.027215618064889813,0.3751977012470541,0.3751977012470541,0.1424402378937472,0.0,-3.524291969370097e-12,5.031656811674679,-3.524291969370097e-12,-3.524291969370097e-12,5.030265937127297,-3.524291969370097e-12,24091.494509206015,20477.770332825112,0.85,1.0750535797591636,0.6696388764570157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686257971873733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.713074628242,1536.811296438516,0.3751977012470541,0.1424402378937472,6.112871282664199,3.5656968741838213
1822.0,-30.314099088153498,4.52262360597306,34.96986527804501,23.849775676522427,4.748458913061205,-26.807887467626532,-40.32373853316528,1.2422472925344425,-5.262376706894713,-5.2623767069395795,39.94040061686819,42242.31321783934,25575.096413167328,25575.096413167328,67817.40963100667,77334.35467698849,77334.35467698849,25575.096413167328,102909.45109015581,102909.45109015581,102909.45109015581,127001.36404547692,127001.36404547692,0.0,0.0,91529.74321769406,56437.70175854583,38991.157176831366,24091.912955321113,63083.07013215248,20478.126012022945,1536.7733352667035,0.0,0.8857948510430012,2.9140607821909685,0.0014959128700940735,0.0,-5.262376706894713,351043.5409839084,1551965.0797522005,4.421004515287013,1551965.0797522005,4.421004515287013,0.85,0.0989000753633951,4.028046144702076,101325.0,128413.82747528484,1.2673459410341459,1.0,0.0,4.028046144701653,1.285943742953283,1.2862342093792023,3.1323657561032285,22723.111883432462,2317.112559684751,19314.64328113406,1969.545490165761,0.85,0.8499999199148628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4684.135927276797,4632.441516551485,5.459938996269875,4.52262360597306,-2.6149500022119265,7.1375736081849865,3.5653372594781287,3.5,1.0186677884223225,0.6,0.0002258662607270373,0.9997844452577455,0.00022591495776753034,199.18193152416075,0.0,0.0,0.0,0.0015060535018850767,7.60151612566922e-05,0.0001498510994703451,0.0006036071435008909,0.09890007536147004,0.07168769373768902,0.027212381623781017,0.09890007531501006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535826.8126998291,579.7063984336022,0.0,0.09890007536147004,0.07168769373908439,0.027212381624310715,0.37519763573098625,0.37519763573098625,0.1424235712270801,0.0,4.4849457481177524e-11,5.031083451843415,4.4849457481177524e-11,4.4849457481177524e-11,5.029708799601053,4.4849457481177524e-11,24091.912955321113,20478.126012022945,0.85,1.075049288009227,0.6696299518927358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686188538568333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.704094592547,1536.7733352667035,0.37519763573098625,0.1424235712270801,6.112871282664199,3.5653372594781287
1823.0,-30.31402189646797,4.524077202146089,34.96989002095984,23.850166203361027,4.748908267145851,-26.807773060125243,-40.32360086040569,1.2426594308033516,-5.261896580351674,-5.2618965803511495,39.94045124922277,42242.054641280236,25575.568459236394,25575.568459236394,67817.62310051663,77334.1165914684,77334.1165914684,25575.568459236394,102909.6850507048,102909.6850507048,102909.6850507048,127002.01740306489,127002.01740306489,0.0,0.0,91529.65580561335,56437.59385542623,38991.17994465235,24092.332352360096,63083.51229701245,20478.48249950608,1536.7354410802645,0.0,0.8857971302413421,2.91402539044618,0.0014959128700940735,0.0,-5.261896580351674,351050.12496569764,1551967.2601482333,4.420927809952729,1551967.2601482333,4.420927809952729,0.85,0.09889668999510338,4.028046144702076,101325.0,128413.75459527867,1.2673452217644083,1.0,0.0,4.028046144701093,1.2859418114634635,1.2862322774531016,3.1323704609293057,22723.090182568678,2317.1103468124875,19314.628930874904,1969.5440268465688,0.85,0.8500001001488579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4683.853427240808,4632.441516551485,5.460369086379076,4.524077202146089,-2.6143456615872567,7.1384228637333464,3.5649788911218323,3.5,1.0185653974633806,0.6,0.0002258662607270373,0.9997763921576126,0.00022591677749021102,199.18186820904103,0.0,0.0,0.0,0.0015060535018850767,7.601634884090546e-05,0.00014984991188613184,0.0006036023598568792,0.09889668999315382,0.07168754461778382,0.027209145375370003,0.09889668994724728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535827.0628254848,579.7063166265614,0.0,0.09889668999315382,0.07168754461919699,0.027209145375906397,0.3751975696388433,0.3751975696388433,0.14240690456041602,0.0,-5.115907697472721e-13,5.030514628990261,-5.115907697472721e-13,-5.115907697472721e-13,5.029156323666541,-5.115907697472721e-13,24092.332352360096,20478.48249950608,0.85,1.0750451366945906,0.6696211593671959,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268611929307433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.695136607796,1536.7354410802645,0.3751975696388433,0.14240690456041602,6.112871282664199,3.5649788911218323
1824.0,-30.31394341815901,4.52552687314588,34.9699148062823,23.850556171406083,4.74935675670868,-26.807657581221672,-40.323463013023115,1.2430709197713155,-5.261417416034703,-5.261417416034144,39.94050197027472,42241.80062299539,25576.03948002509,25576.03948002509,67817.84010302048,77333.87967228849,77333.87967228849,25576.03948002509,102909.91915231358,102909.91915231358,102909.91915231358,127002.67191560385,127002.67191560385,0.0,0.0,91529.56868852112,56437.489639227904,38991.198943659125,24092.75276329026,63083.95170694939,20478.83984879672,1536.6976170807939,0.0,0.8857994041374464,2.9139898990929547,0.0014959128700940735,0.0,-5.261417416034703,351056.69584911014,1551969.4443654045,4.420851283327939,1551969.4443654045,4.420851283327939,0.85,0.09889330521432742,4.028046144702076,101325.0,128413.68277311826,1.2673445129347964,1.0,0.0,4.028046144701753,1.285939883022388,1.2862303485764337,3.13237515834319,22723.06855493853,2317.1081414079763,19314.606246829346,1969.5417137176657,0.85,0.8499999108893062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4683.571895396598,4632.441516551485,5.4607978806012,4.52552687314588,-2.613742642113532,7.139269515259413,3.5646217653106516,3.5,1.018463361517329,0.6,0.0002258662607270373,0.9997682049009209,0.00022591862755769586,199.1818038386324,0.0,0.0,0.0,0.0015060535018850767,7.601753794862751e-05,0.0001498487227784098,0.0006035975700761037,0.09889330521262846,0.07168739588534129,0.027205909327287163,0.0988933051644224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535827.313389339,579.7062346761901,0.0,0.09889330521262846,0.07168739588657284,0.027205909327754577,0.37519750297884374,0.37519750297884374,0.14239023789374872,0.0,-5.684341886080801e-13,5.029950389107853,-5.684341886080801e-13,-5.684341886080801e-13,5.028608562966838,-5.684341886080801e-13,24092.75276329026,20478.83984879672,0.85,1.0750410883906247,0.6696124684646538,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686050234951944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.68621304496,1536.6976170807939,0.37519750297884374,0.14239023789374872,6.112871282664199,3.5646217653106516
1825.0,-30.313863675541306,4.526972628247707,34.96993963355458,23.850945685431384,4.749804505284369,-26.807541038423327,-40.323325025942154,1.2434818681664088,-5.26093917820009,-5.260939178187683,39.940552762807265,42241.551077199685,25576.50938778084,25576.50938778084,67818.06046498052,77333.64380749867,77333.64380749867,25576.50938778084,102910.1531952795,102910.1531952795,102910.1531952795,127003.3272713922,127003.3272713922,0.0,0.0,91529.48181441381,56437.389084114824,38991.214144776655,24093.1740761127,63084.388220889356,20479.197964695795,1536.659858164798,0.0,0.8858016729776323,2.913954315847363,0.0014959128700940735,0.0,-5.26093917820009,351063.2541237358,1551971.631663767,4.420774927121135,1551971.631663767,4.420774927121135,0.85,0.09888992097583446,4.028046144702076,101325.0,128413.61184177536,1.2673438128968701,1.0,0.0,4.028046144702207,1.285937957120477,1.2862284222395037,3.132379849586084,22723.046987631657,2317.1059421547275,19314.593092527393,1969.5403723521686,0.85,0.8500001387595812,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4683.291328723593,4632.441516551485,5.4612253632215495,4.526972628247707,-2.613140916320109,7.140113544567816,3.564265878065832,3.5,1.0183616794473804,0.6,0.0002258662607270373,0.9997598858191861,0.00022592050744461146,199.1817384312401,0.0,0.0,0.0,0.0015060535018850767,7.6018728278649e-05,0.00014984753244838832,0.0006035927753718498,0.09888992097394876,0.0716872475077536,0.027202673466195166,0.0988899209276217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535827.5643063395,579.706152610306,0.0,0.09888992097394876,0.07168724750912053,0.02720267346671392,0.3751974357633772,0.3751974357633772,0.14237357122708152,0.0,-1.2391865311656147e-11,5.029390650521748,-1.2391865311656147e-11,-1.2391865311656147e-11,5.028065045493349,-1.2391865311656147e-11,24093.1740761127,20479.197964695795,0.85,1.075037142747842,0.6696038793194176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685981363791303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.67731783053,1536.659858164798,0.3751974357633772,0.14237357122708152,6.112871282664199,3.564265878065832
1826.0,-30.313782968256398,4.528414475577085,34.96996450267174,23.851334500964754,4.750251327116243,-26.807423720179578,-40.32318309238178,1.2438920790391808,-5.260461918041472,-5.260461918031647,39.94060363618264,42241.28929032729,25576.978320474704,25576.978320474704,67818.267610802,77333.40895697579,77333.40895697579,25576.978320474704,102910.3872774505,102910.3872774505,102910.3872774505,127003.98364375162,127003.98364375162,0.0,0.0,91529.39518848342,56437.275521834,38991.244074054914,24093.596366301113,63084.84044035603,20479.556911355947,1536.6221691089995,0.0,0.8858039364654967,2.913918633766173,0.0014959128700940735,0.0,-5.260461918041472,351069.79908696044,1551973.8224448878,4.420698751305753,1551973.8224448878,4.420698751305753,0.85,0.09888653732458162,4.028046144702076,101325.0,128413.53317145554,1.2673430364811797,1.0,0.0,4.0280461447023574,1.2859360346807034,1.2862264993654933,3.132384532409682,22723.025481937017,2317.103749184178,19314.571693111353,1969.5381902190202,0.85,0.8500000014727304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4683.011724385496,4632.441516551485,5.4616515665099925,4.528414475577085,-2.612540520438345,7.14095499601543,3.563911225643459,3.5,1.0182603501838454,0.6,0.0002258662607270373,0.9997514661753737,0.0002259224100876852,199.18167223264123,0.0,0.0,0.0,0.0015060535018850767,7.601995267051065e-05,0.00014984630805652666,0.0006035878434649318,0.09888653732275828,0.07168709951857549,0.027199437804182783,0.09888653727567603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535827.8156227357,579.7060704137776,0.0,0.09888653732275828,0.07168709951989731,0.027199437804684312,0.37519736800045583,0.37519736800045583,0.14235690456041372,0.0,-9.833911462919787e-12,5.028835307032523,-9.833911462919787e-12,-9.833911462919787e-12,5.02752540058259,-9.833911462919787e-12,24093.596366301113,20479.556911355947,0.85,1.0750327200228273,0.6695949295499065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685912679147824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.668450560366,1536.6221691089995,0.37519736800045583,0.14235690456041372,6.112871282664199,3.563911225643459
