time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1827.0,-30.31370068098707,4.529852425061504,34.969989413074444,23.85172293232756,4.7506974740844985,-26.80730504735419,-40.323041019123025,1.2443018404516062,-5.259985550180829,-5.259985550172429,39.94065457695545,42241.033077459215,25577.446061869694,25577.446061869694,67818.4791393289,77333.17520845943,77333.17520845943,25577.446061869694,102910.62127032912,102910.62127032912,102910.62127032912,127004.64079136396,127004.64079136396,0.0,0.0,91529.30875198318,56437.16662098284,38991.26903444481,24094.019521034825,63085.28855547964,20479.9165928796,1536.5845422771895,0.0,0.8858061950883175,2.9138828637475394,0.0014959128700940735,0.0,-5.259985550180829,351076.3319090646,1551976.016130817,4.420622739481076,1551976.016130817,4.420622739481076,0.85,0.0988831541911635,4.028046144702076,101325.0,128413.46418877589,1.2673423556750643,1.0,0.0,4.028046144702612,1.2859341143530496,1.2862245786040798,3.132389210102398,22723.004023270172,2317.101561009129,19314.55523865714,1969.5365123316465,0.85,0.8500000800456441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4682.733079283885,4632.441516551485,5.462076447411171,4.529852425061504,-2.611941390685554,7.141793815747058,3.5635578039682345,3.5,1.0181593725623528,0.6,0.0002258662607270373,0.9997428817812415,0.0002259243499934818,199.1816047381359,0.0,0.0,0.0,0.0015060535018850767,7.60211782857428e-05,0.00014984508244129453,0.0006035829066302212,0.09888315418944027,0.07168695186754073,0.027196202321899534,0.0988831541415586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535828.0672721073,579.705988108334,0.0,0.09888315418944027,0.07168695186879005,0.027196202322373454,0.37519729969304744,0.37519729969304744,0.14234023789374628,0.0,-8.412825991399586e-12,5.028284362742056,-8.412825991399586e-12,-8.412825991399586e-12,5.0269903345197235,-8.412825991399586e-12,24094.019521034825,20479.9165928796,0.85,1.0750284367755045,0.6695861118287637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685844180631556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.65960527379,1536.5845422771895,0.37519729969304744,0.14234023789374628,6.112871282664199,3.5635578039682345
1828.0,-30.313617473764285,4.531286484436426,34.970014364975796,23.852110595349245,4.751142651332455,-26.807185643540667,-40.32290257802231,1.2447108211088478,-5.259510173633203,-5.259510173620973,39.94070560650702,42240.79582068257,25577.912875009395,25577.912875009395,67818.70869569197,77332.94252500143,77332.94252500143,25577.912875009395,102910.85540001083,102910.85540001083,102910.85540001083,127005.29910587231,127005.29910587231,0.0,0.0,91529.2226154892,56437.07591117057,38991.27411590958,24094.44370586149,63085.717821771075,20480.277149982267,1536.546987594605,0.0,0.8858084482603298,2.9138469915763925,0.0014959128700940735,0.0,-5.259510173633203,351082.8512316109,1551978.213642898,4.420546911358684,1551978.213642898,4.420546911358684,0.85,0.09887977166740972,4.028046144702076,101325.0,128413.3964866464,1.2673416875069963,1.0,0.0,4.028046144702145,1.2859321976900875,1.2862226615081855,3.132393878882286,22722.982639082682,2317.0993804288605,19314.539568949785,1969.5349144661823,0.85,0.8500001903680329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4682.455390758744,4632.441516551485,5.462500064707452,4.531286484436426,-2.611343598181227,7.142630082617653,3.563205609521996,3.5,1.018058745577713,0.6,0.0002258662607270373,0.9997342014963262,0.00022592631160260184,199.18153648910342,0.0,0.0,0.0,0.0015060535018850767,7.602237258522087e-05,0.00014984388814181645,0.0006035780959368129,0.09887977166591083,0.07168680462162214,0.027192967044288696,0.09887977161635012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535828.3193600792,579.7059056594277,0.0,0.09887977166591083,0.07168680462270882,0.027192967044700894,0.3751972308467051,0.3751972308467051,0.1423235712270791,0.0,-1.2221335055073723e-11,5.0277377900801525,-1.2221335055073723e-11,-1.2221335055073723e-11,5.026459340862857,-1.2221335055073723e-11,24094.44370586149,20480.277149982267,0.85,1.07502476055345,0.6695777947715631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268577586776698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.65079432981,1536.546987594605,0.3751972308467051,0.1423235712270791,6.112871282664199,3.563205609521996
1829.0,-30.313532652692647,4.532716663954056,34.97003935764926,23.852497978974156,4.751587214190059,-26.807064848718273,-40.322760155517585,1.2451194102158956,-5.259035670027856,-5.259035670033167,39.94075669789376,42240.54857728889,25578.37845788446,25578.37845788446,67818.92703517336,77332.7109244049,77332.7109244049,25578.37845788446,102911.08938228937,102911.08938228937,102911.08938228937,127005.95809914597,127005.95809914597,0.0,0.0,91529.13665965745,56436.974312542385,38991.29149679452,24094.868716856603,63086.16021365112,20480.638409328112,1536.509493051486,0.0,0.8858106966874938,2.913811034616462,0.0014959128700940735,0.0,-5.259035670027856,351089.3586773807,1551980.413819332,4.420471243178468,1551980.413819332,4.420471243178468,0.85,0.09887638964410586,4.028046144702076,101325.0,128413.32466448602,1.2673409786773848,1.0,0.0,4.028046144702521,1.2859302828678065,1.2862207462533883,3.132398543192375,22722.961299746275,2317.0972044221294,19314.519799590962,1969.532898552611,0.85,0.8500001185939893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4682.178655640898,4632.441516551485,5.462922357110119,4.532716663954056,-2.6107470550540364,7.143463719008093,3.5628546381418666,3.5,1.0179584680405334,0.6,0.0002258662607270373,0.9997253529362932,0.00022592831127433706,199.18146691639234,0.0,0.0,0.0,0.0015060535018850767,7.602360124945696e-05,0.00014984265947758037,0.0006035731468205735,0.0988763896422728,0.07168665770149169,0.027189731940781118,0.09887638959538275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535828.5717535486,579.70582311059,0.0,0.0988763896422728,0.07168665770282069,0.027189731941285163,0.37519716146713156,0.37519716146713156,0.14230690456041176,0.0,5.286437954055145e-12,5.027195574415487,5.286437954055145e-12,5.286437954055145e-12,5.025932871750399,5.286437954055145e-12,24094.868716856603,20480.638409328112,0.85,1.0750206829119728,0.6695691802169396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685707740182723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.642004558475,1536.509493051486,0.37519716146713156,0.14230690456041176,6.112871282664199,3.5628546381418666
1830.0,-30.313446920629655,4.534142970839973,34.97006439151602,23.85288462918254,4.752030819830443,-26.806943329823124,-40.32261389130724,1.245527229023894,-5.258562177027841,-5.258562177025904,39.9408078830925,42240.28890667524,25578.843173689864,25578.843173689864,67819.1320803651,77332.4803861189,77332.4803861189,25578.843173689864,102911.32355980876,102911.32355980876,102911.32355980876,127006.61835531118,127006.61835531118,0.0,0.0,91529.05100937193,56436.85952992807,38991.32386604873,24095.294795502417,63086.618661551154,20481.000576177055,1536.4720727244992,0.0,0.8858129395470393,2.9137749724748345,0.0014959128700940735,0.0,-5.258562177027841,351095.85235786473,1551982.618038976,4.420395762628014,1551982.618038976,4.420395762628014,0.85,0.0988730082513777,4.028046144702076,101325.0,128413.2498914927,1.2673402407253165,1.0,0.0,4.028046144698678,1.2859283716611611,1.2862188346150434,3.132403198708999,22722.940036264565,2317.095036150425,19314.496311265964,1969.5305034100295,0.85,0.8499998803165915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4681.9028713691105,4632.441516551485,5.463343404689201,4.534142970839973,-2.6101518606843586,7.1442948315243315,3.5625048864370794,3.5,1.0178585389820227,0.6,0.0002258662607270373,0.9997164094271948,0.0002259303324394279,199.18139659650907,0.0,0.0,0.0,0.0015060535018850767,7.602486307480027e-05,0.00014984139765223704,0.0006035680641298641,0.09887300824983268,0.07168651120273874,0.027186497047093947,0.098873008200805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535828.8246104821,579.7057404101575,0.0,0.09887300824983268,0.07168651120385895,0.027186497047518743,0.3751970915609158,0.3751970915609158,0.14229023789374562,0.0,-1.9326762412674725e-12,5.0266576934101295,-1.9326762412674725e-12,-1.9326762412674725e-12,5.0254103853702645,-1.9326762412674725e-12,24095.294795502417,20481.000576177055,0.85,1.0750161209971179,0.6695601983883003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268563979738788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.633249891485,1536.4720727244992,0.3751970915609158,0.14229023789374562,6.112871282664199,3.5625048864370794
1831.0,-30.313359655137187,4.535565415209667,34.97008946586461,23.85327093014496,4.7524737738499025,-26.80682049587883,-40.32246741754932,1.2459346145913273,-5.258089559573023,-5.258089559532325,39.94085912995496,42240.03464558033,25579.306675636675,25579.306675636675,67819.34132121701,77332.25091366739,77332.25091366739,25579.306675636675,102911.55758930407,102911.55758930407,102911.55758930407,127007.27929032438,127007.27929032438,0.0,0.0,91528.9655407772,56436.74927268923,38991.35140898662,24095.72170102032,63087.07311000694,20481.36344586727,1536.4347126878545,0.0,0.8858151776494994,2.9137388253748573,0.0014959128700940735,0.0,-5.258089559573023,351102.3341247719,1551984.8249159495,4.420320442428098,1551984.8249159495,4.420320442428098,0.85,0.09886962736269576,4.028046144702076,101325.0,128413.18007367165,1.2673395516769963,1.0,0.0,4.028046144703026,1.2859264624905313,1.2862169250131739,3.1324078492799003,22722.918817889287,2317.0928724782966,19314.482244803512,1969.5290690300474,0.85,0.8500000549928303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4681.628034674855,4632.441516551485,5.463763136708315,4.535565415209667,-2.609557915088731,7.145123330298398,3.5621563501209206,3.5,1.017758957177406,0.6,0.0002258662607270373,0.9997073060404352,0.00022593238977279385,199.1813250189142,0.0,0.0,0.0,0.0015060535018850767,7.602612672732188e-05,0.00014984013399971545,0.0006035629740791963,0.09886962736098055,0.07168636503324753,0.027183262327733024,0.09886962731334344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535829.0777720676,579.7056576100725,0.0,0.09886962736098055,0.07168636503449113,0.027183262328204633,0.37519702113487846,0.37519702113487846,0.14227357122707893,0.0,-4.069988790433854e-11,5.026124111014894,-4.069988790433854e-11,-4.069988790433854e-11,5.024892311476549,-4.069988790433854e-11,24095.72170102032,20481.36344586727,0.85,1.075011693805453,0.6695513448836822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268557203903534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.624516302058,1536.4347126878545,0.37519702113487846,0.14227357122707893,6.112871282664199,3.5621563501209206
1832.0,-30.313271124559343,4.536984004868557,34.97011458115131,23.85365660246464,4.752915857244718,-26.806696610449862,-40.322320769168414,1.2463413431352661,-5.257617921733356,-5.25761792173837,39.940910471071135,42239.78486763732,25579.76924093329,25579.76924093329,67819.5541085706,77332.02259483736,77332.02259483736,25579.76924093329,102911.79183577065,102911.79183577065,102911.79183577065,127007.94149929043,127007.94149929043,0.0,0.0,91528.88036100983,56436.64263380989,38991.37525244437,24096.149663519784,63087.52491596415,20481.727213991817,1536.3974250205995,0.0,0.8858174103423758,2.913702575667774,0.0014959128700940735,0.0,-5.257617921733356,351108.8025502729,1551987.035854062,4.4202453045358885,1551987.035854062,4.4202453045358885,0.85,0.0988662470903292,4.028046144702076,101325.0,128413.10708231328,1.2673388313082978,1.0,0.0,4.028046144702808,1.2859245564046293,1.286215018496729,3.1324124923504533,22722.897671218096,2317.0907161179503,19314.459852316606,1969.5267856318526,0.85,0.8499998605715335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4681.354142985702,4632.441516551485,5.464181614898905,4.536984004868557,-2.608965293114187,7.145949297982744,3.5618090257905117,3.5,1.0176597216544319,0.6,0.0002258662607270373,0.9996980707734896,0.00022593447694890453,199.18125240371353,0.0,0.0,0.0,0.0015060535018850767,7.602739190579915e-05,0.00014983886882123816,0.0006035578778819085,0.09886624708891097,0.07168621927545878,0.027180027813452187,0.09886624703873605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535829.331399299,579.7055746576777,0.0,0.09886624708891097,0.07168621927648712,0.027180027813842083,0.3751969501951789,0.3751969501951789,0.1422569045604099,0.0,5.002220859751105e-12,5.025594911893279,5.002220859751105e-12,5.002220859751105e-12,5.024378760436605,5.002220859751105e-12,24096.149663519784,20481.727213991817,0.85,1.0750073679211503,0.6695425906136419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685504464640749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.61581629007,1536.3974250205995,0.3751969501951789,0.1422569045604099,6.112871282664199,3.5618090257905117
1833.0,-30.31318170492923,4.538398748906258,34.970139736748656,23.854041681066178,4.7533570972354475,-26.806572009289113,-40.322177787870146,1.2467474015952977,-5.257147202949341,-5.257147202933546,39.94096187578726,42239.55392995703,25580.230715475813,25580.230715475813,67819.78464543284,77331.79522554325,77331.79522554325,25580.230715475813,102912.02594101906,102912.02594101906,102912.02594101906,127008.60442486437,127008.60442486437,0.0,0.0,91528.79542906732,56436.554133481106,38991.37921731802,24096.578483845315,63087.95770116334,20482.091711268517,1536.3602007691131,0.0,0.8858196380483156,2.9136662367996906,0.0014959128700940735,0.0,-5.257147202949341,351115.2584643718,1551989.249533889,4.420170334726059,1551989.249533889,4.420170334726059,0.85,0.09886286735349459,4.028046144702076,101325.0,128413.0394358599,1.2673381636897103,1.0,0.0,4.028046144703062,1.2859226534646346,1.286213115126902,3.1324171277715616,22722.876586071736,2317.0885660313907,19314.447119746517,1969.5254872710373,0.85,0.8500000889669728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4681.081193192163,4632.441516551485,5.464598809496812,4.538398748906258,-2.6083739492259173,7.146772698132175,3.5614629093629597,3.5,1.0175608312465598,0.6,0.0002258662607270373,0.9996887428564658,0.0002259365851031364,199.18117905934162,0.0,0.0,0.0,0.0015060535018850767,7.602862546602398e-05,0.00014983763526101333,0.0006035529090444006,0.09886286735177782,0.071686073870753,0.02717679348102482,0.09886286730439034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535829.5853407491,579.7054916024998,0.0,0.09886286735177782,0.07168607387199781,0.027176793481496778,0.37519687875474655,0.37519687875474655,0.1422402378937441,0.0,-1.5802470443304628e-11,5.02506992854768,-1.5802470443304628e-11,-1.5802470443304628e-11,5.023868871561376,-1.5802470443304628e-11,24096.578483845315,20482.091711268517,0.85,1.075003647553204,0.6695343369655178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685437073829495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.607144530808,1536.3602007691131,0.37519687875474655,0.1422402378937441,6.112871282664199,3.5614629093629597
1834.0,-30.313091057700905,4.539809656203355,34.97016493217755,23.854426305647962,4.7537976308826595,-26.80644637378062,-40.322030895017065,1.2471529469625864,-5.256677410337261,-5.256677410344627,39.94101334716976,42239.31165843622,25580.69112434832,25580.69112434832,67820.00278278455,77331.56882130397,77331.56882130397,25580.69112434832,102912.25994565229,102912.25994565229,102912.25994565229,127009.26812838619,127009.26812838619,0.0,0.0,91528.71067977698,56436.453516910165,38991.396847629796,24097.008182733905,63088.405030363705,20482.456955323818,1536.3230408347947,0.0,0.8858218607199959,2.9136298072153197,0.0014959128700940735,0.0,-5.256677410337261,351121.7017689172,1551991.4660862477,4.420095534589473,1551991.4660862477,4.420095534589473,0.85,0.09885948816070432,4.028046144702076,101325.0,128412.96839316485,1.2673374625528235,1.0,0.0,4.028046144702034,1.2859207529348033,1.2862112141677828,3.132421757335383,22722.85554627048,2317.086420568745,19314.425916485397,1969.5233251401241,0.85,0.8499999428837407,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4680.8091824996745,4632.441516551485,5.465014728647315,4.539809656203355,-2.6077838873568444,7.147593543560199,3.5611179971557805,3.5,1.0174622849016515,0.6,0.0002258662607270373,0.9996792869768752,0.0002259387222176807,199.18110470811595,0.0,0.0,0.0,0.0015060535018850767,7.60298927921611e-05,0.00014983636793487623,0.0006035478041962399,0.09885948815911948,0.07168592882625385,0.02717355933286562,0.0988594881103943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535829.8396115617,579.7054084395861,0.0,0.09885948815911948,0.07168592882740306,0.027173559333301258,0.37519680681668566,0.37519680681668566,0.14222357122707685,0.0,7.389644451905042e-12,5.024549064331097,7.389644451905042e-12,7.389644451905042e-12,5.0233627013219575,7.389644451905042e-12,24097.008182733905,20482.456955323818,0.85,1.0749994828707998,0.6695257494321966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685369866165987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.598493533245,1536.3230408347947,0.37519680681668566,0.14222357122707685,6.112871282664199,3.5611179971557805
1835.0,-30.312998929481964,4.541216735105823,34.97019016774555,23.854810406360798,4.75423735460188,-26.806319486436344,-40.321880055684574,1.2475579115562154,-5.256208566847647,-5.256208566816793,39.94106490717365,42239.0589468758,25581.15053170381,25581.15053170381,67820.2094785796,77331.34358357769,77331.34358357769,25581.15053170381,102912.4941152815,102912.4941152815,102912.4941152815,127009.93301159878,127009.93301159878,0.0,0.0,91528.62616923616,56436.34153253427,38991.427374113206,24097.438896317282,63088.86627043049,20482.82306186969,1536.2859505431015,0.0,0.8858240781598904,2.9135932791378116,0.0014959128700940735,0.0,-5.256208566847647,351128.1321485767,1551993.6864569439,4.420020910771774,1551993.6864569439,4.420020910771774,0.85,0.09885610956156513,4.028046144702076,101325.0,128412.89356449542,1.2673367240512747,1.0,0.0,4.0280461447009035,1.2859188551322898,1.2862093159365973,3.132426380269296,22722.834565741014,2317.0842811501393,19314.405296967245,1969.5212225344278,0.85,0.8499998202727479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4680.538108075088,4632.441516551485,5.465429388892271,4.541216735105823,-2.6071951230016848,7.148411858107508,3.5607742854385815,3.5,1.0173640815538805,0.6,0.0002258662607270373,0.9996696767063673,0.00022594089426739803,199.18102914219998,0.0,0.0,0.0,0.0015060535018850767,7.603119418709128e-05,0.00014983506653994604,0.0006035425621174087,0.09885610955965482,0.07168578417730373,0.027170325382351087,0.09885610951365964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535830.094320197,579.7053251334628,0.0,0.09885610955965482,0.07168578417868897,0.02717032538287615,0.37519673438042683,0.37519673438042683,0.14220690456041113,0.0,-3.086597644141875e-11,5.024032435771517,-3.086597644141875e-11,-3.086597644141875e-11,5.022861189569539,-3.086597644141875e-11,24097.438896317282,20482.82306186969,0.85,1.0749948998586885,0.6695168489130559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685302841224602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.589870109223,1536.2859505431015,0.37519673438042683,0.14220690456041113,6.112871282664199,3.5607742854385815
1836.0,-30.312905543815372,4.542619994693261,34.97021544335901,23.855193913355492,4.754676234066936,-26.806191551813054,-40.32173281358553,1.2479622420648238,-5.255740636475366,-5.255740636513991,39.94111654472837,42238.82636573586,25581.60884950732,25581.60884950732,67820.43521524318,77331.11947772154,77331.11947772154,25581.60884950732,102912.72832722886,102912.72832722886,102912.72832722886,127010.59887081476,127010.59887081476,0.0,0.0,91528.54193966642,56436.24882768156,38991.4367910943,24097.870543585897,63089.3073346802,20483.18996204801,1536.2489255706707,0.0,0.8858262905930899,2.9135566586181394,0.0014959128700940735,0.0,-5.255740636475366,351134.5500966275,1551995.910172073,4.419946455696213,1551995.910172073,4.419946455696213,0.8499999999999999,0.09885273151815642,4.028046144702076,101325.0,128412.82875752276,1.2673360844561832,1.0,0.0,4.028046144701886,1.2859169603069038,1.286207420683212,3.1324309959647167,22722.81365496524,2317.0821488444312,19314.39430118293,1969.5201012764735,0.85,0.8500001185796141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4680.267966968912,4632.441516551485,5.465842774398827,4.542619994693261,-2.6066076287018274,7.149227623395088,3.5604317703344988,3.5,1.017266220095571,0.6,0.0002258662607270373,0.9996599353680528,0.00022594309598281373,199.1809525449518,0.0,0.0,0.0,0.0015060535018850767,7.603246456607351e-05,0.0001498337961609638,0.0006035374449722469,0.09885273151682665,0.07168563989793174,0.02716709161889491,0.09885273146655787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535830.349411969,579.705241702018,0.0,0.09885273151682665,0.07168563989889605,0.027167091619260366,0.37519666145533004,0.37519666145533004,0.14219023789374288,0.0,3.865352482534945e-11,5.023520100045118,3.865352482534945e-11,3.865352482534945e-11,5.022364267555474,3.865352482534945e-11,24097.870543585897,20483.18996204801,0.85,1.0749909625012206,0.6695084817093431,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685235998605109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.58127937595,1536.2489255706707,0.37519666145533004,0.14219023789374288,6.112871282664199,3.5604317703344988
1837.0,-30.312811275778344,4.544019443756619,34.97024075843273,23.85557689648124,4.755114349111776,-26.8060628994595,-40.32158169485626,1.2483659727929444,-5.255273630420902,-5.255273630358399,39.94116824532862,42238.58124530907,25582.06611239705,25582.06611239705,67820.64735770613,77330.8962833787,77330.8962833787,25582.06611239705,102912.96239577574,102912.96239577574,102912.96239577574,127011.26544612506,127011.26544612506,0.0,0.0,91528.45795504273,56436.14291697334,38991.46115341043,24098.303050349314,63089.76420375975,20483.557592796915,1536.2119643568435,0.0,0.8858284980155546,2.9135199486162375,0.0014959128700940735,0.0,-5.255273630420902,351140.9554589203,1551998.1366034804,4.4198721694970375,1551998.1366034804,4.4198721694970375,0.85,0.09884935401744056,4.028046144702076,101325.0,128412.75593319266,1.2673353657359256,1.0,0.0,4.028046144702257,1.2859150682978575,1.2862055282468023,3.132435604813254,22722.792804999604,2317.080022739631,19314.37042863502,1969.5176669540588,0.85,0.8499998479229787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4679.998756416368,4632.441516551485,5.466254895329522,4.544019443756619,-2.606021411102968,7.150040854859586,3.560090448201885,3.5,1.017168699486253,0.6,0.0002258662607270373,0.9996501020908887,0.0002259453185215615,199.18087522402124,0.0,0.0,0.0,0.0015060535018850767,7.603376841234876e-05,0.00014983249231468855,0.0006035321930192846,0.0988493540157,0.07168549597807439,0.027163858037625603,0.09884935396877807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535830.6048152199,579.7051581686866,0.0,0.0988493540157,0.07168549597933666,0.027163858038103905,0.3751965880551757,0.3751965880551757,0.14217357122707916,0.0,-6.252776074688882e-11,5.023011885922756,-6.252776074688882e-11,-6.252776074688882e-11,5.021870762079175,-6.252776074688882e-11,24098.303050349314,20483.557592796915,0.85,1.0749865404262273,0.6694997481507772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685169337872466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.572716904488,1536.2119643568435,0.3751965880551757,0.14217357122707916,6.112871282664199,3.560090448201885
1838.0,-30.31271578785761,4.545415090668311,34.970266112834665,23.85595932081344,4.755551654785737,-26.805933230237333,-40.32143420828504,1.2487690971656455,-5.254807565882402,-5.254807565836262,39.94122002100303,42238.35612169768,25582.522370596875,25582.522370596875,67820.87849229455,77330.67409783982,77330.67409783982,25582.522370596875,102913.19646843668,102913.19646843668,102913.19646843668,127011.93296005735,127011.93296005735,0.0,0.0,91528.37415728689,56436.05618114533,38991.464417935065,24098.73649162067,63090.20090955574,20483.92601787757,1536.1750699251065,0.0,0.8858307002954456,2.9134831443494296,0.0014959128700940735,0.0,-5.254807565882402,351147.34799900436,1552000.3662695067,4.419798056609293,1552000.3662695067,4.419798056609293,0.85,0.09884597708789465,4.028046144702076,101325.0,128412.68889917634,1.2673347041616219,1.0,0.0,4.028046144701319,1.2859131791359384,1.2862036386581632,3.1324402067398496,22722.772001425656,2317.077901365467,19314.360645153156,1969.5166693165513,0.85,0.8500001955721489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4679.7304735951375,4632.441516551485,5.466665765249394,4.545415090668311,-2.605436481784731,7.150851572453043,3.5597503153271535,3.5,1.017071518664901,0.6,0.0002258662607270373,0.9996401416717073,0.00022594756984180238,199.18079690257363,0.0,0.0,0.0,0.0015060535018850767,7.603504094044498e-05,0.00014983121978659234,0.0006035270672173926,0.09884597708629217,0.07168535243972973,0.02716062464656244,0.09884597703802846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535830.8605893701,579.7050745140322,0.0,0.09884597708629217,0.07168535244089187,0.027160624647002776,0.37519651418346217,0.37519651418346217,0.14215690456040875,0.0,-4.615685611497611e-11,5.022507747019915,-4.615685611497611e-11,-4.615685611497611e-11,5.0213811124168615,-4.615685611497611e-11,24098.73649162067,20483.92601787757,0.85,1.0749827630049962,0.6694915456403341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685102858605362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.564175222702,1536.1750699251065,0.37519651418346217,0.14215690456040875,6.112871282664199,3.5597503153271535
1839.0,-30.312619416139086,4.546806943984238,34.9702915061517,23.8563411514275,4.755988141771348,-26.80580284737409,-40.321279073227174,1.2491715730063984,-5.254342432883448,-5.25434243283852,39.94127186330124,42238.102791391015,25582.977602088842,25582.977602088842,67821.08039347986,77330.45284291767,77330.45284291767,25582.977602088842,102913.43044500651,102913.43044500651,102913.43044500651,127012.60126186632,127012.60126186632,0.0,0.0,91528.29060124555,56435.940549718995,38991.500057251724,24099.170816859816,63090.67087411154,20484.295194330844,1536.1382402975728,0.0,0.8858328975149239,2.9134462489206188,0.0014959128700940735,0.0,-5.254342432883448,351153.7278531692,1552002.5988071617,4.4197241142663115,1552002.5988071617,4.4197241142663115,0.85,0.09884260071130131,4.028046144702076,101325.0,128412.61813486172,1.2673340057721365,1.0,0.0,4.028046144703029,1.2859112930187722,1.2862017521149645,3.1324448012630315,22722.751257859585,2317.0757861104034,19314.338033908363,1969.5143636112603,0.85,0.849999976443333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4679.463115594067,4632.441516551485,5.467075382394809,4.546806943984238,-2.604852832188542,7.15165977617278,3.5594113678851085,3.5,1.0169746765386025,0.6,0.0002258662607270373,0.9996300891714263,0.00022594984202031515,199.18071785627671,0.0,0.0,0.0,0.0015060535018850767,7.603637948165731e-05,0.00014982988124538,0.0006035216755116228,0.09884260070968362,0.07168520926936432,0.0271573914403193,0.09884260066161929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535831.1166926738,579.7049907517095,0.0,0.09884260070968362,0.07168520927053754,0.02715739144076378,0.37519643984292184,0.37519643984292184,0.14214023789374003,0.0,-4.490630090003833e-11,5.022007561334078,-4.490630090003833e-11,-4.490630090003833e-11,5.020894947666648,-4.490630090003833e-11,24099.170816859816,20484.295194330844,0.85,1.0749779555967502,0.6694825432379874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685036560402385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55566112152,1536.1382402975728,0.37519643984292184,0.14214023789374003,6.112871282664199,3.5594113678851085
1840.0,-30.312521625253645,4.548195012716056,34.97031693818945,23.85672249309721,4.756423867569614,-26.805671263479987,-40.321127500478156,1.249573505795738,-5.253878208122501,-5.253878208136736,39.94132377776735,42237.87015288455,25583.431752181627,25583.431752181627,67821.30190506618,77330.23265612435,77330.23265612435,25583.431752181627,102913.66440830598,102913.66440830598,102913.66440830598,127013.27045571864,127013.27045571864,0.0,0.0,91528.20723017894,56435.84472693845,38991.51389248944,24099.606047412653,63091.1199399021,20484.665140300756,1536.101474919613,0.0,0.8858350897735455,2.9134092627851422,0.0014959128700940735,0.0,-5.253878208122501,351160.0953404898,1552004.8344556242,4.419650339116061,1552004.8344556242,4.419650339116061,0.8500000000000001,0.09883922488257302,4.028046144702076,101325.0,128412.54831704065,1.2673333167238159,1.0,0.0,4.028046144702178,1.285909409452022,1.286199868122758,3.13244938958693,22722.730560215216,2317.07367553805,19314.324954898384,1969.5130299234077,0.85,0.8500001750984743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4679.196679555874,4632.441516551485,5.467483737958602,4.548195012716056,-2.604270444034661,7.1524654567507175,3.5590736021198603,3.5,1.016878172034246,0.6,0.0002258662607270373,0.9996198887498073,0.00022595214768037582,199.1806376460106,0.0,0.0,0.0,0.0015060535018850767,7.603768730748598e-05,0.00014982857341955133,0.0006035164075288357,0.09883922488128748,0.07168506646356473,0.02715415841772274,0.09883922483055382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535831.3731525221,579.7049068727615,0.0,0.09883922488128748,0.07168506646449709,0.027154158418075926,0.37519636503105597,0.37519636503105597,0.14212357122707175,0.0,1.4210854715202004e-11,5.02151138064022,1.4210854715202004e-11,1.4210854715202004e-11,5.020413039320999,1.4210854715202004e-11,24099.606047412653,20484.665140300756,0.85,1.0749738151687567,0.6694740906980021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684970442853434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.547167908688,1536.101474919613,0.37519636503105597,0.14212357122707175,6.112871282664199,3.5590736021198603
1841.0,-30.312422638011135,4.5495793054665965,34.97034240894445,23.85710331089797,4.756858800348153,-26.805538682051385,-40.32097201617432,1.2499748443886136,-5.253414908338414,-5.2534149083335935,39.94137576957436,42237.62607635705,25583.884869935187,25583.884869935187,67821.51094629224,77330.01354545371,77330.01354545371,25583.884869935187,102913.89841538889,102913.89841538889,102913.89841538889,127013.94063784307,127013.94063784307,0.0,0.0,91528.1241302716,56435.73666117576,38991.5416323287,24100.042222454176,63091.583854782875,20485.035889086048,1536.0647759221147,0.0,0.8858372769669065,2.913372183202931,0.0014959128700940735,0.0,-5.253414908338414,351166.4502308341,1552007.0734369603,4.419576734670329,1552007.0734369603,4.419576734670329,0.85,0.0988358496219368,4.028046144702076,101325.0,128412.4746575692,1.267332589761354,1.0,0.0,4.0280461447044145,1.2859075286753447,1.2861979869212548,3.132453971127689,22722.70992988866,2317.071571830203,19314.298993512308,1969.5103825987783,0.85,0.8499998042974157,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4678.931162742182,4632.441516551485,5.467890845169271,4.5495793054665965,-2.6036893281609848,7.153268633627581,3.5587370144272663,3.5,1.016782004122076,0.6,0.0002258662607270373,0.9996095636522925,0.00022595448156956948,199.18055645453154,0.0,0.0,0.0,0.0015060535018850767,7.603902890526954e-05,0.00014982723182176778,0.0006035110035110559,0.09883584961966567,0.0716849240360356,0.027150925583630067,0.0988358495774682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535831.6299944685,579.7048228688292,0.0,0.09883584961966567,0.07168492403768284,0.027150925584253954,0.3751962897516421,0.3751962897516421,0.14210690456040737,0.0,-4.831690603168681e-12,5.021019256216448,-4.831690603168681e-12,-4.831690603168681e-12,5.0199353610601065,-4.831690603168681e-12,24100.042222454176,20485.035889086048,0.85,1.0749692241424178,0.6694652994221049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684904505526773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.538706338888,1536.0647759221147,0.3751962897516421,0.14210690456040737,6.112871282664199,3.5587370144272663
1842.0,-30.312322435702566,4.550959830942313,34.970367918269915,23.85748360482978,4.757292957505945,-26.805405084659192,-40.32082019895313,1.2503756064626126,-5.252952526604815,-5.252952526620297,39.94142783454048,42237.401977699345,25584.336942913953,25584.336942913953,67821.7389206133,77329.79547681486,77329.79547681486,25584.336942913953,102914.13241972882,102914.13241972882,102914.13241972882,127014.6117313301,127014.6117313301,0.0,0.0,91528.04126630409,56435.64776718869,38991.548332350445,24100.479311601277,63092.02764395172,20485.407414861085,1536.0281418555558,0.0,0.8858394591459915,2.913335011792289,0.0014959128700940735,0.0,-5.252952526604815,351172.7926186609,1552009.315571543,4.419503299211658,1552009.315571543,4.419503299211658,0.85,0.09883247491756142,4.028046144702076,101325.0,128412.40673273537,1.2673319193953652,1.0,0.0,4.028046144700228,1.2859056506058741,1.2861961084275695,3.13245854608711,22722.68935813637,2317.069474095269,19314.28259799957,1969.5087107217623,0.85,0.849999852287892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4678.666562328402,4632.441516551485,5.468296704217698,4.550959830942313,-2.603109478339332,7.154069309281645,3.5584016010948725,3.5,1.0166861717413922,0.6,0.0002258662607270373,0.9995991119316052,0.00022595684412982109,199.1804742664964,0.0,0.0,0.0,0.0015060535018850767,7.604033888271383e-05,0.0001498259218443235,0.0006035057268614618,0.09883247491573718,0.07168478198069829,0.027147692935038888,0.09883247486981879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535831.8871978553,579.7047387466706,0.0,0.09883247491573718,0.07168478198202145,0.02714769293553996,0.3751962140134831,0.3751962140134831,0.14209023789374137,0.0,1.546140993013978e-11,5.020531190316035,1.546140993013978e-11,1.546140993013978e-11,5.0194617632096765,1.546140993013978e-11,24100.479311601277,20485.407414861085,0.85,1.0749652761732882,0.6694570384717761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684838748010117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.530271995805,1536.0281418555558,0.3751962140134831,0.14209023789374137,6.112871282664199,3.5584016010948725
1843.0,-30.312221079077016,4.552336597724245,34.97039346604395,23.857863374892645,4.75772631685959,-26.80527052816182,-40.320664435252525,1.250775765944406,-5.252491066740674,-5.252491066755127,39.94147997309683,42237.16629414342,25584.78798616814,25584.78798616814,67821.95428031156,77329.57843878513,77329.57843878513,25584.78798616814,102914.36642495327,102914.36642495327,102914.36642495327,127015.28374647112,127015.28374647112,0.0,0.0,91527.95864260275,56435.54649796104,38991.5690496019,24100.917321517845,63092.48637111975,20485.77972329017,1535.9915732435354,0.0,0.8858416362899679,2.9132977482065954,0.0014959128700940735,0.0,-5.252491066740674,351179.12245106045,1552011.5608771208,4.419430033439433,1552011.5608771208,4.419430033439433,0.85,0.09882910077591142,4.028046144702076,101325.0,128412.33981007116,1.2673312589200214,1.0,0.0,4.028046144701911,1.2859037753657718,1.2861942327638916,3.1324631141675505,22722.668846032393,2317.0673824427704,19314.271301363413,1969.5075587854583,0.85,0.8500001224431821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4678.402875525137,4632.441516551485,5.468701321131162,4.552336597724245,-2.6025308960709728,7.1548674937952175,3.5580673584558244,3.5,1.0165906738445212,0.6,0.0002258662607270373,0.9995885399284367,0.00022595923392960038,199.18039113173523,0.0,0.0,0.0,0.0015060535018850767,7.60416829346278e-05,0.00014982457779240952,0.0006035003129583314,0.09882910077418089,0.07168464030150934,0.02714446047267155,0.09882910072734512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535832.1447648113,579.7046545055863,0.0,0.09882910077418089,0.07168464030276454,0.02714446047314688,0.375196137826462,0.375196137826462,0.14207357122707648,0.0,1.4438228390645236e-11,5.020047170582814,1.4438228390645236e-11,1.4438228390645236e-11,5.018992155168462,1.4438228390645236e-11,24100.917321517845,20485.77972329017,0.85,1.0749608738094796,0.6694484355188965,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684773169886268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.521865294122,1535.9915732435354,0.375196137826462,0.14207357122707648,6.112871282664199,3.5580673584558244
1844.0,-30.312118275823128,4.55370961486054,34.97041905224374,23.85824262108656,4.7581588947149305,-26.80513474788967,-40.32050849692894,1.2511753667814869,-5.252030504807806,-5.252030504842831,39.941532187885954,42236.93572409065,25585.237943644577,25585.237943644577,67822.17366773522,77329.36253225083,77329.36253225083,25585.237943644577,102914.60047589541,102914.60047589541,102914.60047589541,127015.95673218343,127015.95673218343,0.0,0.0,91527.8762481431,56435.44943998291,38991.58534240021,24101.356256288018,63092.94159868823,20486.152817844813,1535.9550690214278,0.0,0.8858438085121296,2.913260393832765,0.0014959128700940735,0.0,-5.252030504807806,351185.4400558624,1552013.809468961,4.4193569335394,1552013.809468961,4.4193569335394,0.85,0.09882572718946069,4.028046144702076,101325.0,128412.2648143735,1.267330518770032,1.0,0.0,4.028046144700269,1.2859019027490664,1.286192359724203,3.1324676758706977,22722.648390839804,2317.0652965936183,19314.247086617583,1969.5050895685665,0.85,0.8499998219575385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4678.140099523813,4632.441516551485,5.4691046867640605,4.55370961486054,-2.6019535625628305,7.155663177423371,3.5577342828199443,3.5,1.0164955093771268,0.6,0.0002258662607270373,0.9995778171578926,0.00022596165786196076,199.1803068104911,0.0,0.0,0.0,0.0015060535018850767,7.604302851532948e-05,0.00014982323221170783,0.0006034948928971736,0.09882572718771226,0.07168449899374722,0.027141228193965035,0.09882572714136639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535832.4027083932,579.7045701413087,0.0,0.09882572718771226,0.07168449899501547,0.027141228194445217,0.3751960612004416,0.3751960612004416,0.14205690456041117,0.0,3.501554601825774e-11,5.019567291109013,3.501554601825774e-11,3.501554601825774e-11,5.018527109402726,3.501554601825774e-11,24101.356256288018,20486.152817844813,0.85,1.0749565949726667,0.6694399508703331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684707770744008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.513485057327,1535.9550690214278,0.3751960612004416,0.14205690456041117,6.112871282664199,3.5577342828199443
1845.0,-30.312014637125106,4.555078890657033,34.970444676535145,23.858621343411528,4.758590729175421,-26.804998289981068,-40.32035245383156,1.2515743820311687,-5.251570873007722,-5.251570873016651,39.94158446979366,42236.70812474411,25585.6869044208,25585.6869044208,67822.39502916491,77329.14754105864,77329.14754105864,25585.6869044208,102914.83444547944,102914.83444547944,102914.83444547944,127016.63052411115,127016.63052411115,0.0,0.0,91527.79413011979,56435.354713804445,38991.59935146149,24101.796078631705,63093.395430093195,20486.526666836948,1535.9186296678004,0.0,0.8858459756809707,2.9132229483519905,0.0014959128700940735,0.0,-5.251570873007722,351191.74499081005,1552016.060952027,4.419284003935343,1552016.060952027,4.419284003935343,0.85,0.09882235416450488,4.028046144702076,101325.0,128412.19972902036,1.2673298764275387,1.0,0.0,4.028046144701941,1.2859000328819932,1.2861904894347682,3.1324722308889847,22722.62800427511,2317.0632177425637,19314.23244686003,1969.5035967287536,0.85,0.8499999402897495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4677.878231637546,4632.441516551485,5.469506822853794,4.555078890657033,-2.6013775000503294,7.156456390707363,3.5574023706522673,3.5,1.0164006773292191,0.6,0.0002258662607270373,0.9995670073729267,0.0002259641015169774,199.1802218040715,0.0,0.0,0.0,0.0015060535018850767,7.604437502215339e-05,0.0001498218857048839,0.0006034894691055527,0.09882235416258552,0.07168435806284752,0.02713799609973799,0.09882235411731788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535832.6609835728,579.7044856685615,0.0,0.09882235416258552,0.07168435806423977,0.027137996100265113,0.3751959841517175,0.3751959841517175,0.14204023789374687,0.0,8.924416761146858e-12,5.01909140594347,8.924416761146858e-12,8.924416761146858e-12,5.018065413059105,8.924416761146858e-12,24101.796078631705,20486.526666836948,0.85,1.0749523712717506,0.669431528242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684642550149967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.505137179876,1535.9186296678004,0.3751959841517175,0.14204023789374687,6.112871282664199,3.5574023706522673
1846.0,-30.31190955416177,4.5564444336015075,34.97047033901578,23.858999541867547,4.759021756614605,-26.804860613027063,-40.3201962361112,1.2519728154799141,-5.251112161181538,-5.251112161199021,39.941636830728385,42236.48563220608,25586.134846663088,25586.134846663088,67822.62047886917,77328.93364271552,77328.93364271552,25586.134846663088,102915.06848937861,102915.06848937861,102915.06848937861,127017.30534049841,127017.30534049841,0.0,0.0,91527.71219310946,56435.26418259991,38991.60890056616,24102.236851119796,63093.84575168596,20486.901323451828,1535.8822565415924,0.0,0.8858481378051299,2.913185409469965,0.0014959128700940735,0.0,-5.251112161181538,351198.0373947377,1552018.3158431652,4.419211244334876,1552018.3158431652,4.419211244334876,0.8500000000000001,0.09881898171549129,4.028046144702076,101325.0,128412.13091336902,1.2673291972698646,1.0,0.0,4.0280461447019205,1.2858981657467838,1.286188621877814,3.132476779265637,22722.60766264858,2317.0611434739267,19314.21839187792,1969.5021635194405,0.85,0.8500000826765419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4677.617269013918,4632.441516551485,5.469907727627503,4.5564444336015075,-2.6008027000012324,7.1572471336027395,3.557071618208977,3.5,1.0163061766311363,0.6,0.0002258662607270373,0.9995560470760736,0.00022596657925060527,199.18013561311227,0.0,0.0,0.0,0.0015060535018850767,7.604572305789358e-05,0.00014982053766914374,0.0006034840391553866,0.09881898171398318,0.0716842175202327,0.027134764193750476,0.09881898166590114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535832.9196491827,579.7044010681079,0.0,0.09881898171398318,0.07168421752132668,0.027134764194164603,0.3751959066872323,0.3751959066872323,0.1420235712270805,0.0,1.750777300912887e-11,5.018619566641007,1.750777300912887e-11,1.750777300912887e-11,5.017607987978124,1.750777300912887e-11,24102.236851119796,20486.901323451828,0.85,1.0749482722260093,0.6694232239136804,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684577507706047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.496809465934,1535.8822565415924,0.3751959066872323,0.1420235712270805,6.112871282664199,3.557071618208977
1847.0,-30.31180328600981,4.557806252664301,34.970496039514344,23.859377216454618,4.759452018419973,-26.804721945843244,-40.32003610683603,1.2523706782534352,-5.250654344829115,-5.250654344857058,39.94168926305152,42236.25166082584,25586.58171246468,25586.58171246468,67822.83337329052,77328.7208097348,77328.7208097348,25586.58171246468,102915.30252219949,102915.30252219949,102915.30252219949,127017.98104296024,127017.98104296024,0.0,0.0,91527.63053214415,56435.161383235434,38991.63238767635,24102.678520760746,63094.310908437095,20487.276742646634,1535.8459469184074,0.0,0.885850295038757,2.9131477814214013,0.0014959128700940735,0.0,-5.250654344829115,351204.3176032002,1552020.5738087548,4.419138649548916,1552020.5738087548,4.419138649548916,0.85,0.09881560981949818,4.028046144702076,101325.0,128412.05875715209,1.2673284851433713,1.0,0.0,4.028046144704575,1.2858963012912787,1.2861867570011694,3.1324813211276594,22722.587389552795,2317.0590761934805,19314.195924081665,1969.4998724418294,0.85,0.8499998522598614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4677.357208853964,4632.441516551485,5.47030739153956,4.557806252664301,-2.600229143178874,7.158035395843175,3.5567420218149883,3.5,1.016212006232854,0.6,0.0002258662607270373,0.9995449632942619,0.00022596908495505391,199.1800484501157,0.0,0.0,0.0,0.0015060535018850767,7.604710487019823e-05,0.00014981915585683908,0.0006034784731516601,0.09881560981753232,0.07168407734886184,0.02713153246867047,0.09881560977279939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535833.178667485,579.7043163522857,0.0,0.09881560981753232,0.07168407735028795,0.027131532469210223,0.3751958288183304,0.3751958288183304,0.14200690456041462,0.0,2.7966962079517543e-11,5.0181517924100945,2.7966962079517543e-11,2.7966962079517543e-11,5.017154751825615,2.7966962079517543e-11,24102.678520760746,20487.276742646634,0.85,1.074943721498369,0.6694145803750734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268451264300552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.488514140063,1535.8459469184074,0.3751958288183304,0.14200690456041462,6.112871282664199,3.5567420218149883
