time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1848.0,-30.31169593184862,4.559164356235721,34.97052177789369,23.859754402097337,4.759881492852487,-26.804582380061106,-40.31987580293787,1.2527679410651757,-5.250197448566041,-5.250197448571066,39.94174176741587,42236.02154040025,25587.027571429684,25587.027571429684,67823.04911182994,77328.50897266612,77328.50897266612,25587.027571429684,102915.53654409581,102915.53654409581,102915.53654409581,127018.657644225,127018.657644225,0.0,0.0,91527.54910833124,56435.061676066165,38991.652702516745,24103.121100129178,63094.77380264593,20487.6529351098,1535.8097022836043,0.0,0.8858524472531681,2.9131100618627426,0.0014959128700940735,0.0,-5.250197448566041,351210.5852779931,1552022.8348803292,4.4190662239062615,1552022.8348803292,4.4190662239062615,0.85,0.09881223849198091,4.028046144702076,101325.0,128411.99183448788,1.2673278246680275,1.0,0.0,4.028046144701386,1.285894439652695,1.2861848949420824,3.1324858561407294,22722.567175332308,2317.057014916644,19314.18304572157,1969.4985592145708,0.85,0.8500000416629468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4677.098048483994,4632.441516551485,5.470705832160887,4.559164356235721,-2.5996568462848164,7.158821202520537,3.5564135779549337,3.5,1.016118165129981,0.6,0.0002258662607270373,0.9995337663761535,0.00022597161629258784,199.1799603964328,0.0,0.0,0.0,0.0015060535018850767,7.604848821263966e-05,0.00014981777251439767,0.0006034729009844722,0.09881223849077092,0.07168393756218003,0.02712830092859089,0.09881223843985605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535833.4380417059,579.7042315200405,0.0,0.09881223849077092,0.07168393756305781,0.0271283009289231,0.37519575055795,0.37519575055795,0.14199023789374923,0.0,5.002220859751105e-12,5.017688030197689,5.002220859751105e-12,5.002220859751105e-12,5.016705268742157,5.002220859751105e-12,24103.121100129178,20487.6529351098,0.85,1.0749392544614484,0.6694060220028724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684447955618763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.480246060233,1535.8097022836043,0.37519575055795,0.14199023789374923,6.112871282664199,3.5564135779549337
1849.0,-30.311587705649135,4.560518752727208,34.970547553800785,23.860130924172722,4.7603101277237885,-26.804442113386795,-40.31971542919052,1.253164535461451,-5.249741469679634,-5.24974146961574,39.941794337259275,42235.794524704004,25587.472421021543,25587.472421021543,67823.26694572554,77328.29805332662,77328.29805332662,25587.472421021543,102915.77047434816,102915.77047434816,102915.77047434816,127019.33502837866,127019.33502837866,0.0,0.0,91527.46790933996,56434.96438071734,38991.670587358465,24103.564554030494,63095.235141388956,20488.02987092592,1535.7735215926498,0.0,0.8858545944865597,2.9130722528604673,0.0014959128700940735,0.0,-5.249741469679634,351216.8404558065,1552025.098773901,4.418993966119889,1552025.098773901,4.418993966119889,0.85,0.09880886772467984,4.028046144702076,101325.0,128411.92179396251,1.2673271334217864,1.0,0.0,4.028046144701804,1.2858925811517925,1.2861830360213853,3.132490383523402,22722.547016925884,2317.0549593312585,19314.166345990823,1969.4968563159514,0.85,0.850000060803211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4676.839785103298,4632.441516551485,5.471103051792138,4.560518752727208,-2.5990858061532363,7.159604558880444,3.5560862829534194,3.5,1.0160246522724055,0.6,0.0002258662607270373,0.9995224786423684,0.00022597416821863473,199.17987162756822,0.0,0.0,0.0,0.0015060535018850767,7.604987218112641e-05,0.0001498163885459109,0.0006034673262955446,0.09880886772323116,0.07168379815315401,0.027125069570077147,0.09880886767434836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535833.6977394294,579.7041465819763,0.0,0.09880886772323116,0.07168379815420499,0.027125069570474843,0.37519567191593306,0.37519567191593306,0.1419735712270822,0.0,-6.389200279954821e-11,5.0172281454873655,-6.389200279954821e-11,-6.389200279954821e-11,5.016259130442506,-6.389200279954821e-11,24103.564554030494,20488.02987092592,0.85,1.0749348471995013,0.669397529465713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684383445143734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.472003279065,1535.7735215926498,0.37519567191593306,0.1419735712270822,6.112871282664199,3.5560862829534194
1850.0,-30.311478076890307,4.5618694512773565,34.970573366934616,23.86050702715295,4.760738063277905,-26.80430065434294,-40.31955491574479,1.253560640730528,-5.249286371986045,-5.249286372019015,39.9418469733902,42235.57246315385,25587.916173982154,25587.916173982154,67823.488637136,77328.08816901025,77328.08816901025,25587.916173982154,102916.00434299241,102916.00434299241,102916.00434299241,127020.01321298108,127020.01321298108,0.0,0.0,91527.38689438807,56434.87118853155,38991.68411761835,24104.008869988673,63095.69298760702,20488.40753949037,1535.7374025714405,0.0,0.885856736921812,2.9130343572117368,0.0014959128700940735,0.0,-5.249286371986045,351223.0836325013,1552027.3655244317,4.418921870033975,1552027.3655244317,4.418921870033975,0.85,0.09880549749745605,4.028046144702076,101325.0,128411.85670860935,1.267326491079293,1.0,0.0,4.028046144702045,1.2858907249483755,1.2861811793986928,3.1324949053223703,22722.526904208953,2317.0529084049044,19314.145644684442,1969.4947453701768,0.85,0.8499999021282634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4676.582415926482,4632.441516551485,5.471499034602796,4.5618694512773565,-2.5985159951520687,7.160385446429425,3.5557601331554105,3.5,1.0159314666158317,0.6,0.0002258662607270373,0.9995110447651768,0.00022597675324348407,199.17978170838268,0.0,0.0,0.0,0.0015060535018850767,7.605125737847787e-05,0.00014981500334855944,0.0006034617466566934,0.09880549749623842,0.07168365910840445,0.02712183838783397,0.09880549744536277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535833.957764646,579.704061536786,0.0,0.09880549749623842,0.07168365910928785,0.027121838388168198,0.3751955928946672,0.3751955928946672,0.14195690456041107,0.0,3.296918293926865e-11,5.016772159831987,3.296918293926865e-11,3.296918293926865e-11,5.01581704575085,3.296918293926865e-11,24104.008869988673,20488.40753949037,0.85,1.0749305606399726,0.6693891526232951,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684319111177396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.4637815462,1535.7374025714405,0.3751955928946672,0.14195690456041107,6.112871282664199,3.5557601331554105
1851.0,-30.311367343270536,4.563216459877265,34.970599217436956,23.860882606264227,4.761165232342879,-26.804158277593338,-40.319394192751474,1.2539561666657082,-5.248832206699092,-5.2488322066995075,39.94189968810399,42235.35431727795,25588.358968011067,25588.358968011067,67823.713285289,77327.87931354909,77327.87931354909,25588.358968011067,102916.23828156016,102916.23828156016,102916.23828156016,127020.69242360131,127020.69242360131,0.0,0.0,91527.30615056715,56434.78115429624,38991.69444030101,24104.454142041155,63096.14858234217,20488.78602073498,1535.7013506743335,0.0,0.8858588742516081,2.912996367302609,0.0014959128700940735,0.0,-5.248832206699092,351229.31410498364,1552029.6356624041,4.418849945988555,1552029.6356624041,4.418849945988555,0.85,0.09880212786135913,4.028046144702076,101325.0,128411.78844971897,1.2673258174164221,1.0,0.0,4.028046144703561,1.2858888714651437,1.2861793254968,3.1324994205078656,22722.506858802815,2317.050864342341,19314.134512080906,1969.493610160545,0.85,0.8500001620463153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4676.325938351575,4632.441516551485,5.471893812652218,4.563216459877265,-2.5979474492845704,7.161163909161836,3.555435125139251,3.5,1.015838607182643,0.6,0.0002258662607270373,0.9994994957982678,0.00022597936434839847,199.17969088305574,0.0,0.0,0.0,0.0015060535018850767,7.60526444075546e-05,0.0001498136163194827,0.0006034561596395683,0.09880212785990482,0.07168352046463403,0.027118607395270788,0.09880212781141105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535834.2181780988,579.7039763646042,0.0,0.09880212785990482,0.07168352046568915,0.02711860739566997,0.37519551349995506,0.37519551349995506,0.14194023789374668,0.0,3.979039320256561e-13,5.0163200823149054,3.979039320256561e-13,3.979039320256561e-13,5.015378809052265,3.979039320256561e-13,24104.454142041155,20488.78602073498,0.85,1.0749263593605438,0.6693808618470536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684254953282195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.45559151881,1535.7013506743335,0.37519551349995506,0.14194023789374668,6.112871282664199,3.555435125139251
1852.0,-30.31125552451284,4.564559786985386,34.970625105179145,23.86125762658196,4.761591576339827,-26.804015006754188,-40.31922962805254,1.2543510585814013,-5.248378950526103,-5.248378950557923,39.94195247380741,42235.12434584045,25588.800747025503,25588.800747025503,67823.92509286595,77327.67145879933,77327.67145879933,25588.800747025503,102916.47220582483,102916.47220582483,102916.47220582483,127021.37252128683,127021.37252128683,0.0,0.0,91527.225633971,56434.67852101304,38991.719014397735,24104.900315461993,63096.61932985973,20489.165268142693,1535.6653630441199,0.0,0.8858610066234531,2.9129582871604844,0.0014959128700940735,0.0,-5.248378950526103,351235.53219226794,1552031.9088594068,4.418778189018238,1552031.9088594068,4.418778189018238,0.85,0.09879875879157596,4.028046144702076,101325.0,128411.71646053036,1.2673251069383702,1.0,0.0,4.028046144704912,1.2858870209583355,1.286177474572003,3.1325039284556166,22722.48686980734,2317.048826032064,19314.11503033134,1969.491623574956,0.85,0.8500000524148218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4676.07034951472,4632.441516551485,5.472287376874279,4.564559786985386,-2.5973801505402125,7.161939937525599,3.5551112551523523,3.5,1.015746072900672,0.6,0.0002258662607270373,0.999487833802908,0.00022598200106913613,199.17959916776687,0.0,0.0,0.0,0.0015060535018850767,7.605406461453752e-05,0.0001498121961124998,0.0006034504389803062,0.098798758790069,0.07168338220476804,0.027115376585300954,0.09879875874184692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535834.4789422769,579.7038910777007,0.0,0.098798758790069,0.07168338220586142,0.02711537658571455,0.3751954337395892,0.3751954337395892,0.14192357122707988,0.0,3.183231456205249e-11,5.015871876974984,3.183231456205249e-11,3.183231456205249e-11,5.014944344495177,3.183231456205249e-11,24104.900315461993,20489.165268142693,0.85,1.074921696490466,0.6693722230194539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268419097107511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.447427279767,1535.6653630441199,0.3751954337395892,0.14192357122707988,6.112871282664199,3.5551112551523523
1853.0,-30.311142561396668,4.565899441528517,34.97065102982133,23.86163208810615,4.762017168068112,-26.80387078105829,-40.31906866058705,1.2547453877297483,-5.24792657965196,-5.247926579642111,39.94200532409165,42234.91410314861,25589.241454824256,25589.241454824256,67824.15555797286,77327.46459270289,77327.46459270289,25589.241454824256,102916.70604752714,102916.70604752714,102916.70604752714,127022.05339203843,127022.05339203843,0.0,0.0,91527.14533880542,56434.59484925138,38991.72276617116,24105.347344511294,63097.070110682456,20489.5452428346,1535.6294371542956,0.0,0.8858631341829974,2.9129201205453024,0.0014959128700940735,0.0,-5.24792657965196,351241.7382205631,1552034.1848405306,4.418706594220096,1552034.1848405306,4.418706594220096,0.85,0.09879539026583069,4.028046144702076,101325.0,128411.65427033405,1.2673244931688532,1.0,0.0,4.0280461447030795,1.2858851730940315,1.286175626290307,3.132508429979013,22722.466935784072,2317.0467933273926,19314.096114226286,1969.4896946690549,0.85,0.8499999656203625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4675.81564667309,4632.441516551485,5.472679718036225,4.565899441528517,-2.596814080100524,7.1627135216290405,3.5547885195964306,3.5,1.0156538627418372,0.6,0.0002258662607270373,0.999476052607166,0.0002259846648029813,199.1795065139452,0.0,0.0,0.0,0.0015060535018850767,7.605545380082107e-05,0.00014981080692621623,0.0006034448432738523,0.09879539026409988,0.07168324431277837,0.027112145951321512,0.09879539021801505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535834.7400255163,579.7038056864269,0.0,0.09879539026409988,0.07168324431403418,0.02711214595179651,0.37519535362022743,0.37519535362022743,0.141906904560415,0.0,-9.833911462919787e-12,5.015427515200429,-9.833911462919787e-12,-9.833911462919787e-12,5.0145136551752785,-9.833911462919787e-12,24105.347344511294,20489.5452428346,0.85,1.0749176695367681,0.6693641088098344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684127164150933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.439288470767,1535.6294371542956,0.37519535362022743,0.141906904560415,6.112871282664199,3.5547885195964306
1854.0,-30.311028824427158,4.567235431547992,34.970676991115376,23.862005990836792,4.76244191205499,-26.803725943742226,-40.31890385141594,1.255139031370245,-5.247475132851548,-5.247475132852554,39.94205824094806,42234.690946147995,25589.681197662965,25589.681197662965,67824.37214381096,77327.25861960094,77327.25861960094,25589.681197662965,102916.9398172639,102916.9398172639,102916.9398172639,127022.73507501573,127022.73507501573,0.0,0.0,91527.06527980951,56434.49760635712,38991.74185939154,24105.79525775183,63097.53711714337,20489.925969089054,1535.5935757496643,0.0,0.8858652567243743,2.9128818635423714,0.0014959128700940735,0.0,-5.247475132851548,351247.9316574022,1552036.463691372,4.4186351685201855,1552036.463691372,4.4186351685201855,0.85,0.09879202230983372,4.028046144702076,101325.0,128411.58434116084,1.2673238030215725,1.0,0.0,4.02804614470563,1.2858833284473803,1.2861737812269907,3.1325129236768916,22722.44706039212,2317.0447666014516,19314.077887133895,1969.4878360228922,0.85,0.84999990695547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4675.561827205759,4632.441516551485,5.473070861508859,4.567235431547992,-2.596249265201157,7.1634846967491494,3.5544669150285846,3.5,1.0155619757224528,0.6,0.0002258662607270373,0.9994641908557117,0.00022598734681395367,199.17941322548594,0.0,0.0,0.0,0.0015060535018850767,7.605687616621599e-05,0.00014980938456082133,0.0006034391139204071,0.09879202230827147,0.07168310680809577,0.027108915500175704,0.0987920222608908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535835.0014376614,579.703720187567,0.0,0.09879202230827147,0.07168310680922933,0.027108915500604392,0.3751952731480417,0.3751952731480417,0.14189023789374725,0.0,1.0231815394945443e-12,5.014986876027876,1.0231815394945443e-12,1.0231815394945443e-12,5.014086130193505,1.0231815394945443e-12,24105.79525775183,20489.925969089054,0.85,1.0749131462594492,0.669355617917977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684063532082233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.431176314378,1535.5935757496643,0.3751952731480417,0.14189023789374725,6.112871282664199,3.5544669150285846
1855.0,-30.310913976835764,4.5685677659599095,34.970702988544055,23.86237933477389,4.762865933782533,-26.803580179189733,-40.318738867621846,1.2555321361363199,-5.247024567785729,-5.247024567778211,39.94211121604293,42234.471722347334,25590.11987056993,25590.11987056993,67824.59159291726,77327.05356126008,77327.05356126008,25590.11987056993,102917.17343183002,102917.17343183002,102917.17343183002,127023.41742277848,127023.41742277848,0.0,0.0,91526.9853931146,56434.40355420119,38991.75759879268,24106.24399094847,63098.00158974115,20490.3073923062,1535.5577748229293,0.0,0.8858673744954049,2.9128435219680178,0.0014959128700940735,0.0,-5.247024567785729,351254.11308312207,1552038.745052201,4.418563903577468,1552038.745052201,4.418563903577468,0.85,0.09878865488661101,4.028046144702076,101325.0,128411.51524712906,1.267323121116497,1.0,0.0,4.028046144703365,1.2858814863312207,1.2861719386947374,3.132517411223169,22722.427227775508,2317.0427442373807,19314.060201670916,1969.4860326075589,0.85,0.8499998705271125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4675.308888292005,4632.441516551485,5.473460787725317,4.5685677659599095,-2.5956856735962752,7.164253439556185,3.5541464377536736,3.5,1.0154704107867638,0.6,0.0002258662607270373,0.9994522134303693,0.00022599005504406056,199.17931902616968,0.0,0.0,0.0,0.0015060535018850767,7.605830006330672e-05,0.0001498079606637306,0.0006034333783972202,0.09878865488503544,0.07168296966352637,0.027105685221509062,0.09878865483768529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535835.2631375372,579.7036345945867,0.0,0.09878865488503544,0.07168296966466964,0.027105685221941372,0.3751951923231934,0.3751951923231934,0.1418735712270804,0.0,-7.503331289626658e-12,5.014549879505864,-7.503331289626658e-12,-7.503331289626658e-12,5.013662009278505,-7.503331289626658e-12,24106.24399094847,20490.3073923062,0.85,1.0749087115929292,0.669347216365947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268400007448366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.42308342629,1535.5577748229293,0.3751951923231934,0.1418735712270804,6.112871282664199,3.5541464377536736
1856.0,-30.31079803839941,4.569896452843126,34.970729022140446,23.86275218976664,4.763289166989526,-26.803433511620852,-40.31857377905396,1.2559246402109556,-5.246574921054389,-5.246574921033024,39.94216426437044,42234.256366385845,25590.557574014147,25590.557574014147,67824.8139404,77326.84949119344,77326.84949119344,25590.557574014147,102917.40706520759,102917.40706520759,102917.40706520759,127024.10071113566,127024.10071113566,0.0,0.0,91526.9057342419,56434.31260943419,38991.77013867522,24106.693645928077,63098.4637846033,20490.689599038866,1535.5220392328717,0.0,0.8858694872539946,2.9128050886350856,0.0014959128700940735,0.0,-5.246574921054389,351260.2819950861,1552041.0295687253,4.418492807537054,1552041.0295687253,4.418492807537054,0.85,0.0987852880405081,4.028046144702076,101325.0,128411.44715526691,1.2673224491020667,1.0,0.0,4.028046144702021,1.2858796470352087,1.286170098983269,3.1325218919121625,22722.40745171787,2317.0407276407204,19314.04311997051,1969.4842907588738,0.85,0.8499998585541745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4675.056827329237,4632.441516551485,5.473849520805398,4.569896452843126,-2.5951233308383155,7.165019783681441,3.5538270843538484,3.5,1.0153791669582424,0.6,0.0002258662607270373,0.9994401223981356,0.00022599278902779685,199.17922393222022,0.0,0.0,0.0,0.0015060535018850767,7.60597248893211e-05,0.0001498065358377162,0.0006034276391322862,0.098785288039081,0.07168283291142276,0.027102455127658243,0.09878528799035044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535835.5251992171,579.7035488832578,0.0,0.098785288039081,0.07168283291245832,0.027102455128049784,0.37519511114344317,0.37519511114344317,0.14185690456041303,0.0,-2.1373125491663814e-11,5.014116543553087,-2.1373125491663814e-11,-2.1373125491663814e-11,5.013241550788393,-2.1373125491663814e-11,24106.693645928077,20490.689599038866,0.85,1.0749043617278995,0.6693389003979436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268393679092833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.41501657889,1535.5220392328717,0.37519511114344317,0.14185690456041303,6.112871282664199,3.5538270843538484
1857.0,-30.310681028258852,4.571221500749313,34.970755091656294,23.86312448596584,4.763711666970961,-26.803285952903884,-40.31840477893127,1.2563165916157655,-5.2461261690109495,-5.246126169000201,39.94221737780244,42234.029132223746,25590.994251257634,25590.994251257634,67825.02338348138,77326.6463751278,77326.6463751278,25590.994251257634,102917.64062638544,102917.64062638544,102917.64062638544,127024.78479336182,127024.78479336182,0.0,0.0,91526.82629836479,56434.20905545979,38991.796936561106,24107.14416697638,63098.94110353749,20491.072541929923,1535.4863661538157,0.0,0.8858715951511429,2.9127665677491303,0.0014959128700940735,0.0,-5.2461261690109495,351266.4387171986,1552043.3168924514,4.418421875316096,1552043.3168924514,4.418421875316096,0.85,0.09878192174568615,4.028046144702076,101325.0,128411.38000989836,1.267321786428802,1.0,0.0,4.028046144702036,1.285877810334289,1.2861682618674788,3.1325263662920717,22722.387731020975,2317.038716689285,19314.031086968997,1969.4830637342006,0.85,0.850000066700788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4674.805641526535,4632.441516551485,5.474237051468308,4.571221500749313,-2.5945622184860353,7.165783719235348,3.553508851173552,3.5,1.0152882431924435,0.6,0.0002258662607270373,0.9994279197595567,0.0002259955483146563,199.17912795933947,0.0,0.0,0.0,0.0015060535018850767,7.606118350026299e-05,0.00014980507722677433,0.0006034217637801051,0.0987819217441408,0.07168269653285847,0.027099225211282326,0.09878192169668576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535835.7875825507,579.703463066714,0.0,0.0987819217441408,0.07168269653397985,0.027099225211706292,0.3751950296105148,0.3751950296105148,0.14184023789374497,0.0,-1.0743406164692715e-11,5.01368683864564,-1.0743406164692715e-11,-1.0743406164692715e-11,5.012824650378434,-1.0743406164692715e-11,24107.14416697638,20491.072541929923,0.85,1.0748995497751537,0.6693302358738948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683873681029147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.406975413,1535.4863661538157,0.3751950296105148,0.14184023789374497,6.112871282664199,3.553508851173552
1858.0,-30.310562616295087,4.5725429182121395,34.97078119729433,23.86349629322069,4.764133369380316,-26.80313721225043,-40.318239376042015,1.2567079653356583,-5.245678310390531,-5.24567831033374,39.94227056897861,42233.82253130053,25591.429904460758,25591.429904460758,67825.25243576129,77326.44437065658,77326.44437065658,25591.429904460758,102917.87427511734,102917.87427511734,102917.87427511734,127025.46989995099,127025.46989995099,0.0,0.0,91526.74708383833,56434.125244482304,38991.802043728916,24107.595624833644,63099.39766856256,20491.456281108596,1535.4507576346223,0.0,0.8858736981476034,2.912727956066011,0.0014959128700940735,0.0,-5.245678310390531,351272.5832663117,1552045.6075668153,4.418351108233678,1552045.6075668153,4.418351108233678,0.85,0.09877855602213009,4.028046144702076,101325.0,128411.31375534732,1.2673211325472225,1.0,0.0,4.028046144702802,1.2858759763456604,1.2861664274645925,3.1325308340773326,22722.36806527644,2317.036711341431,19314.010648198888,1969.4809795596752,0.85,0.8499999028584485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4674.555328215466,4632.441516551485,5.474623382889856,4.5725429182121395,-2.5940023342992258,7.166545252511366,3.553191734713324,3.5,1.0151976384895212,0.6,0.0002258662607270373,0.9994155710926261,0.00022599834069035528,199.17903083676364,0.0,0.0,0.0,0.0015060535018850767,7.606261108914469e-05,0.00014980364963789264,0.000603416013386214,0.09877855602046595,0.07168256054267828,0.027095995477787668,0.09877855597421935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535836.0503499762,579.703377124533,0.0,0.09877855602046595,0.07168256054388594,0.027095995478244157,0.3751949477264368,0.3751949477264368,0.14182357122707784,0.0,-5.678657544194721e-11,5.013260908948155,-5.678657544194721e-11,-5.678657544194721e-11,5.012412104675207,-5.678657544194721e-11,24107.595624833644,20491.456281108596,0.85,1.0748954022037083,0.6693221186220975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683810744376587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.398959581536,1535.4507576346223,0.3751949477264368,0.14182357122707784,6.112871282664199,3.553191734713324
1859.0,-30.31044317637897,4.5738607138996095,34.97080733881293,23.863867646455788,4.764554362494317,-26.802987617410242,-40.318073868378974,1.2570988035253536,-5.245231336533664,-5.24523133653014,39.94232382536101,42233.61957324114,25591.864517503614,25591.864517503614,67825.48409074475,77326.24334122713,77326.24334122713,25591.864517503614,102918.10785873074,102918.10785873074,102918.10785873074,127026.15580219598,127026.15580219598,0.0,0.0,91526.66814084086,56434.044372853954,38991.804186652116,24108.047943465233,63099.852130117346,20491.84075194545,1535.4152109241923,0.0,0.8858757963337782,2.912689257685913,0.0014959128700940735,0.0,-5.245231336533664,351278.7157607387,1552047.9010510177,4.41828050324615,1552047.9010510177,4.41828050324615,0.85,0.09877519084632899,4.028046144702076,101325.0,128411.24839161371,1.2673204874573276,1.0,0.0,4.028046144701706,1.2858741448717628,1.2861645955770051,3.132535295749168,22722.34846694151,2317.034712867443,19313.995240900396,1969.4794084524683,0.85,0.8499999579268892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4674.305884733861,4632.441516551485,5.475008514330621,4.5738607138996095,-2.5934436707757307,7.16730438467534,3.5528757314825254,3.5,1.01510735185215,0.6,0.0002258662607270373,0.9994031153917462,0.0002260011573393007,199.17893287114777,0.0,0.0,0.0,0.0015060535018850767,7.606403960712487e-05,0.00014980222111991246,0.0006034102592498713,0.09877519084505812,0.07168242492490678,0.02709276592015134,0.09877519079521184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535836.3134395564,579.7032910769718,0.0,0.09877519084505812,0.07168242492582907,0.027092765920499917,0.3751948655039985,0.3751948655039985,0.14180690456040798,0.0,-3.524291969370097e-12,5.012838731860313,-3.524291969370097e-12,-3.524291969370097e-12,5.012003237192516,-3.524291969370097e-12,24108.047943465233,20491.84075194545,0.85,1.0748913317717883,0.6693140815314713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683747980561981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.390975733604,1535.4152109241923,0.3751948655039985,0.14180690456040798,6.112871282664199,3.5528757314825254
1860.0,-30.31032295398565,4.575174895528291,34.970833516097734,23.864238371048145,4.764974499820426,-26.802837403896817,-40.31790067730469,1.2574889497315855,-5.244785289899028,-5.244785289917536,39.94237715017359,42233.38805569239,25592.298204558218,25592.298204558218,67825.6862602506,77326.04319498905,77326.04319498905,25592.298204558218,102918.34139954727,102918.34139954727,102918.34139954727,127026.84256146298,127026.84256146298,0.0,0.0,91526.58941784983,56433.934278553046,38991.83904366309,24108.501161915723,63100.34020557881,20492.225987628364,1535.379729395973,0.0,0.8858778894803169,2.9126504681637546,0.0014959128700940735,0.0,-5.244785289899028,351284.8356174191,1552050.197485082,4.418210068069675,1552050.197485082,4.418210068069675,0.85,0.0987718262507016,4.028046144702076,101325.0,128411.17523322711,1.2673197654401887,1.0,0.0,4.028046144704004,1.285872316645714,1.2861627669380005,3.132539749521562,22722.32892322522,2317.032719963007,19313.980529123273,1969.4779082687028,0.85,0.8500000415618416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4674.057308462065,4632.441516551485,5.475392472878988,4.575174895528291,-2.5928862577553007,7.168061153283592,3.552560838045266,3.5,1.0150173822986475,0.6,0.0002258662607270373,0.9993905782599068,0.00022600399247339845,199.17883426383491,0.0,0.0,0.0,0.0015060535018850767,7.606553446817773e-05,0.0001498007262588596,0.0006034042378805704,0.09877182624933256,0.07168228970298068,0.027089536546351885,0.09877182620048082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535836.576867219,579.7032049188216,0.0,0.09877182624933256,0.07168228970397422,0.027089536546727376,0.37519478295457714,0.37519478295457714,0.14179023789374195,0.0,1.8530954548623413e-11,5.012420185287738,1.8530954548623413e-11,1.8530954548623413e-11,5.011597431434893,1.8530954548623413e-11,24108.501161915723,20492.225987628364,0.85,1.0748862215207837,0.6693052354091502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683685389170312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.383016426047,1535.379729395973,0.37519478295457714,0.14179023789374195,6.112871282664199,3.552560838045266
1861.0,-30.310201657332836,4.5764854721581605,34.97085972864225,23.864608501922362,4.7653938550759,-26.80268630179381,-40.31773496009407,1.2578784995366612,-5.2443401064973045,-5.244340106437342,39.94243053176588,42233.19169912384,25592.73080441578,25592.73080441578,67825.92250353962,77325.84397828532,77325.84397828532,25592.73080441578,102918.57478270111,102918.57478270111,102918.57478270111,127027.5299685131,127027.5299685131,0.0,0.0,91526.51087268404,56433.858593521756,38991.83586573587,24108.955185812,63100.79105154787,20492.611907940198,1535.3443070000887,0.0,0.8858799779580593,2.9126115960481216,0.0014959128700940735,0.0,-5.2443401064973045,351290.94371380226,1552052.4963672168,4.418139790223794,1552052.4963672168,4.418139790223794,0.85,0.09876846218051377,4.028046144702076,101325.0,128411.11198518507,1.267319141230546,1.0,0.0,4.028046144701842,1.2858704912195889,1.2861609410995516,3.1325441964856506,22722.30942365571,2317.0307315602895,19313.966416796415,1969.4764692118526,0.85,0.8500001499270605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4673.809596564558,4632.441516551485,5.475775226964208,4.5764854721581605,-2.5923300471677684,7.168815519325928,3.552247050693084,3.5,1.0149277287694525,0.6,0.0002258662607270373,0.9993779292731582,0.0002260068529743383,199.1787347755053,0.0,0.0,0.0,0.0015060535018850767,7.606696484563297e-05,0.00014979929588140433,0.0006033984762541763,0.0987684621789115,0.07168215483769934,0.027086307341212167,0.09876846213218866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535836.8405754082,579.7031186689073,0.0,0.0987684621789115,0.07168215483886221,0.02708630734165155,0.37519470008236927,0.37519470008236927,0.14177357122707715,0.0,-5.996980689815246e-11,5.012005217277817,-5.996980689815246e-11,-5.996980689815246e-11,5.011195118953083,-5.996980689815246e-11,24108.955185812,20492.611907940198,0.85,1.0748822855189204,0.6692973415281432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683622969831776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.375076775446,1535.3443070000887,0.37519470008236927,0.14177357122707715,6.112871282664199,3.552247050693084
1862.0,-30.31007907937122,4.5777924525151334,34.97088597638565,23.864978178776823,4.765812474779405,-26.802534119915475,-40.31756148962302,1.258267515323638,-5.243895798660162,-5.243895798675143,39.942483982105834,42232.96852260827,25593.16235716322,25593.16235716322,67826.13087977149,77325.64579856825,77325.64579856825,25593.16235716322,102918.80815573147,102918.80815573147,102918.80815573147,127028.21824424391,127028.21824424391,0.0,0.0,91526.43254856711,56433.75527260704,38991.863639955634,24109.41008851244,63101.27372846808,20492.99857523557,1535.3089465114356,0.0,0.8858820616604407,2.9125726370414378,0.0014959128700940735,0.0,-5.243895798660162,351297.0398802079,1552054.798212321,4.418069673292923,1552054.798212321,4.418069673292923,0.85,0.09876509866203834,4.028046144702076,101325.0,128411.04483981653,1.2673184785572813,1.0,0.0,4.028046144702522,1.2858686683010394,1.2861591177692449,3.1325486373535743,22722.289978963643,2317.028748753514,19313.94385481093,1969.474168529613,0.85,0.8499998843730905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4673.562746535197,4632.441516551485,5.476156787696287,4.5777924525151334,-2.591775046817058,7.169567499332191,3.5519343661356415,3.5,1.014838390324469,0.6,0.0002258662607270373,0.9993651468451353,0.00022600974372587185,199.17863423633855,0.0,0.0,0.0,0.0015060535018850767,7.606846217149929e-05,0.000149797798555538,0.0006033924449564931,0.09876509866074917,0.0716820203488046,0.02708307831194458,0.09876509861133682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535837.104623246,579.7030323078916,0.0,0.09876509866074917,0.07168202034974025,0.02708307831229809,0.37519461689000055,0.37519461689000055,0.1417569045604072,0.0,1.5006662579253316e-11,5.011593916021752,1.5006662579253316e-11,1.5006662579253316e-11,5.010796801534752,1.5006662579253316e-11,24109.41008851244,20492.99857523557,0.85,1.074877365734882,0.6692886851118334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683560722112772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36716265326,1535.3089465114356,0.37519461689000055,0.1417569045604072,6.112871282664199,3.5519343661356415
1863.0,-30.309955390754876,4.579095844829278,34.970912259319775,23.865347366686933,4.766230397710104,-26.80238100829645,-40.3173916862346,1.258656015251473,-5.243452387377715,-5.243452387368703,39.94253750260587,42232.76495366914,25593.592922302654,25593.592922302654,67826.3578759718,77325.44860429793,77325.44860429793,25593.592922302654,102919.04152660057,102919.04152660057,102919.04152660057,127028.90741539015,127028.90741539015,0.0,0.0,91526.35447744241,56433.67082681283,38991.870722921754,24109.865888789573,63101.73661171133,20493.386005471137,1535.2736496273044,0.0,0.8858841404748877,2.912533589050318,0.0014959128700940735,0.0,-5.243452387377715,351303.1238281452,1552057.1030815283,4.417999721063633,1552057.1030815283,4.417999721063633,0.85,0.09876173571239223,4.028046144702076,101325.0,128410.97440955852,1.2673177834646783,1.0,0.0,4.028046144700571,1.285866847804951,1.2861572968619466,3.1325530723326316,22722.27059707925,2317.026772351338,19313.93079772894,1969.4728370777932,0.85,0.8500000347769636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4673.316755799527,4632.441516551485,5.476537170424267,4.579095844829278,-2.591221270628357,7.170317115457635,3.5516227809969254,3.5,1.0147493659991216,0.6,0.0002258662607270373,0.9993522487768132,0.00022601266070446433,199.1785327863091,0.0,0.0,0.0,0.0015060535018850767,7.606992787100752e-05,0.0001497963328560298,0.0006033865410512398,0.0987617357108552,0.0716818862484725,0.027079849462382694,0.09876173566368385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535837.3690177122,579.7029458334919,0.0,0.0987617357108552,0.0716818862495881,0.027079849462804135,0.37519453338730757,0.37519453338730757,0.14174023789374243,0.0,-9.038103598868474e-12,5.011186286004829,-9.038103598868474e-12,-9.038103598868474e-12,5.010402134346407,-9.038103598868474e-12,24109.865888789573,20493.386005471137,0.85,1.0748730782693483,0.6692805494964932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683498645595588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.359278243177,1535.2736496273044,0.37519453338730757,0.14174023789374243,6.112871282664199,3.5516227809969254
1864.0,-30.309830993040677,4.5803956567152095,34.97093857738669,23.865715925954305,4.766647431589635,-26.802227347249854,-40.31721800621597,1.2590437857985868,-5.243009899700894,-5.24300989969704,39.94259109179994,42232.548245943464,25594.022573688235,25594.022573688235,67826.5708196317,77325.25229213042,77325.25229213042,25594.022573688235,102919.27486581865,102919.27486581865,102919.27486581865,127029.59745528767,127029.59745528767,0.0,0.0,91526.2766419724,56433.57259578453,38991.893384653195,24110.322589469033,63102.21597412223,20493.774201048676,1535.2384177440235,0.0,0.885886214268268,2.9124944501524017,0.0014959128700940735,0.0,-5.243009899700894,351309.1951859419,1552059.4109116641,4.417929938014249,1552059.4109116641,4.417929938014249,0.85,0.09875837334587038,4.028046144702076,101325.0,128410.90932420538,1.2673171411221849,1.0,0.0,4.028046144700871,1.2858650307318538,1.2861554793784125,3.132557498985334,22722.251273698334,2317.024801914857,19313.91398055318,1969.4711222031156,0.85,0.8500000175118915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4673.0716216758055,4632.441516551485,5.476916393699523,4.5803956567152095,-2.5906687374512414,7.171064394166451,3.5513122917658846,3.5,1.0146606547902528,0.6,0.0002258662607270373,0.9993392769458919,0.00022601559444087235,199.17843075477825,0.0,0.0,0.0,0.0015060535018850767,7.607142705961064e-05,0.00014979483366742667,0.0006033805022503668,0.09875837334408201,0.07168175254808219,0.027076620795999814,0.09875837329913742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535837.633751564,579.7028592480744,0.0,0.09875837334408201,0.07168175254938025,0.027076620796490133,0.3751944495848762,0.3751944495848762,0.14172357122707582,0.0,-3.865352482534945e-12,5.010782209888816,-3.865352482534945e-12,-3.865352482534945e-12,5.010010499663224,-3.865352482534945e-12,24110.322589469033,20493.774201048676,0.85,1.074868287469443,0.6692720310054203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268343673988609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.351420169147,1535.2384177440235,0.3751944495848762,0.14172357122707582,6.112871282664199,3.5513122917658846
1865.0,-30.309705291896176,4.581691897605582,34.97096493004748,23.86608406612652,4.767063789972209,-26.802072580814595,-40.31704418649895,1.25943107889064,-5.242568249354349,-5.242568249333,39.94264473556226,42232.336143816865,25594.451093155338,25594.451093155338,67826.7872369722,77325.05694420374,77325.05694420374,25594.451093155338,102919.50803735908,102919.50803735908,102919.50803735908,127030.28810937685,127030.28810937685,0.0,0.0,91526.19896894284,56433.4781685561,38991.912000429715,24110.78007201778,63102.69207244749,20494.163061215113,1535.2032429728913,0.0,0.8858882835346931,2.9124552314662244,0.0014959128700940735,0.0,-5.242568249354349,351315.2551368888,1552061.721094266,4.417860307516422,1552061.721094266,4.417860307516422,0.85,0.09875501149092081,4.028046144702076,101325.0,128410.8408426106,1.2673164652613926,1.0,0.0,4.0280461446982105,1.2858632159012127,1.2861536641378408,3.132561920187577,22722.23199064477,2317.022835590622,19313.897643273565,1969.4694562642255,0.85,0.8500000198583268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4672.827341345844,4632.441516551485,5.477294413746463,4.581691897605582,-2.5901173828546393,7.171809280460222,3.551002894759522,3.5,1.0145722556455776,0.6,0.0002258662607270373,0.9993261693815368,0.00022601855895240037,199.1783276542745,0.0,0.0,0.0,0.0015060535018850767,7.607292748142726e-05,0.00014979333324561004,0.0006033744584820528,0.09875501148936075,0.07168161919629094,0.027073392293069806,0.09875501144244071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535837.8987550194,579.7027725744668,0.0,0.09875501148936075,0.0716816191974233,0.0270733922934975,0.37519436548650403,0.37519436548650403,0.14170690456040952,0.0,-2.1373125491663814e-11,5.010381687042695,-2.1373125491663814e-11,-2.1373125491663814e-11,5.009622580713142,-2.1373125491663814e-11,24110.78007201778,20494.163061215113,0.85,1.074863607389381,0.6692636202482518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683375004619382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34358042366,1535.2032429728913,0.37519436548650403,0.14170690456040952,6.112871282664199,3.551002894759522
1866.0,-30.309578535463185,4.582984575233617,34.97099131750644,23.866451647505187,4.767479408447567,-26.801916938514246,-40.31687396401537,1.2598178114986254,-5.2421275124157205,-5.242127512413717,39.94269845446301,42232.143457843675,25594.878684635794,25594.878684635794,67827.02214247947,77324.86258185642,77324.86258185642,25594.878684635794,102919.74126649222,102919.74126649222,102919.74126649222,127030.9797548028,127030.9797548028,0.0,0.0,91526.12155507303,56433.40243106028,38991.910137791936,24111.238488310577,63103.14862610251,20494.55271506399,1535.1681337059658,0.0,0.8858903478093052,2.912415921010115,0.0014959128700940735,0.0,-5.2421275124157205,351321.3026366249,1552064.034515695,4.417790845211029,1552064.034515695,4.417790845211029,0.85,0.09875165022554873,4.028046144702076,101325.0,128410.77742754029,1.267315839403309,1.0,0.0,4.028046144702414,1.285861403702076,1.2861518515293682,3.13256633499153,22722.21277193003,2317.0208758271206,19313.877376140044,1969.4673895917613,0.85,0.8499998468458809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4672.583912433809,4632.441516551485,5.477671276598688,4.582984575233617,-2.5895672612474194,7.172551836481036,3.5506945868559767,3.5,1.0144841676731362,0.6,0.0002258662607270373,0.9993129519641064,0.00022602154838792686,199.17822368832768,0.0,0.0,0.0,0.0015060535018850767,7.607439687823667e-05,0.00014979186384880063,0.0006033685396838996,0.09875165022422772,0.0716814862497011,0.02707016397452662,0.09875165017544096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535838.1641296961,579.7026857794293,0.0,0.09875165022422772,0.07168148625066,0.02707016397488873,0.3751942810975602,0.3751942810975602,0.14169023789374208,0.0,-1.9895196601282805e-12,5.009984750531316,-1.9895196601282805e-12,-1.9895196601282805e-12,5.0092382350059665,-1.9895196601282805e-12,24111.238488310577,20494.55271506399,0.85,1.0748595532746987,0.6692557245927094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683313439344246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33577093682,1535.1681337059658,0.3751942810975602,0.14169023789374208,6.112871282664199,3.5506945868559767
1867.0,-30.309451313624557,4.584273697263398,34.97101773936682,23.866818600241118,4.767894171352922,-26.801760962895536,-40.31669996967537,1.2602038206238937,-5.241687691191089,-5.241687691181711,39.942752231403986,42231.93677768749,25595.305356426405,25595.305356426405,67827.2421341139,77324.66898188103,77324.66898188103,25595.305356426405,102919.97433830742,102919.97433830742,102919.97433830742,127031.67208103248,127031.67208103248,0.0,0.0,91526.04436880127,56433.31216460765,38991.924671326255,24111.697742725057,63103.62241405131,20494.943081316298,1535.133087202413,0.0,0.8858924071428618,2.912376523152404,0.0014959128700940735,0.0,-5.241687691191089,351327.3376530041,1552066.3504389764,4.41772154938853,1552066.3504389764,4.41772154938853,0.85,0.09874828952507564,4.028046144702076,101325.0,128410.71106163708,1.267315184422769,1.0,0.0,4.02804614470211,1.285859594898217,1.2861500423169403,3.132570741536457,22722.19360971863,2317.0189218253563,19313.866822595173,1969.4663134296802,0.85,0.8500000992128831,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4672.341332170842,4632.441516551485,5.47804698689135,4.584273697263398,-2.589018373311851,7.173292070575249,3.550387364436443,3.5,1.0143963898389836,0.6,0.0002258662607270373,0.9992996862065008,0.00022602454883625679,199.17811934076315,0.0,0.0,0.0,0.0015060535018850767,7.607589886163609e-05,0.0001497903618654012,0.0006033624896254582,0.09874828952365222,0.07168135369064112,0.02706693583301111,0.09874828947571646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535838.4297911262,579.7025988905924,0.0,0.09874828952365222,0.0716813536916744,0.02706693583340124,0.3751941964267148,0.3751941964267148,0.14167357122707594,0.0,-9.379164112033322e-12,5.009591169271687,-9.379164112033322e-12,-9.379164112033322e-12,5.008856316180925,-9.379164112033322e-12,24111.697742725057,20494.943081316298,0.85,1.074854969324404,0.66924742450734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683252043690196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32798678097,1535.133087202413,0.3751941964267148,0.14167357122707594,6.112871282664199,3.550387364436443
1868.0,-30.3093224926701,4.585559273174065,34.971044195391556,23.867185064032697,4.7683082019723395,-26.80160362128214,-40.31652576578779,1.260589330584416,-5.241248699285563,-5.241248699286251,39.94280607024242,42231.73574198959,25595.730890719955,25595.730890719955,67827.46663270955,77324.476451759,77324.476451759,25595.730890719955,102920.20734247894,102920.20734247894,102920.20734247894,127032.36516161909,127032.36516161909,0.0,0.0,91525.96730855899,56433.226598789806,38991.93412196576,24112.157819140146,63104.0919411059,20495.334146269124,1535.0980986455947,0.0,0.885894461964539,2.912337044219435,0.0014959128700940735,0.0,-5.241248699285563,351333.36137100554,1552068.669030195,4.417652405605802,1552068.669030195,4.417652405605802,0.85,0.09874492934563299,4.028046144702076,101325.0,128410.64965090614,1.2673145783459772,1.0,0.0,4.028046144702927,1.2858577884384774,1.2861482354491611,3.1325751423830956,22722.17447879522,2317.0169710140794,19313.84778436,1969.4643720699733,0.85,0.8499999769997394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4672.099597781105,4632.441516551485,5.478421500876392,4.585559273174065,-2.5884706545684715,7.174029927742536,3.55008122387415,3.5,1.0143089211069,0.6,0.0002258662607270373,0.999286253898398,0.00022602758703613887,199.17801368171254,0.0,0.0,0.0,0.0015060535018850767,7.60774026813955e-05,0.00014978885804564182,0.000603356432170074,0.09874492934425483,0.07168122148741812,0.027063707856836705,0.0987449292958817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535838.6957583674,579.7025119017198,0.0,0.09874492934425483,0.07168122148841856,0.02706370785721443,0.3751941114692758,0.3751941114692758,0.14165690456040925,0.0,6.821210263296962e-13,5.0092010908022075,6.821210263296962e-13,6.821210263296962e-13,5.0084786551120715,6.821210263296962e-13,24112.157819140146,20495.334146269124,0.85,1.0748505294397057,0.6692392591815415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683190817290053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32021617395,1535.0980986455947,0.3751941114692758,0.14165690456040925,6.112871282664199,3.55008122387415
