time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1869.0,-30.309192671423162,4.586841311187271,34.971070685607856,23.867551108729117,4.768721550974236,-26.801445447687044,-40.31635142220182,1.2609743272383316,-5.24081059194458,-5.240810591934706,39.94285997820244,42231.538250633814,25596.155438415244,25596.155438415244,67827.69368904906,77324.28490729538,77324.28490729538,25596.155438415244,102920.44034571062,102920.44034571062,102920.44034571062,127033.05912956875,127033.05912956875,0.0,0.0,91525.89055254504,56433.14389588415,38991.9407296232,24112.618783858117,63104.55951348132,20495.7259662794,1535.0631728041428,0.0,0.8858965119648973,2.9122974775733854,0.0014959128700940735,0.0,-5.24081059194458,351339.3730320983,1552070.9906013708,4.417583424273869,1552070.9906013708,4.417583424273869,0.85,0.09874156973191471,4.028046144702076,101325.0,128410.58022281776,1.2673138931440193,1.0,0.0,4.028046144701219,1.2858559843891053,1.2861464309922939,3.132579537370005,22722.15542339933,2317.015027904466,19313.833755259322,1969.4629414998315,0.85,0.8500000724125797,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4671.858706930528,4632.441516551485,5.478794853201427,4.586841311187271,-2.587924144001813,7.174765455189084,3.54977616210264,3.5,1.0142217606007542,0.6,0.0002258662607270373,0.9992727174856747,0.0002260306488656589,199.17790720233455,0.0,0.0,0.0,0.0015060535018850767,7.607890773462272e-05,0.0001497873529924146,0.0006033503697462245,0.09874156973042791,0.0716810896726874,0.02706048005774052,0.09874156968322753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535838.9620671059,579.7024248011401,0.0,0.09874156973042791,0.07168108967376674,0.027060480058147967,0.37519402623267695,0.37519402623267695,0.14164023789374316,0.0,-9.890754881780595e-12,5.008814564743886,-9.890754881780595e-12,-9.890754881780595e-12,5.008104639745397,-9.890754881780595e-12,24112.618783858117,20495.7259662794,0.85,1.074846163446537,0.6692311708730285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268312975969044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.312481843284,1535.0631728041428,0.37519402623267695,0.14164023789374316,6.112871282664199,3.54977616210264
1870.0,-30.30906213676076,4.588119818776382,34.97109721000031,23.867916489858203,4.769134015041776,-26.80128672039954,-40.31617323691023,1.261358598680557,-5.240373402419664,-5.240373402456744,39.94291395409657,42231.32763533738,25596.57908930674,25596.57908930674,67827.90672464413,77324.09422936854,77324.09422936854,25596.57908930674,102920.67331867528,102920.67331867528,102920.67331867528,127033.75396308934,127033.75396308934,0.0,0.0,91525.81401640821,56433.04742237695,38991.96288225696,24113.080644414054,63105.04352667101,20496.118547751947,1535.0283115533243,0.0,0.8858985569780568,2.912257820710833,0.0014959128700940735,0.0,-5.240373402419664,351345.3721795144,1552073.3151007337,4.417514610972949,1552073.3151007337,4.417514610972949,0.85,0.09873821070270232,4.028046144702076,101325.0,128410.51190825122,1.2673132189316676,1.0,0.0,4.028046144703715,1.2858541837430382,1.2861446299395003,3.132583924078152,22722.136422589985,2317.013090361131,19313.811468671036,1969.4606689002908,0.85,0.8499998023719967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4671.618656997335,4632.441516551485,5.479167065780759,4.588119818776382,-2.587378864973264,7.1754986837496455,3.549472175691914,3.5,1.0141349073405468,0.6,0.0002258662607270373,0.9992591068848029,0.00022603372755958855,199.17780013792816,0.0,0.0,0.0,0.0015060535018850767,7.60804459805303e-05,0.000149785814746507,0.000603344173620727,0.09873821070108803,0.07168095826081587,0.027057252440272156,0.09873821065511725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535839.2287114777,579.7023375907745,0.0,0.09873821070108803,0.07168095826198778,0.027057252440714538,0.3751939407282109,0.3751939407282109,0.14162357122707633,0.0,3.7061909097246826e-11,5.0084314785596575,3.7061909097246826e-11,3.7061909097246826e-11,5.007733550429521,3.7061909097246826e-11,24113.080644414054,20496.118547751947,0.85,1.0748412953075142,0.6692227003613195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268306887049773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.304771845844,1535.0283115533243,0.3751939407282109,0.14162357122707633,6.112871282664199,3.549472175691914
1871.0,-30.308930632042216,4.58939480502088,34.97112376784282,23.868281382042937,4.769545795359692,-26.801127188451872,-40.315998683776684,1.2617423517691744,-5.239937054578036,-5.239937054576409,39.94296797719355,42231.136134378496,25597.00165066022,25597.00165066022,67828.1377850387,77323.90438758301,77323.90438758301,25597.00165066022,102920.90603824324,102920.90603824324,102920.90603824324,127034.44928818195,127034.44928818195,0.0,0.0,91525.73764678367,56432.96939357836,38991.964725783684,24113.54324993871,63105.507975722394,20496.511762447903,1534.9935065638128,0.0,0.8859005974701296,2.912218085630438,0.0014959128700940735,0.0,-5.239937054578036,351351.35985745955,1552075.6416353676,4.417445950017192,1552075.6416353676,4.417445950017192,0.85,0.09873485218191894,4.028046144702076,101325.0,128410.44921697017,1.2673126002168287,1.0,0.0,4.02804614469883,1.2858523855309418,1.2861428313212275,3.1325883048689556,22722.11746311887,2317.0111570331223,19313.80318269703,1969.4598239660872,0.85,0.8500001469513567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4671.379445191649,4632.441516551485,5.479538100251685,4.58939480502088,-2.586834760476287,7.176229565497167,3.5491692609999412,3.5,1.0140483602856976,0.6,0.0002258662607270373,0.9992453953402131,0.00022603682917161368,199.17769227799894,0.0,0.0,0.0,0.0015060535018850767,7.608195289846552e-05,0.0001497843078285718,0.0006033381036857476,0.09873485218026004,0.07168082719692906,0.027054024983330986,0.09873485213464112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535839.4955890668,579.7022503041135,0.0,0.09873485218026004,0.07168082719813339,0.027054024983785546,0.37519385496045266,0.37519385496045266,0.1416069045604124,0.0,-1.6484591469634324e-12,5.008051716471243,-1.6484591469634324e-12,-1.6484591469634324e-12,5.00736546807542,-1.6484591469634324e-12,24113.54324993871,20496.511762447903,0.85,1.074837046096407,0.6692147403460476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683008149353858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.297080467866,1534.9935065638128,0.37519385496045266,0.1416069045604124,6.112871282664199,3.5491692609999412
1872.0,-30.30879782820904,4.5906662778687926,34.971150359413265,23.86864578528332,4.76995684550571,-26.800966560303884,-40.31582021908832,1.262125577600353,-5.239501598122615,-5.239501598185799,39.94302207528486,42230.9335512899,25597.423258250492,25597.423258250492,67828.35680954039,77323.71557453687,77323.71557453687,25597.423258250492,102921.13883278736,102921.13883278736,102921.13883278736,127035.14561394721,127035.14561394721,0.0,0.0,91525.66148437094,56432.87946112305,38991.98002583099,24114.006781159856,63105.98680699085,20496.905763985877,1534.958765731054,0.0,0.8859026330852665,2.912178260648285,0.0014959128700940735,0.0,-5.239501598122615,351357.3353834278,1552077.9714021399,4.417377453379178,1552077.9714021399,4.417377453379178,0.85,0.09873149424260655,4.028046144702076,101325.0,128410.38262836257,1.2673119430383673,1.0,0.0,4.028046144700603,1.2858505897945172,1.2861410351791853,3.1325926796407737,22722.098555090015,2317.0092289507647,19313.78194706559,1969.45765853432,0.85,0.8499999196922362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4671.141069115383,4632.441516551485,5.479907988113515,4.5906662778687926,-2.586291865728385,7.176958143597178,3.548867414881659,3.5,1.0139621185376169,0.6,0.0002258662607270373,0.9992315485473597,0.0002260399614637789,199.17758335265685,0.0,0.0,0.0,0.0015060535018850767,7.608349361340064e-05,0.00014978276711363666,0.000603331897614893,0.09873149424113176,0.07168069653414577,0.027050797706985978,0.09873149419396574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535839.7628371652,579.702162896259,0.0,0.09873149424113176,0.0716806965352165,0.027050797707390058,0.3751937689283318,0.3751937689283318,0.14159023789374556,0.0,6.320988177321851e-11,5.007675397295145,6.320988177321851e-11,6.320988177321851e-11,5.007001208371378,6.320988177321851e-11,24114.006781159856,20496.905763985877,0.85,1.0748323612622186,0.6692064523204885,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682947595824487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.289412874503,1534.958765731054,0.3751937689283318,0.14159023789374556,6.112871282664199,3.548867414881659
1873.0,-30.308664016706963,4.591934245565155,34.971176984747125,23.869009664654754,4.770367111940582,-26.80080510374676,-40.315641614701576,1.2625081989804143,-5.23906701779282,-5.239067017798642,39.943076241865285,42230.7345445662,25597.843876436513,25597.843876436513,67828.57842100272,77323.52774952556,77323.52774952556,25597.843876436513,102921.37162596207,102921.37162596207,102921.37162596207,127035.84282037936,127035.84282037936,0.0,0.0,91525.58558423365,56432.79237927439,38991.99244995473,24114.471194417292,63106.46364437202,20497.300515254698,1534.9240870358958,0.0,0.8859046639255932,2.912138348898473,0.0014959128700940735,0.0,-5.23906701779282,351363.2989663416,1552080.304121398,4.417309117620954,1552080.304121398,4.417309117620954,0.85,0.09872813686778942,4.028046144702076,101325.0,128410.31704192459,1.267311295750551,1.0,0.0,4.028046144704838,1.2858487968954602,1.2861392418751518,3.1325970475123888,22722.079712173483,2317.007307508016,19313.765812179074,1969.4560132337826,0.85,0.8499999144810505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4670.903526112219,4632.441516551485,5.480276724478322,4.591934245565155,-2.5857501682659647,7.17768441383112,3.5485666338658137,3.5,1.0138761811045183,0.6,0.0002258662607270373,0.9992175968992253,0.0002260431175631275,199.17747360094796,0.0,0.0,0.0,0.0015060535018850767,7.608503556325697e-05,0.00014978122516378034,0.000603325686569719,0.0987281368660922,0.07168056626017093,0.027047570605921282,0.09872813682095585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535840.030423639,579.7020753777178,0.0,0.0987281368660922,0.07168056626140316,0.027047570606386254,0.375193682640416,0.375193682640416,0.1415735712270827,0.0,5.7980287238024175e-12,5.0073025564740306,5.7980287238024175e-12,5.7980287238024175e-12,5.006640598919546,5.7980287238024175e-12,24114.471194417292,20497.300515254698,0.85,1.074827751452554,0.669198242236355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682887209529048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.281775690226,1534.9240870358958,0.375193682640416,0.1415735712270827,6.112871282664199,3.5485666338658137
1874.0,-30.30852921535987,4.5931987166240305,34.97120364361777,23.869372985232644,4.770776596710012,-26.800642834380266,-40.31546290554104,1.2628902157306139,-5.23863329878003,-5.238633298725172,39.943130469371454,42230.53905151845,25598.263472935025,25598.263472935025,67828.80252445347,77323.34085829966,77323.34085829966,25598.263472935025,102921.60433123469,102921.60433123469,102921.60433123469,127036.54077016508,127036.54077016508,0.0,0.0,91525.50990112842,56432.70809434823,38992.00200753354,24114.936438930396,63106.93844646394,20497.695973090835,1534.889468162611,0.0,0.8859066900948795,2.9120983536540335,0.0014959128700940735,0.0,-5.23863329878003,351369.2508089493,1552082.6394666438,4.417240939249294,1552082.6394666438,4.417240939249294,0.85,0.09872478003797888,4.028046144702076,101325.0,128410.25245765636,1.2673106583533813,1.0,0.0,4.028046144699389,1.285847006834584,1.2861374514099404,3.1326014084817624,22722.06092313718,2317.0053915595217,19313.75028501366,1969.4544299035513,0.85,0.8499999340001353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4670.666813606406,4632.441516551485,5.480644305083625,4.5931987166240305,-2.585209656095526,7.178408372719557,3.548266914583998,3.5,1.0137905470239994,0.6,0.0002258662607270373,0.9992035422588867,0.0002260462970501729,199.17736303749416,0.0,0.0,0.0,0.0015060535018850767,7.608657844657768e-05,0.00014977968228045962,0.0006033194717645072,0.09872478003652596,0.07168043636212336,0.027044343674402598,0.0987247799892886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535840.2983111223,579.7019877607131,0.0,0.09872478003652596,0.0716804363631783,0.027044343674800592,0.3751935961080051,0.3751935961080051,0.14155690456041564,0.0,-5.4853899200679734e-11,5.00693317524474,-5.4853899200679734e-11,-5.4853899200679734e-11,5.006283401891551,-5.4853899200679734e-11,24114.936438930396,20497.695973090835,0.85,1.0748232158654831,0.6691901095367548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682826990072873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.27416311971,1534.889468162611,0.3751935961080051,0.14155690456041564,6.112871282664199,3.548266914583998
1875.0,-30.308393441431164,4.59445969943169,34.971230335736124,23.869735816866182,4.771185378137428,-26.800479760074975,-40.31528405668212,1.2632716967814104,-5.238200444457334,-5.238200444487651,39.943184755531156,42230.347007033095,25598.682063080814,25598.682063080814,67829.0290701139,77323.15485735174,77323.15485735174,25598.682063080814,102921.83692043254,102921.83692043254,102921.83692043254,127037.2394249675,127037.2394249675,0.0,0.0,91525.43442957678,56432.62657925897,38992.008722575345,24115.402504534963,63107.41122711031,20498.092128854718,1534.8549090193237,0.0,0.8859087115842252,2.9120582752492714,0.0014959128700940735,0.0,-5.238200444457334,351375.1908644744,1552084.9773411914,4.4171729185622315,1552084.9773411914,4.4171729185622315,0.85,0.09872142375381196,4.028046144702076,101325.0,128410.18876420555,1.2673100297478959,1.0,0.0,4.028046144702601,1.2858452192888712,1.2861356634604604,3.1326057633357784,22722.042186621034,2317.0034809665926,19313.739789490002,1969.4533596579874,0.85,0.8500001729977478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4670.430929096506,4632.441516551485,5.481010735776554,4.59445969943169,-2.5846703305195056,7.179130029951196,3.5479682537627006,3.5,1.0137052153607715,0.6,0.0002258662607270373,0.9991893864309115,0.0002260494995186328,199.17725167645733,0.0,0.0,0.0,0.0015060535018850767,7.608812256494506e-05,0.00014977813816209227,0.0006033132519844707,0.09872142375259257,0.07168030684069457,0.027041116911898012,0.09872142370349303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535840.566488393,579.7019000489138,0.0,0.09872142375259257,0.07168030684157996,0.027041116912232002,0.37519350934131945,0.37519350934131945,0.14154023789374498,0.0,3.029754225281067e-11,5.0065671963758405,3.029754225281067e-11,3.029754225281067e-11,5.005929371357638,3.029754225281067e-11,24115.402504534963,20498.092128854718,0.85,1.0748187534743183,0.6691820530405684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682766937048535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.266574839472,1534.8549090193237,0.37519350934131945,0.14154023789374498,6.112871282664199,3.5479682537627006
1876.0,-30.308256712242045,4.595717201767652,34.97125706108038,23.87009815955537,4.771593418425924,-26.80031590004309,-40.31510133119298,1.263652606226943,-5.2377684813599785,-5.237768481358628,39.94323910755105,42230.142676791416,25599.099719684582,25599.099719684582,67829.242396476,77322.96975344387,77322.96975344387,25599.099719684582,102922.06947312846,102922.06947312846,102922.06947312846,127037.93891813552,127037.93891813552,0.0,0.0,91525.35916868443,56432.53209203199,38992.03008516938,24115.86944500706,63107.899530176444,20498.489028256,1534.820412582673,0.0,0.8859107282316652,2.912018109519344,0.0014959128700940735,0.0,-5.2377684813599785,351381.1187683153,1552087.318054256,4.41710506100822,1552087.318054256,4.41710506100822,0.85,0.09871806804382556,4.028046144702076,101325.0,128410.12122910438,1.2673093632282693,1.0,0.0,4.028046144701817,1.285843434426548,1.2861338781949758,3.1326101116645493,22722.023502403015,2317.0015757065885,19313.720882086975,1969.4514316394464,0.85,0.8500000398311538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4670.195870061209,4632.441516551485,5.48137603473772,4.595717201767652,-2.5841322096268775,7.17984941139453,3.5476706481040514,3.5,1.0136201851725861,0.6,0.0002258662607270373,0.9991751312258114,0.0002260527245608478,199.17713953204697,0.0,0.0,0.0,0.0015060535018850767,7.608970018270138e-05,0.00014977656054433595,0.0006033068972673495,0.09871806804228785,0.07168017771661883,0.027037890325669018,0.09871806799588242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535840.8349910484,579.7018122306782,0.0,0.09871806804228785,0.07168017771773535,0.027037890326090202,0.37519342234736974,0.37519342234736974,0.14152357122708026,0.0,-1.3642420526593924e-12,5.006204570374905,-1.3642420526593924e-12,-1.3642420526593924e-12,5.0055784462250585,-1.3642420526593924e-12,24115.86944500706,20498.489028256,0.85,1.0748138173104926,0.6691736373922275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682707050054707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.259010536665,1534.820412582673,0.37519342234736974,0.14152357122708026,6.112871282664199,3.5476706481040514
1877.0,-30.308119044988153,4.59697123178973,34.97128381955901,23.87045983867722,4.772000631915255,-26.800151278504053,-40.31492230771107,1.264032865431125,-5.237337390231801,-5.23733739021667,39.943293523357035,42229.957357595114,25599.51639735061,25599.51639735061,67829.47375494572,77322.78557589435,77322.78557589435,25599.51639735061,102922.30197324496,102922.30197324496,102922.30197324496,127038.63921194205,127038.63921194205,0.0,0.0,91525.28411933135,56432.45590103213,38992.0313536658,24116.337238697088,63108.36859236289,20498.886652892525,1534.7859771760855,0.0,0.8859127401436327,2.911977858642997,0.0014959128700940735,0.0,-5.237337390231801,351387.03478422604,1552089.6615172618,4.417037363004424,1552089.6615172618,4.417037363004424,0.85,0.09871471289363595,4.028046144702076,101325.0,128410.0594843169,1.2673087538545955,1.0,0.0,4.02804614470173,1.2858416526160628,1.2861320959820188,3.132614452570392,22722.0048707016,2316.999675801788,19313.70262824974,1969.4495702660683,0.85,0.8499999334633265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4669.961633845045,4632.441516551485,5.481740194998791,4.59697123178973,-2.583595278329522,7.180566510119252,3.547374094141119,3.5,1.0135354554688911,0.6,0.0002258662607270373,0.9991607784409505,0.00022605597177210033,199.17702661836944,0.0,0.0,0.0,0.0015060535018850767,7.609124586734843e-05,0.0001497750148596889,0.0006033006711782659,0.09871471289228692,0.07168004898051931,0.027034663911767603,0.09871471284443974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535841.1038088474,579.7017243093538,0.0,0.09871471289228692,0.07168004898149886,0.027034663912137085,0.37519333513103015,0.37519333513103015,0.14150690456041323,0.0,-1.5120349416974932e-11,5.0058452817662555,-1.5120349416974932e-11,-1.5120349416974932e-11,5.005230832891982,-1.5120349416974932e-11,24116.337238697088,20498.886652892525,0.85,1.0748094946500355,0.6691657271378999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682647328718883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.251469896706,1534.7859771760855,0.37519333513103015,0.14150690456041323,6.112871282664199,3.547374094141119
1878.0,-30.307980644500553,4.598221797963119,34.97131061055032,23.870821098703914,4.772407164630126,-26.79998606514679,-40.31473937267435,1.2644125852763233,-5.2369071545667225,-5.236907154622856,39.94334798732303,42229.758971484385,25599.932059193405,25599.932059193405,67829.69103067779,77322.60217528656,77322.60217528656,25599.932059193405,102922.53423447997,102922.53423447997,102922.53423447997,127039.3400257163,127039.3400257163,0.0,0.0,91525.20927437974,56432.36607057744,38992.04800422478,24116.805791236333,63108.85379546111,20499.284922550883,1534.7515991894177,0.0,0.885914747461925,2.9119375281695454,0.0014959128700940735,0.0,-5.2369071545667225,351392.9391382668,1552092.007056862,4.416969819778143,1552092.007056862,4.416969819778143,0.85,0.09871135827007065,4.028046144702076,101325.0,128409.98972217191,1.2673080653557554,1.0,0.0,4.02804614470321,1.285839873337822,1.2861303163018782,3.1326187873191023,22721.986289744742,2316.9977810714918,19313.684916529044,1969.4477641731933,0.85,0.8499998490557145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4669.728217892284,4632.441516551485,5.482103211297407,4.598221797963119,-2.583059523366471,7.181281321329591,3.5470785885340588,3.5,1.0134510252954454,0.6,0.0002258662607270373,0.9991463494354357,0.00022605923632174836,199.176913103428,0.0,0.0,0.0,0.0015060535018850767,7.609282535426103e-05,0.0001497734353727763,0.000603294308932097,0.09871135826870692,0.07167992060810499,0.02703143766060192,0.09871135822098101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535841.3728645927,579.701636310191,0.0,0.09871135826870692,0.07167992060909527,0.027031437660975374,0.37519324769749646,0.37519324769749646,0.14149023789374546,0.0,5.616129783447832e-11,5.005489176628203,5.616129783447832e-11,5.616129783447832e-11,5.00488581866523,5.616129783447832e-11,24116.805791236333,20499.284922550883,0.85,1.0748046740084545,0.6691574388017425,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682587772650618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.24395260695,1534.7515991894177,0.37519324769749646,0.14149023789374546,6.112871282664199,3.5470785885340588
1879.0,-30.30784133529575,4.599468907843041,34.97133743410049,23.87118173008787,4.772812869185818,-26.799820116668325,-40.31456010472027,1.2647916505581767,-5.236477814924683,-5.236477814942063,39.94340251765988,42229.57949363708,25600.346814409448,25600.346814409448,67829.92630804653,77322.41965497803,77322.41965497803,25600.346814409448,102922.76646938748,102922.76646938748,102922.76646938748,127040.04169465567,127040.04169465567,0.0,0.0,91525.13460690039,56432.294445558415,38992.04462371331,24117.275225268186,63109.3198489815,20499.683941477957,1534.7172843123744,0.0,0.8859167499123674,2.9118971097260067,0.0014959128700940735,0.0,-5.236477814924683,351398.83127334283,1552094.3554588642,4.416902440553468,1552094.3554588642,4.416902440553468,0.85,0.09870800422507613,4.028046144702076,101325.0,128409.9299817238,1.2673074757633733,1.0,0.0,4.028046144701583,1.2858380971316232,1.2861285396944735,3.132623114595546,22721.967752847035,2316.9958908339786,19313.676849125237,1969.4469415269473,0.85,0.8500001874487854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4669.495619730554,4632.441516551485,5.482465109558594,4.599468907843041,-2.5825249731588458,7.181993881001887,3.5467841280493473,3.5,1.0133668937283848,0.6,0.0002258662607270373,0.999131825918176,0.0002260625223498132,199.17679884329482,0.0,0.0,0.0,0.0015060535018850767,7.609437320847338e-05,0.00014977188751856394,0.0006032880741039044,0.09870800422362676,0.07167979263707833,0.027028211586548428,0.09870800417716301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535841.6422482487,579.7015482037677,0.0,0.09870800422362676,0.0716797926381308,0.02702821158694532,0.3751931600438123,0.3751931600438123,0.1414735712270822,0.0,1.7394086171407253e-11,5.005136232708196,1.7394086171407253e-11,1.7394086171407253e-11,5.004543800115584,1.7394086171407253e-11,24117.275225268186,20499.683941477957,0.85,1.0748004648182121,0.6691496532475878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268252838144488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.23645459522,1534.7172843123744,0.3751931600438123,0.1414735712270822,6.112871282664199,3.5467841280493473
1880.0,-30.30770105512179,4.600712570240995,34.97136428980492,23.87154180267828,4.773217830177815,-26.799653368755525,-40.314376960135974,1.265170143811373,-5.236049311018007,-5.236049311002983,39.943457101329344,42229.38778528449,25600.760512245502,25600.760512245502,67830.14829752999,77322.23803079153,77322.23803079153,25600.760512245502,102922.99854303703,102922.99854303703,102922.99854303703,127040.74398263585,127040.74398263585,0.0,0.0,91525.06014105932,56432.20989555146,38992.05582834207,24117.74543959882,63109.801267940886,20500.083623658997,1534.6830264655323,0.0,0.8859187478521027,2.911856611900386,0.0014959128700940735,0.0,-5.236049311018007,351404.71201634716,1552096.7061574534,4.416835213311684,1552096.7061574534,4.416835213311684,0.85,0.09870465070256557,4.028046144702076,101325.0,128409.86639962524,1.2673068482568492,1.0,0.0,4.028046144701735,1.285836323610705,1.286126765772956,3.132627435341912,22721.94926600791,2316.9940057010203,19313.655877064084,1969.4448029718696,0.85,0.8499999560318251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4669.263836681172,4632.441516551485,5.482825860284233,4.600712570240995,-2.5819915824843576,7.182704152725352,3.5464907091930624,3.5,1.0132830597694464,0.6,0.0002258662607270373,0.9991172014037563,0.00022606583132559022,199.17668378691414,0.0,0.0,0.0,0.0015060535018850767,7.609595456475571e-05,0.0001497703061622816,0.0006032817043278279,0.09870465070123205,0.07167966502686732,0.02702498567436474,0.09870465065298231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535841.9118954049,579.7014600111414,0.0,0.09870465070123205,0.0716796650278357,0.027024985674729864,0.37519307216838493,0.37519307216838493,0.14145690456041596,0.0,-1.5006662579253316e-11,5.00478644839319,-1.5006662579253316e-11,-1.5006662579253316e-11,5.004205049394386,-1.5006662579253316e-11,24117.74543959882,20500.083623658997,0.85,1.0747957834560158,0.6691415110941978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268246915473987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.228979401472,1534.6830264655323,0.37519307216838493,0.14145690456041596,6.112871282664199,3.5464907091930624
1881.0,-30.307559821086112,4.601952793262706,34.9713911775282,23.871901421248936,4.773622073578833,-26.799485834174952,-40.31418993892146,1.265548086667489,-5.235621672997013,-5.235621672931099,39.94351174536334,42229.18378490035,25601.17323739463,25601.17323739463,67830.35702229498,77322.05729422766,77322.05729422766,25601.17323739463,102923.23053162229,102923.23053162229,102923.23053162229,127041.44702133571,127041.44702133571,0.0,0.0,91524.98588593298,56432.11237660477,38992.08167703135,24118.216489713424,63110.298166744775,20500.48401625641,1534.648828867474,0.0,0.8859207411008594,2.9118160302284637,0.0014959128700940735,0.0,-5.235621672997013,351410.58095303754,1552099.0594590951,4.416768144117201,1552099.0594590951,4.416768144117201,0.85,0.09870129773182218,4.028046144702076,101325.0,128409.79953263715,1.267306188330986,1.0,0.0,4.028046144702192,1.2858345526736863,1.2861249944359214,3.1326317498051375,22721.93083148068,2316.992125902391,19313.639951417492,1969.4431790078663,0.85,0.8499999447520065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4669.03286637414,4632.441516551485,5.483185484037059,4.601952793262706,-2.5814593720917562,7.183412165354462,3.5461983288628502,3.5,1.013199522532243,0.6,0.0002258662607270373,0.9991024776804185,0.0002260691628464611,199.17656794832007,0.0,0.0,0.0,0.0015060535018850767,7.609756942503937e-05,0.00014976869130199795,0.0006032751995960882,0.09870129773026809,0.07167953779842488,0.027021759931843203,0.09870129768412454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535842.1818408002,579.701371720959,0.0,0.09870129773026809,0.07167953779955351,0.027021759932268668,0.37519298407194973,0.37519298407194973,0.14144023789374768,0.0,-6.59383658785373e-11,5.004439828011414,-6.59383658785373e-11,-6.59383658785373e-11,5.003869422569267,-6.59383658785373e-11,24118.216489713424,20500.48401625641,0.85,1.0747906283548092,0.6691330101677846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682410092114162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.221528303115,1534.648828867474,0.37519298407194973,0.14144023789374768,6.112871282664199,3.5461983288628502
1882.0,-30.307417650167984,4.6031895848016635,34.971418097244715,23.872260481026046,4.774025555896279,-26.799317532369233,-40.31400651494039,1.265925438097353,-5.235194908803919,-5.235194908765455,39.94356645268895,42228.99878731964,25601.585015325138,25601.585015325138,67830.58380264477,77321.87745459104,77321.87745459104,25601.585015325138,102923.46246991618,102923.46246991618,102923.46246991618,127042.15086437564,127042.15086437564,0.0,0.0,91524.91184085257,56432.03317358033,38992.08740808027,24118.688394459452,63110.77580253972,20500.885135290533,1534.6146923976435,0.0,0.8859227296073442,2.91177536320953,0.0014959128700940735,0.0,-5.235194908803919,351416.43797395995,1552101.4154915344,4.416701234694506,1552101.4154915344,4.416701234694506,0.85,0.09869794532161645,4.028046144702076,101325.0,128409.73784352577,1.2673055795067927,1.0,0.0,4.028046144702058,1.2858327845127961,1.2861232258756425,3.1326360575168475,22721.91244909931,2316.990251421159,19313.62462022091,1969.4416156608947,0.85,0.8499999576834255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4668.802706282281,4632.441516551485,5.483543988885197,4.6031895848016635,-2.5809283467404294,7.184117931542093,3.5459069837581345,3.5,1.0131162810737526,0.6,0.0002258662607270373,0.9990876565229667,0.00022607251651281428,199.1764513414414,0.0,0.0,0.0,0.0015060535018850767,7.609915325529545e-05,0.00014976710747174188,0.0006032688198547313,0.09869794532059208,0.0716794109591056,0.027018534361486473,0.09869794527066016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535842.452098896,579.7012833284914,0.0,0.09869794532059208,0.07167941095984957,0.027018534361766874,0.375192895757464,0.375192895757464,0.14142357122707663,0.0,-3.8482994568767026e-11,5.004096370971638,-3.8482994568767026e-11,-3.8482994568767026e-11,5.003536941266873,-3.8482994568767026e-11,24118.688394459452,20500.885135290533,0.85,1.0747860874800896,0.6691250147113584,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268235119317984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.214100989793,1534.6146923976435,0.375192895757464,0.14142357122707663,6.112871282664199,3.5459069837581345
1883.0,-30.30727421482604,4.604422953405421,34.97144504892992,23.872619121708,4.774428362659529,-26.799148160272587,-40.313823021110125,1.2663023081059084,-5.234768986025131,-5.234768986063665,39.943621223285874,42228.81825870662,25601.995767549095,25601.995767549095,67830.81402625571,77321.69860389859,77321.69860389859,25601.995767549095,102923.6943714477,102923.6943714477,102923.6943714477,127042.85551226183,127042.85551226183,0.0,0.0,91524.83799874186,56431.95765354931,38992.08927243616,24119.161140814133,63111.250413250295,20501.286969692013,1534.5806151472073,0.0,0.8859247135383876,2.9117346137127242,0.0014959128700940735,0.0,-5.234768986025131,351422.2835234932,1552103.7742494086,4.416634479428644,1552103.7742494086,4.416634479428644,0.85,0.09869459345573278,4.028046144702076,101325.0,128409.67275817262,1.2673049371642993,1.0,0.0,4.028046144704557,1.2858310186125617,1.28612145957653,3.1326403597328216,22721.89411710706,2316.988382078188,19313.614266110395,1969.440559835458,0.85,0.8500001877734916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4668.573353837891,4632.441516551485,5.483901360680663,4.604422953405421,-2.5803984814750116,7.1848214348804325,3.5456166705278247,3.5,1.0130333344365214,0.6,0.0002258662607270373,0.9990727037910649,0.0002260759000520872,199.17633369763584,0.0,0.0,0.0,0.0015060535018850767,7.610073771918066e-05,0.00014976552300785664,0.000603262437561087,0.09869459345451621,0.07167928449633637,0.027015308958179843,0.09869459340575427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535842.7226695888,579.7011948337645,0.0,0.09869459345451621,0.07167928449721994,0.027015308958512844,0.37519280722936704,0.37519280722936704,0.14140690456040808,0.0,3.8539837987627834e-11,5.003756172035196,3.8539837987627834e-11,3.8539837987627834e-11,5.003208159172175,3.8539837987627834e-11,24119.161140814133,20501.286969692013,0.85,1.0747816527497376,0.6691171222594033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26822924575591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.206697153153,1534.5806151472073,0.37519280722936704,0.14140690456040808,6.112871282664199,3.5456166705278247
1884.0,-30.307129881807587,4.605652906773188,34.97147203275714,23.872977203596406,4.774830381053889,-26.798978058925485,-40.31363558080045,1.2666785581717805,-5.234343942044063,-5.23434394205373,39.94367606286883,42228.62524543999,25602.405595867956,25602.405595867956,67831.03084130795,77321.52069549446,77321.52069549446,25602.405595867956,102923.92629136241,102923.92629136241,102923.92629136241,127043.56106813453,127043.56106813453,0.0,0.0,91524.76441702268,56431.868966968206,38992.10605561609,24119.63477677212,63111.74083238821,20501.6895602563,1534.546600387217,0.0,0.8859266926815623,2.9116937770469664,0.0014959128700940735,0.0,-5.234343942044063,351428.11708811834,1552106.1359811502,4.416567885465947,1552106.1359811502,4.416567885465947,0.85,0.09869124216604702,4.028046144702076,101325.0,128409.6039425213,1.2673042580066252,1.0,0.0,4.028046144704334,1.2858292556220323,1.2861196961877799,3.132644654871746,22721.87584975943,2316.9865193271335,19313.595548705125,1969.4386511912962,0.85,0.8500000473732722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4668.344806638934,4632.441516551485,5.484257623699588,4.605652906773188,-2.5798698023628313,7.18552270913602,3.5453273860312944,3.5,1.012950681723227,0.6,0.0002258662607270373,0.9990576577225682,0.00022607930481401595,199.176215317708,0.0,0.0,0.0,0.0015060535018850767,7.6102356292295e-05,0.00014976390443474232,0.0006032559178738939,0.09869124216469671,0.07167915843447188,0.02701208373022483,0.09869124211719954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535842.9935811105,579.701106227551,0.0,0.09869124216469671,0.0716791584354526,0.02701208373059443,0.37519271849906793,0.37519271849906793,0.14139023789374455,0.0,9.663381206337363e-12,5.003419260443877,9.663381206337363e-12,9.663381206337363e-12,5.00288271076073,9.663381206337363e-12,24119.63477677212,20501.6895602563,0.85,1.0747767364150704,0.6691088645073271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682233884843088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.19932338616,1534.546600387217,0.37519271849906793,0.14139023789374455,6.112871282664199,3.5453273860312944
1885.0,-30.306984932101777,4.60687945300275,34.97149904820005,23.87333472669127,4.775231665964232,-26.79880747606963,-40.31345187742261,1.2670542099320747,-5.233919756638102,-5.233919756612232,39.943730951405335,42228.450112154205,25602.814452452596,25602.814452452596,67831.2645646068,77321.34353676799,77321.34353676799,25602.814452452596,102924.15798922059,102924.15798922059,102924.15798922059,127044.26716864336,127044.26716864336,0.0,0.0,91524.69103769213,56431.79761307849,38992.103805126266,24120.109179422765,63112.21298454903,20502.09280250935,1534.5126434298925,0.0,0.8859286672136635,2.9116528602794505,0.0014959128700940735,0.0,-5.233919756638102,351433.93894491176,1552108.499824575,4.416501446856196,1552108.499824575,4.416501446856196,0.85,0.09868789141092993,4.028046144702076,101325.0,128409.54498153846,1.2673036761069674,1.0,0.0,4.028046144701147,1.285827495439799,1.2861179356079602,3.132648943180625,22721.85763265667,2316.984661699629,19313.57743266433,1969.4368038692448,0.85,0.8499999315595642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4668.117062091841,4632.441516551485,5.48461277039605,4.60687945300275,-2.5793422935815,7.18622174658425,3.5450391268862464,3.5,1.012868321967499,0.6,0.0002258662607270373,0.9990425476131527,0.0002260827241709197,199.1760964321234,0.0,0.0,0.0,0.0015060535018850767,7.61039426273672e-05,0.00014976231809967012,0.0006032495280430221,0.09868789140950848,0.07167903274400605,0.027008858665502424,0.09868789136283763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535843.2647345023,579.7010175422153,0.0,0.09868789140950848,0.07167903274503847,0.02700885866589147,0.37519262957964017,0.37519262957964017,0.14137357122707866,0.0,-2.5863755581667647e-11,5.003085452874018,-2.5863755581667647e-11,-2.5863755581667647e-11,5.002559671364793,-2.5863755581667647e-11,24120.109179422765,20502.09280250935,0.85,1.0747723991426679,0.6691010838503234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682175474663273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.1919723838,1534.5126434298925,0.37519262957964017,0.14137357122707866,6.112871282664199,3.5450391268862464
1886.0,-30.306839033187085,4.608102600048106,34.97152609511757,23.873691690992587,4.775632167167188,-26.798636117288293,-40.31326426248995,1.2674292512685954,-5.233496434494668,-5.233496434482917,39.94378589906384,42228.26267449351,25603.222354557238,25603.222354557238,67831.48502905075,77321.16723873829,77321.16723873829,25603.222354557238,102924.38959329552,102924.38959329552,102924.38959329552,127044.97400268391,127044.97400268391,0.0,0.0,91524.61781749579,56431.7132532518,38992.11618249332,24120.584409388393,63112.700591881716,20502.496747980134,1534.4787463076314,0.0,0.885930637073871,2.9116118602559964,0.0014959128700940735,0.0,-5.233496434494668,351439.7490290741,1552110.8662172628,4.41643516564445,1552110.8662172628,4.41643516564445,0.85,0.09868454120960617,4.028046144702076,101325.0,128409.47817022647,1.2673030167305845,1.0,0.0,4.028046144701403,1.2858257381226208,1.2861161778938426,3.132653224521119,22721.839455060457,2316.982808100672,19313.564423371707,1969.4354772905842,0.85,0.8500000390184219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4667.890117707576,4632.441516551485,5.484966807044529,4.608102600048106,-2.5788159574557916,7.186918557503898,3.544751889843453,3.5,1.0127862542409864,0.6,0.0002258662607270373,0.999027338803519,0.00022608616596773529,199.17597676815515,0.0,0.0,0.0,0.0015060535018850767,7.610556277147309e-05,0.00014976069795556422,0.0006032430020278026,0.09868454120843863,0.07167890743921256,0.027005633769226076,0.09868454115978055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535843.5361799955,579.7009287613281,0.0,0.09868454120843863,0.07167890744006059,0.02700563376954558,0.3751925404726123,0.3751925404726123,0.14135690456041047,0.0,-1.1766587704187259e-11,5.00275472099446,-1.1766587704187259e-11,-1.1766587704187259e-11,5.002239585249299,-1.1766587704187259e-11,24120.584409388393,20502.496747980134,0.85,1.0747675886614811,0.6690929445019723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682117226632181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.18463854685,1534.4787463076314,0.3751925404726123,0.14135690456041047,6.112871282664199,3.544751889843453
1887.0,-30.306691936972406,4.609322356664133,34.97155317342515,23.874048131424956,4.776031930246256,-26.798463754695717,-40.31307650785891,1.2678037479695583,-5.233073936080075,-5.233073936108968,39.94384090720913,42228.079474401085,25603.629206076817,25603.629206076817,67831.7086804779,77320.99193265196,77320.99193265196,25603.629206076817,102924.62113872878,102924.62113872878,102924.62113872878,127045.68159664291,127045.68159664291,0.0,0.0,91524.54480587787,56431.63234762701,38992.12495361207,24121.060457914133,63113.185411526196,20502.901389227012,1534.4449068373424,0.0,0.8859326024603507,2.911570780037079,0.0014959128700940735,0.0,-5.233073936080075,351445.54788276955,1552113.2352148325,4.416369035161503,1552113.2352148325,4.416369035161503,0.85,0.09868119154287913,4.028046144702076,101325.0,128409.41692652382,1.2673024123022336,1.0,0.0,4.028046144701887,1.2858239833622143,1.2861144227370742,3.132657499644244,22721.821329245784,2316.9809597819626,19313.547468295634,1969.4337483539878,0.85,0.8499999708842318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4667.663970972897,4632.441516551485,5.485319715665,4.609322356664133,-2.5782907637570034,7.187613120421136,3.544465671623807,3.5,1.012704477606802,0.6,0.0002258662607270373,0.9990120054376256,0.0002260896360580719,199.17585612232605,0.0,0.0,0.0,0.0015060535018850767,7.610718415386568e-05,0.00014975907657317165,0.000603236471024707,0.09868119154155233,0.07167878250573391,0.027002409035818416,0.09868119149352143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535843.80792433,579.7008398826807,0.0,0.09868119154155233,0.07167878250669767,0.02700240903618147,0.3751924511795579,0.3751924511795579,0.14134023789374342,0.0,2.887645678129047e-11,5.002427181288169,2.887645678129047e-11,2.887645678129047e-11,5.001923232853528,2.887645678129047e-11,24121.060457914133,20502.901389227012,0.85,1.0747628762228498,0.6690849019750013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268205914036921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.17732855737,1534.4449068373424,0.3751924511795579,0.14134023789374342,6.112871282664199,3.544465671623807
1888.0,-30.306543929432745,4.610538730952125,34.971580283025375,23.874404152762168,4.776431002689829,-26.798290640902227,-40.31288864845408,1.2681777141592903,-5.232652289166651,-5.2326522891133385,39.94389597529698,42227.89950747654,25604.035085441035,25604.035085441035,67831.93459291758,77320.81752193534,77320.81752193534,25604.035085441035,102924.85260737638,102924.85260737638,102924.85260737638,127046.38994164797,127046.38994164797,0.0,0.0,91524.47204134442,56431.55402688539,38992.1311271767,24121.537334271583,63113.66846144828,20503.306734130845,1534.4111266783375,0.0,0.8859345632324179,2.9115296174006273,0.0014959128700940735,0.0,-5.232652289166651,351451.3351243564,1552115.6067998717,4.416303060139681,1552115.6067998717,4.416303060139681,0.85,0.0986778424272784,4.028046144702076,101325.0,128409.35184117072,1.2673017699597406,1.0,0.0,4.0280461447060665,1.2858222310923766,1.2861126700714374,3.132661768711239,22721.80326477213,2316.9791177182965,19313.531046443077,1969.432073791058,0.85,0.8499999239227092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4667.4386195753395,4632.441516551485,5.485671515434001,4.610538730952125,-2.577766731393073,7.188305462345198,3.544180469203055,3.5,1.0126229912008728,0.6,0.0002258662607270373,0.9989965773310636,0.00022609312769665888,199.17573472919116,0.0,0.0,0.0,0.0015060535018850767,7.610880647301205e-05,0.00014975745425402527,0.000603229936248324,0.09867784242582292,0.07167865795648093,0.026999184469341988,0.09867784237987391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535844.0799648246,579.7007509071606,0.0,0.09867784242582292,0.0716786579575382,0.026999184469740208,0.3751923617108529,0.3751923617108529,0.1413235712270789,0.0,-5.331912689143792e-11,5.00210283483915,-5.331912689143792e-11,-5.331912689143792e-11,5.001610025745094,-5.331912689143792e-11,24121.537334271583,20503.306734130845,0.85,1.074758229817545,0.6690769295603631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268200121545573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.170047417098,1534.4111266783375,0.3751923617108529,0.1413235712270789,6.112871282664199,3.544180469203055
1889.0,-30.306395291413505,4.611751730321332,34.97160742381492,23.874759510532044,4.77682925623831,-26.79811704170034,-40.312696947343625,1.2685510065249628,-5.232231523998905,-5.232231524010505,39.94395110296047,42227.70612215649,25604.440075695118,25604.440075695118,67832.1461978516,77320.64390728601,77320.64390728601,25604.440075695118,102925.08398298113,102925.08398298113,102925.08398298113,127047.09903146373,127047.09903146373,0.0,0.0,91524.39948553777,56431.461700407315,38992.15309458939,24122.015048482594,63114.168143071984,20503.712791210204,1534.3774075766783,0.0,0.8859365192369639,2.9114883698337164,0.0014959128700940735,0.0,-5.232231523998905,351457.110338265,1552117.9809522342,4.416237245729289,1552117.9809522342,4.416237245729289,0.85,0.09867449388045194,4.028046144702076,101325.0,128409.2878693395,1.2673011386068542,1.0,0.0,4.028046144701735,1.2858204819845969,1.2861109205685726,3.132666030086095,22721.78525211685,2316.9772809386336,19313.519795063075,1969.4309264695974,0.85,0.8500001025783726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4667.21406105761,4632.441516551485,5.486022226692779,4.611751730321332,-2.5772438816451437,7.188995611966476,3.5438962793743727,3.5,1.0125417941069637,0.6,0.0002258662607270373,0.998981083762798,0.00022609663425886037,199.17561281909707,0.0,0.0,0.0,0.0015060535018850767,7.611046200138038e-05,0.00014975579872565694,0.0006032232677036625,0.09867449387949885,0.07167853380529955,0.0269959600741993,0.09867449382899166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535844.3522996579,579.7006618353528,0.0,0.09867449387949885,0.0716785338059919,0.026995960074460028,0.37519227207699185,0.37519227207699185,0.14130690456040898,0.0,1.1596057447604835e-11,5.001781562555664,1.1596057447604835e-11,1.1596057447604835e-11,5.0012993577271345,1.1596057447604835e-11,24122.015048482594,20503.712791210204,0.85,1.0747530735742972,0.6690685683511113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268194345150417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.162789436912,1534.3774075766783,0.37519227207699185,0.14130690456040898,6.112871282664199,3.5438962793743727
