time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1890.0,-30.306245769229665,4.612961363291203,34.97163459525748,23.87511437935757,4.777226825338841,-26.797942715089356,-40.31250891331581,1.2689237711983505,-5.231811587507423,-5.231811587505957,39.94400627738129,42227.531550420266,25604.844043615507,25604.844043615507,67832.37559403578,77320.47108605261,77320.47108605261,25604.844043615507,102925.31512966812,102925.31512966812,102925.31512966812,127047.80863690484,127047.80863690484,0.0,0.0,91524.32708849973,56431.387552866465,38992.15503959252,24122.493507236715,63114.64854682924,20504.119481151207,1534.3437442200038,0.0,0.8859384707928277,2.9114470453277606,0.0014959128700940735,0.0,-5.231811587507423,351462.87425245123,1552120.3571208464,4.416171581200859,1552120.3571208464,4.416171581200859,0.85,0.09867114585376227,4.028046144702076,101325.0,128409.22473264967,1.2673005154961725,1.0,0.0,4.028046144701821,1.2858187353541333,1.2861091735435837,3.1326702854370008,22721.76727887736,2316.975448178263,19313.500087666234,1969.4289168743899,0.85,0.8499999076049193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4666.99029280753,4632.441516551485,5.486371823630334,4.612961363291203,-2.576722174368864,7.189683537660066,3.5436130987356704,3.5,1.0124608853530488,0.6,0.0002258662607270373,0.9989654982934488,0.0002261001617301987,199.1754901839785,0.0,0.0,0.0,0.0015060535018850767,7.611208589321566e-05,0.00014975417483382167,0.0006032167265924161,0.09867114585236453,0.07167841001592389,0.026992735836440636,0.09867114580567894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535844.6248655109,579.7005726879732,0.0,0.09867114585236453,0.07167841001693928,0.026992735836822993,0.3751921822812744,0.3751921822812744,0.14129023789374362,0.0,-1.4779288903810084e-12,5.001463265322627,-1.4779288903810084e-12,-1.4779288903810084e-12,5.000991370552072,-1.4779288903810084e-12,24122.493507236715,20504.119481151207,0.85,1.0747485275736919,0.669060709719213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681885848159842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.155549020914,1534.3437442200038,0.3751921822812744,0.14129023789374362,6.112871282664199,3.5436130987356704
1891.0,-30.306095036505372,4.6141676377277,34.971661797579415,23.87546879416334,4.777623698072216,-26.797767368653712,-40.312316932808585,1.2692960302203768,-5.231392507558837,-5.231392507555056,39.94406151970192,42227.34558418522,25605.24706762027,25605.24706762027,67832.59265180549,77320.29923469921,77320.29923469921,25605.24706762027,102925.54630231948,102925.54630231948,102925.54630231948,127048.51914433663,127048.51914433663,0.0,0.0,91524.25488920182,56431.30123868726,38992.17072279396,24122.972842017156,63115.14356481112,20504.52691571458,1534.3101418341002,0.0,0.8859404176803953,2.9114056358061706,0.0014959128700940735,0.0,-5.231392507558837,351468.626483971,1552122.7362160662,4.416106073942426,1552122.7362160662,4.416106073942426,0.85,0.09866779839577657,4.028046144702076,101325.0,128409.1624311012,1.267299900627695,1.0,0.0,4.028046144701765,1.285816991097691,1.2861074288931522,3.1326745350155676,22721.7493547287,2316.973620423764,19313.48538170941,1969.42741728413,0.85,0.8499999309115702,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4666.767312486738,4632.441516551485,5.48672032546149,4.6141676377277,-2.576201628797413,7.1903692665251135,3.5433309242321167,3.5,1.012380264066319,0.6,0.0002258662607270373,0.9989497869086761,0.00022610371781147995,199.17536655615163,0.0,0.0,0.0,0.0015060535018850767,7.611374390052643e-05,0.00014975251682651088,0.0006032100480624599,0.09866779839434896,0.071678286624595,0.026989511769753963,0.09866779834789813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535844.8977668275,579.7004834308578,0.0,0.09866779839434896,0.07167828662563211,0.026989511770144456,0.3751920923223766,0.3751920923223766,0.1412735712270772,0.0,-3.808509063674137e-12,5.001148056747411,-3.808509063674137e-12,-3.808509063674137e-12,5.000686873021209,-3.808509063674137e-12,24122.972842017156,20504.52691571458,0.85,1.0747435372962457,0.6690525157535794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681828405015347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.148331272285,1534.3101418341002,0.3751920923223766,0.1412735712270772,6.112871282664199,3.5433309242321167
1892.0,-30.305943720817176,4.615370561183043,34.971689030694016,23.875822650175564,4.778019767483585,-26.797591577908896,-40.31212868923319,1.26966762457549,-5.230974297138232,-5.2309742971756865,39.9441168212553,42227.17738401838,25605.6491853589,25605.6491853589,67832.82656937728,77320.1282005408,77320.1282005408,25605.6491853589,102925.7773858997,102925.7773858997,102925.7773858997,127049.23039518669,127049.23039518669,0.0,0.0,91524.18294573463,56431.23212921314,38992.16757391277,24123.453009286994,63115.620583199765,20504.935057893945,1534.2765997874512,0.0,0.885942359864775,2.911364142508424,0.0014959128700940735,0.0,-5.230974297138232,351474.3668541482,1552125.1178660044,4.416040725126598,1552125.1178660044,4.416040725126598,0.85,0.0986644515014782,4.028046144702076,101325.0,128409.10124307465,1.2672992967488246,1.0,0.0,4.028046144701603,1.285815249960331,1.2861056873625076,3.1326787770065305,22721.7314940924,2316.971799145723,19313.47583702126,1969.4264439968042,0.85,0.8500001789935208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4666.545117611745,4632.441516551485,5.487067742840858,4.615370561183043,-2.575682253414377,7.19105281459742,3.543049752625946,3.5,1.0122999293216988,0.6,0.0002258662607270373,0.9989340150276542,0.0002261072876978611,199.17524245034426,0.0,0.0,0.0,0.0015060535018850767,7.611536966688025e-05,0.00014975089106015706,0.0006032034994005662,0.09866445150014376,0.07167816362790623,0.02698628787223753,0.09866445145324343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535845.1709607963,579.7003940780112,0.0,0.09866445150014376,0.07167816362887569,0.02698628787260252,0.37519200220811505,0.37519200220811505,0.1412569045604106,0.0,3.745981302927248e-11,5.00083585718528,3.745981302927248e-11,3.745981302927248e-11,5.000385041097445,3.745981302927248e-11,24123.453009286994,20504.935057893945,0.85,1.0747391207214583,0.6690447942019997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681771121694352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.141142758886,1534.2765997874512,0.37519200220811505,0.1412569045604106,6.112871282664199,3.543049752625946
1893.0,-30.305791226843837,4.6165701423753545,34.97171629431901,23.87617598231884,4.77841514228656,-26.79741479619608,-40.31193649917839,1.2700387116389713,-5.230556900117506,-5.2305569001323775,39.94417217617212,42226.99767627504,25606.050256922605,25606.050256922605,67833.04793319764,77319.95807595884,77319.95807595884,25606.050256922605,102926.00833288145,102926.00833288145,102926.00833288145,127049.94228478559,127049.94228478559,0.0,0.0,91524.11115346607,56431.150753782815,38992.17822187029,24123.93395190414,63116.112173774425,20505.34385911852,1534.243113623347,0.0,0.8859442976552893,2.911322571831163,0.0014959128700940735,0.0,-5.230556900117506,351480.09613294306,1552127.5018172301,4.41597552434422,1552127.5018172301,4.41597552434422,0.85,0.0986611051309209,4.028046144702076,101325.0,128409.03610204549,1.2672986538568516,1.0,0.0,4.028046144703742,1.2858135112046356,1.2861039482140655,3.1326830132064285,22721.71367099257,2316.969981695336,19313.453322607802,1969.4241481655615,0.85,0.8499998548641212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4666.323705634044,4632.441516551485,5.4874140484523775,4.6165701423753545,-2.575164005845115,7.191734148220469,3.5427695805978536,3.5,1.0122198801708153,0.6,0.0002258662607270373,0.9989181206038009,0.00022611088543524603,199.1751173782898,0.0,0.0,0.0,0.0015060535018850767,7.611702955014208e-05,0.00014974923117689525,0.0006031968133141928,0.09866110512911944,0.07167804099656247,0.026983064132556973,0.09866110508642703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535845.4444184178,579.7003046389178,0.0,0.09866110512911944,0.07167804099787124,0.026983064133049656,0.3751919119419702,0.3751919119419702,0.14124023789374648,0.0,1.48929757415317e-11,5.0005267033687915,1.48929757415317e-11,1.48929757415317e-11,5.000086509463699,1.48929757415317e-11,24123.93395190414,20505.34385911852,0.85,1.074734257180422,0.6690367359766007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268171399783541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.13397094862,1534.243113623347,0.3751919119419702,0.14124023789374648,6.112871282664199,3.5427695805978536
1894.0,-30.30563818061358,4.617766388778183,34.971743588362656,23.876528755668573,4.778809711823178,-26.79723759791673,-40.311744274198986,1.2704091291261317,-5.230140371807124,-5.230140371857109,39.94422758943776,42226.8199511721,25606.450431660625,25606.450431660625,67833.27038283274,77319.78875221942,77319.78875221942,25606.450431660625,102926.23918388004,102926.23918388004,102926.23918388004,127050.65490525292,127050.65490525292,0.0,0.0,91524.03961267954,56431.07081163141,38992.18755672014,24124.415721372876,63116.60327809302,20505.753363166943,1534.209687535974,0.0,0.885946230750615,2.9112809176336696,0.0014959128700940735,0.0,-5.230140371807124,351485.81356071925,1552129.8882830753,4.415910481732556,1552129.8882830753,4.415910481732556,0.85,0.09865775932326529,4.028046144702076,101325.0,128408.97686268212,1.2672980692097915,1.0,0.0,4.0280461447008005,1.2858117755909788,1.2861022122083716,3.1326872417626785,22721.695910325496,2316.9681706113197,19313.44496080447,1969.4232954989188,0.85,0.8500001512663409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4666.103074292459,4632.441516551485,5.487759276630091,4.617766388778183,-2.574646925463169,7.192413314241351,3.5424904051928396,3.5,1.0121401157693828,0.6,0.0002258662607270373,0.9989021688925456,0.0002261144962548723,199.1749918534448,0.0,0.0,0.0,0.0015060535018850767,7.611868976851348e-05,0.00014974757095852383,0.0006031901258779825,0.09865775932185478,0.07167791876045089,0.026979840561403894,0.09865775927558251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535845.7181643228,579.7002151055214,0.0,0.09865775932185478,0.07167791876147565,0.026979840561789627,0.3751918215309609,0.3751918215309609,0.1412235712270805,0.0,4.9965365178650245e-11,5.000220522137056,4.9965365178650245e-11,4.9965365178650245e-11,4.999790551828255,4.9965365178650245e-11,24124.415721372876,20505.753363166943,0.85,1.0747294191982733,0.6690287144433278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268165703302176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.126827787197,1534.209687535974,0.3751918215309609,0.1412235712270805,6.112871282664199,3.5424904051928396
1895.0,-30.305483908862996,4.618959309073855,34.97177091251887,23.87688107499855,4.7792036587957405,-26.79705935886491,-40.3115518745966,1.2707791087976725,-5.229724654161089,-5.22972465417415,39.94428305462524,42226.64655543301,25606.84956451936,25606.84956451936,67833.49611995238,77319.6203203671,77319.6203203671,25606.84956451936,102926.46988488646,102926.46988488646,102926.46988488646,127051.36814228253,127051.36814228253,0.0,0.0,91523.96821580021,56430.99445086621,38992.19307214889,24124.898257396075,63117.091329544965,20506.163518786663,1534.1763169200663,0.0,0.8859481594718209,2.911239186644008,0.0014959128700940735,0.0,-5.229724654161089,351491.5199337948,1552132.276987359,4.415845586487295,1552132.276987359,4.415845586487295,0.85,0.09865441403702788,4.028046144702076,101325.0,128408.90932758096,1.2672974026901649,1.0,0.0,4.028046144702746,1.2858100420334109,1.2861004782592311,3.1326914653209794,22721.678185384728,2316.966363170372,19313.423559444556,1969.4211131675504,0.85,0.8499998724507741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4665.88322104002,4632.441516551485,5.488103398955541,4.618959309073855,-2.5741309684877294,7.193090277561584,3.542212223094985,3.5,1.0120606351699957,0.6,0.0002258662607270373,0.9988860897257479,0.0002261181360419692,199.17486532361752,0.0,0.0,0.0,0.0015060535018850767,7.612035152860394e-05,0.00014974590919843338,0.0006031834322316567,0.09865441403572982,0.07167779688881366,0.026976617146916158,0.09865441398840295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535845.9921667593,579.7001254882043,0.0,0.09865441403572982,0.07167779688975678,0.0269766171472711,0.37519173097829434,0.37519173097829434,0.14120690456041654,0.0,1.3073986337985843e-11,4.999917337910119,1.3073986337985843e-11,1.3073986337985843e-11,4.999497800237577,1.3073986337985843e-11,24124.898257396075,20506.163518786663,0.85,1.0747246853595054,0.669020793986855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681600226895728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.119700772444,1534.1763169200663,0.37519173097829434,0.14120690456041654,6.112871282664199,3.542212223094985
1896.0,-30.305329115912897,4.6201489101698305,34.9717982669335,23.877232800610386,4.779596790050869,-26.796880732402855,-40.31135944006962,1.2711484065410341,-5.2293098275391685,-5.229309827545216,39.944338584285944,42226.475034300376,25607.24786848288,25607.24786848288,67833.72290278325,77319.4526900409,77319.4526900409,25607.24786848288,102926.70055852378,102926.70055852378,102926.70055852378,127052.08222534269,127052.08222534269,0.0,0.0,91523.89707878254,56430.919423043066,38992.19739526608,24125.381666818917,63117.579062084995,20506.57441679608,1534.1430089453677,0.0,0.8859500833615008,2.9111973686258703,0.0014959128700940735,0.0,-5.2293098275391685,351497.21414866176,1552134.668471057,4.415780853997322,1552134.668471057,4.415780853997322,0.85,0.0986510693387232,4.028046144702076,101325.0,128408.84713738474,1.2672967889206488,1.0,0.0,4.028046144704769,1.285808311675712,1.2860987475106824,3.132695681094626,22721.66052495704,2316.9645623079277,19313.407336702803,1969.419458908272,0.85,0.8499998191368683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4665.664143627233,4632.441516551485,5.488446463395671,4.6201489101698305,-2.573616192724557,7.193765102894387,3.541935031365476,3.5,1.0119814375329932,0.6,0.0002258662607270373,0.9988699565168844,0.00022612178818016076,199.17473836647713,0.0,0.0,0.0,0.0015060535018850767,7.61220136238911e-05,0.0001497442471031462,0.0006031767372351431,0.0986510693376799,0.071677675430638,0.026973393907041916,0.09865106928819738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535846.2664877344,579.7000357666888,0.0,0.0986510693376799,0.07167767543139604,0.02697339390732716,0.3751916402899994,0.3751916402899994,0.14119023789374982,0.0,6.0254023992456496e-12,4.999617079992277,6.0254023992456496e-12,6.0254023992456496e-12,4.999207538516771,6.0254023992456496e-12,24125.381666818917,20506.57441679608,0.85,1.0747199735918145,0.6690129067333953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681543579042278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.112603410496,1534.1430089453677,0.3751916402899994,0.14119023789374982,6.112871282664199,3.541935031365476
1897.0,-30.305173417419468,4.621335200598666,34.971825651109874,23.87758403727787,4.779989205482253,-26.796701362508138,-40.31116686584426,1.2715171505711012,-5.228895815062344,-5.228895815064365,39.94439415999691,42226.30672763327,25607.645148539734,25607.645148539734,67833.951876173,77319.28586050449,77319.28586050449,25607.645148539734,102926.93100904423,102926.93100904423,102926.93100904423,127052.79682081615,127052.79682081615,0.0,0.0,91523.82608622788,56430.846953357475,38992.199036522674,24125.865811771913,63118.06484829458,20506.985940006125,1534.109755704473,0.0,0.8859520028808825,2.9111554750791915,0.0014959128700940735,0.0,-5.228895815062344,351502.89726016734,1552137.0619418405,4.4157162687424885,1552137.0619418405,4.4157162687424885,0.85,0.09864772515605283,4.028046144702076,101325.0,128408.79062614997,1.2672962311981246,1.0,0.0,4.028046144701686,1.285806583917103,1.2860970193618106,3.1326998905472765,22721.642900393636,2316.962765102623,19313.400656912276,1969.418777759202,0.85,0.8500001844751149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4665.445839392314,4632.441516551485,5.488788430962729,4.621335200598666,-2.573102540812825,7.194437741411491,3.541658826544552,3.5,1.011902521869872,0.6,0.0002258662607270373,0.9988537292117776,0.00022612546173830122,199.17461066679692,0.0,0.0,0.0,0.0015060535018850767,7.61236769593715e-05,0.00014974258376766582,0.000603170037243074,0.09864772515478099,0.07167755433311157,0.026970170821669418,0.0986477251076249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535846.5410362373,579.6999459707436,0.0,0.09864772515478099,0.07167755433403569,0.026970170822017133,0.3751915494686084,0.3751915494686084,0.1411735712270827,0.0,2.0463630789890885e-12,4.99931967803559,2.0463630789890885e-12,2.0463630789890885e-12,4.998919998241547,2.0463630789890885e-12,24125.865811771913,20506.985940006125,0.85,1.0747153297429688,0.6690050911593214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681487089130663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.1055216323,1534.109755704473,0.3751915494686084,0.1411735712270827,6.112871282664199,3.541658826544552
1898.0,-30.305016855912807,4.6225181881824895,34.97185306498293,23.87793471515181,4.780380893107069,-26.796521288769725,-40.31097044991327,1.271885325963955,-5.228482647262354,-5.228482647212676,39.944449793336084,42226.12581129369,25608.041489941166,25608.041489941166,67834.16730123486,77319.1198807997,77319.1198807997,25608.041489941166,102927.16137074087,102927.16137074087,102927.16137074087,127053.51214242767,127053.51214242767,0.0,0.0,91523.75529908539,56430.761229579395,38992.215632784435,24126.350771686797,63118.56640447123,20507.398155933777,1534.0765610340577,0.0,0.8859539178314937,2.9111135002363366,0.0014959128700940735,0.0,-5.228482647262354,351508.5688487742,1552139.4578987195,4.415651837399389,1552139.4578987195,4.415651837399389,0.85,0.0986443815242823,4.028046144702076,101325.0,128408.72609755782,1.267295594350435,1.0,0.0,4.028046144702059,1.285804858827489,1.286095293882537,3.132704093508564,22721.62532682572,2316.9609730974107,19313.385562259173,1969.417238532952,0.85,0.8500001775602428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4665.228306069478,4632.441516551485,5.489129322272399,4.6225181881824895,-2.5725900338193393,7.195108222001829,3.5413836056742003,3.5,1.011823887335486,0.6,0.0002258662607270373,0.9988374122478898,0.00022612915571386527,199.1744822594618,0.0,0.0,0.0,0.0015060535018850767,7.612537351171538e-05,0.00014974088721532192,0.0006031632034519458,0.09864438152307037,0.0716774336224421,0.02696694790062827,0.09864438147592841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535846.8158694631,579.6998560816597,0.0,0.09864438152307037,0.0716774336233227,0.0269669479009596,0.3751914585138302,0.3751914585138302,0.14115690456041544,0.0,-4.9681148084346205e-11,4.999025147403586,-4.9681148084346205e-11,-4.9681148084346205e-11,4.998635332772096,-4.9681148084346205e-11,24126.350771686797,20507.398155933777,0.85,1.0747102028038074,0.6689969087812243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268143075675298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.09846315492,1534.0765610340577,0.3751914585138302,0.14115690456041544,6.112871282664199,3.5413836056742003
1899.0,-30.30485947255194,4.623697880798498,34.971880508418835,23.8782848691568,4.780771838287456,-26.796340549478767,-40.310777666140325,1.2722529152144884,-5.228070319492247,-5.228070319542005,39.94450548217047,42225.963493873554,25608.43688607895,25608.43688607895,67834.40037995251,77318.95473364434,77318.95473364434,25608.43688607895,102927.39161972329,102927.39161972329,102927.39161972329,127054.22815236874,127054.22815236874,0.0,0.0,91523.68471168155,56430.69347191147,38992.21248863341,24126.836532645448,63119.04902127886,20507.81105274863,1534.0434242930742,0.0,0.8859558282455388,2.9110714450638007,0.0014959128700940735,0.0,-5.228070319492247,351514.22897784377,1552141.8562449622,4.415587558883129,1552141.8562449622,4.415587558883129,0.8500000000000001,0.09864103843788245,4.028046144702076,101325.0,128408.66669116622,1.2672950080549343,1.0,0.0,4.028046144699711,1.2858031364888693,1.2860935711548789,3.1327082897786545,22721.60780284479,2316.9591861486633,19313.371056745127,1969.415759382167,0.85,0.8500001947189255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4665.01154123425,4632.441516551485,5.4894691384415255,4.623697880798498,-2.572078667365462,7.19577654816396,3.541109365596318,3.5,1.0117455330275196,0.6,0.0002258662607270373,0.9988210099194775,0.00022613286913662948,199.17435317823185,0.0,0.0,0.0,0.0015060535018850767,7.612703872510927e-05,0.00014973922200192804,0.0006031564958955545,0.0986410384367084,0.07167731329456242,0.02696372514214599,0.09864103838830064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535847.0909768714,579.6997661028811,0.0,0.0986410384367084,0.07167731329541553,0.026963725142466925,0.375191367428268,0.375191367428268,0.14114023789374516,0.0,4.973799150320701e-11,4.998733471607466,4.973799150320701e-11,4.973799150320701e-11,4.998353464333377,4.973799150320701e-11,24126.836532645448,20507.81105274863,0.85,1.0747056781081097,0.6689892219326408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681374581535083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.091427156523,1534.0434242930742,0.375191367428268,0.14114023789374516,6.112871282664199,3.541109365596318
1900.0,-30.304701203689852,4.624874286492448,34.97190798124496,23.878634499292843,4.7811620686901035,-26.79615908475125,-40.31058104066176,1.272619949751517,-5.227658822085743,-5.227658822136862,39.9445612251025,42225.788644700886,25608.831316725988,25608.831316725988,67834.61996142687,77318.79042671583,77318.79042671583,25608.831316725988,102927.62174344182,102927.62174344182,102927.62174344182,127054.94482733696,127054.94482733696,0.0,0.0,91523.61431646183,56430.612534447006,38992.224202238685,24127.323083895135,63119.54728613382,20508.224621310863,1534.0103447310203,0.0,0.8859577341774038,2.9110293107813647,0.0014959128700940735,0.0,-5.227658822085743,351519.8777796146,1552144.2569255638,4.415523431362481,1552144.2569255638,4.415523431362481,0.85,0.09863769589024826,4.028046144702076,101325.0,128408.59926741723,1.2672943426342682,1.0,0.0,4.028046144701529,1.2858014167539618,1.286091851031521,3.1327124797163317,22721.59032657535,2316.9574040651346,19313.352615577096,1969.4138789063643,0.85,0.8500000368806953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4664.795542485037,4632.441516551485,5.4898078776425026,4.624874286492448,-2.5715684330236916,7.196442719516139,3.5408361031824516,3.5,1.011667458052129,0.6,0.0002258662607270373,0.9988045155980368,0.00022613660350924555,199.1742233709085,0.0,0.0,0.0,0.0015060535018850767,7.612873715679553e-05,0.0001497375235702418,0.0006031496545343487,0.09863769588871796,0.07167719334459699,0.026960502544120975,0.0986376958439466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535847.3663515665,579.6996760366686,0.0,0.09863769588871796,0.07167719334570903,0.026960502544539234,0.37519127621491816,0.37519127621491816,0.1411235712270816,0.0,5.1102233555866405e-11,4.998444647452459,5.1102233555866405e-11,5.1102233555866405e-11,4.998074454277457,5.1102233555866405e-11,24127.323083895135,20508.224621310863,0.85,1.0747006732148863,0.6689811708135793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681318563100232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.084412841323,1534.0103447310203,0.37519127621491816,0.1411235712270816,6.112871282664199,3.5408361031824516
1901.0,-30.304542143216892,4.626047413009845,34.97193548336375,23.878983605559938,4.7815515584179575,-26.795976981613638,-40.310384310409404,1.2729863968149222,-5.227248166886511,-5.227248166889646,39.94461702397313,42225.61661248954,25609.22481791227,25609.22481791227,67834.84143040181,77318.6269438285,77318.6269438285,25609.22481791227,102927.85176174076,102927.85176174076,102927.85176174076,127055.66220171821,127055.66220171821,0.0,0.0,91523.54412502702,56430.53379368899,38992.2337014867,24127.810439977446,63120.04414146415,20508.638873980828,1533.9773232957239,0.0,0.8859596355600574,2.910987095837819,0.0014959128700940735,0.0,-5.227248166886511,351525.5150910814,1552146.66001787,4.415459457091482,1552146.66001787,4.415459457091482,0.85,0.09863435389088737,4.028046144702076,101325.0,128408.53752262973,1.2672937332605945,1.0,0.0,4.028046144701163,1.2857996997762426,1.2860901336659745,3.132716662947615,22721.572900897423,2316.955627140504,19313.334764886196,1969.412058642472,0.85,0.8499999031371366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4664.580307470274,4632.441516551485,5.490145550050747,4.626047413009845,-2.5710593383527947,7.197106751362639,3.540563815368124,3.5,1.0115896615337496,0.6,0.0002258662607270373,0.9987879390732112,0.0002261403566172632,199.17409291450033,0.0,0.0,0.0,0.0015060535018850767,7.613043652857139e-05,0.00014973582419846592,0.0006031428093864184,0.09863435388945016,0.07167707378032226,0.026957280109127908,0.09863435384386297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535847.6420026363,579.6995858800465,0.0,0.09863435388945016,0.07167707378136666,0.02695728010952071,0.37519118487788733,0.37519118487788733,0.14110690456041752,0.0,3.126388037344441e-12,4.998158656605142,3.126388037344441e-12,3.126388037344441e-12,4.997798181481983,3.126388037344441e-12,24127.810439977446,20508.638873980828,0.85,1.074695722302901,0.6689731793890039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681262701063687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.077421511774,1533.9773232957239,0.37519118487788733,0.14110690456041752,6.112871282664199,3.540563815368124
1902.0,-30.304382173624273,4.627217268385176,34.97196301462327,23.87933222288268,4.781940336590256,-26.7957941314407,-40.310191247239686,1.2733522944066786,-5.226838338385392,-5.2268383383814,39.9446728770038,42225.46348303848,25609.61735496019,25609.61735496019,67835.08083799867,77318.46430484203,77318.46430484203,25609.61735496019,102928.08165980222,102928.08165980222,102928.08165980222,127056.38024478519,127056.38024478519,0.0,0.0,91523.47412127374,56430.47329947019,38992.22313533728,24128.298584982964,63120.52172032024,20509.05379723552,1533.9443587867088,0.0,0.8859615324796999,2.910944802062996,0.0014959128700940735,0.0,-5.226838338385392,351531.1411247216,1552149.0654448385,4.415395633168508,1552149.0654448385,4.415395633168508,0.85,0.09863101242944758,4.028046144702076,101325.0,128408.48095571891,1.2672931749885903,1.0,0.0,4.028046144704767,1.285797985377633,1.2860884188801196,3.1327208399063227,22721.55552181318,2316.9538549671074,19313.326452883237,1969.4112110540539,0.85,0.8500001874582058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4664.365833776856,4632.441516551485,5.490482150758624,4.627217268385176,-2.570551370917108,7.197768639302284,3.540292499011693,3.5,1.0115121425747693,0.6,0.0002258662607270373,0.9987712681035475,0.0002261441312342804,199.1739617126331,0.0,0.0,0.0,0.0015060535018850767,7.61321042578901e-05,0.0001497341564691472,0.0006031360916957658,0.0986310124279827,0.07167695459405345,0.02695405783392925,0.09863101238253213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535847.9179212963,579.6994956358889,0.0,0.0986310124279827,0.07167695459511801,0.026954057834329564,0.37519109342124957,0.37519109342124957,0.14109023789375005,0.0,-3.979039320256561e-12,4.997875502044167,-3.979039320256561e-12,-3.979039320256561e-12,4.997524786191718,-3.979039320256561e-12,24128.298584982964,20509.05379723552,0.85,1.0746913838666938,0.6689656918574698,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681206995054985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.07045131646,1533.9443587867088,0.37519109342124957,0.14109023789375005,6.112871282664199,3.540292499011693
1903.0,-30.304221078615072,4.628383860732388,34.97199057517135,23.879680351261072,4.782328373561826,-26.795610342505036,-40.30999046573413,1.273717637451571,-5.2264293305877345,-5.226429330568464,39.94472879262186,42225.28298757301,25610.008918334574,25610.008918334574,67835.29190590758,77318.30262809599,77318.30262809599,25610.008918334574,102928.31154643056,102928.31154643056,102928.31154643056,127057.09910995621,127057.09910995621,0.0,0.0,91523.40432406649,56430.384683542594,38992.24404502655,24128.787563525646,63121.03160855219,20509.4694289968,1533.9114522106206,0.0,0.8859634249362975,2.9109024277509703,0.0014959128700940735,0.0,-5.2264293305877345,351536.75596238195,1552151.473572487,4.41533195959339,1552151.473572487,4.41533195959339,0.85,0.09862767151677893,4.028046144702076,101325.0,128408.41626009847,1.2672925364924597,1.0,0.0,4.028046144702784,1.2857962735818917,1.2860867066977215,3.132725010534518,22721.538194005912,2316.9520880225064,19313.305218651753,1969.4090457650425,0.85,0.8499999011399116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4664.152119070258,4632.441516551485,5.490817680157401,4.628383860732388,-2.5700445250695267,7.198428385801915,3.540022151071601,3.5,1.0114349003061718,0.6,0.0002258662607270373,0.9987544801537399,0.0002261479324651133,199.1738295879104,0.0,0.0,0.0,0.0015060535018850767,7.613383869601017e-05,0.00014973242203102715,0.0006031291052989831,0.09862767151579642,0.0716768357944507,0.026950835721345722,0.09862767146694841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535848.1941491798,579.6994052905802,0.0,0.09862767151579642,0.07167683579516472,0.02695083572161421,0.3751910018503337,0.3751910018503337,0.14107357122708233,0.0,-1.9269918993813917e-11,4.997595311705879,-1.9269918993813917e-11,-1.9269918993813917e-11,4.997254878582453,-1.9269918993813917e-11,24128.787563525646,20509.4694289968,0.85,1.074686046428884,0.6689574284754237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681151444689969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.06350463586,1533.9114522106206,0.3751910018503337,0.14107357122708233,6.112871282664199,3.540022151071601
1904.0,-30.30405970972099,4.629547197509099,34.97201816448497,23.88002792084592,4.782715724785629,-26.795426375654156,-40.3097934910096,1.2740823907187928,-5.226021171953278,-5.226021171964496,39.94478475158318,42225.1191686551,25610.39958679467,25610.39958679467,67835.51875544977,77318.14158203386,77318.14158203386,25610.39958679467,102928.54116882852,102928.54116882852,102928.54116882852,127057.81844895045,127057.81844895045,0.0,0.0,91523.33476899494,56430.312355616086,38992.24712597651,24129.277280121925,63121.52440609843,20509.885688103637,1533.8786022169415,0.0,0.8859653128547396,2.9108599756150086,0.0014959128700940735,0.0,-5.226021171953278,351542.3592129594,1552153.8835666121,4.415268438891995,1552153.8835666121,4.415268438891995,0.85,0.09862433114134153,4.028046144702076,101325.0,128408.35262232382,1.2672919084364551,1.0,0.0,4.028046144701594,1.2857945645540703,1.2860849972838682,3.132729174430017,22721.520926311096,2316.95032720767,19313.293563620296,1969.4078572825886,0.85,0.8500000341639042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4663.9391610449575,4632.441516551485,5.491152157537288,4.629547197509099,-2.569538820569405,7.199086018078504,3.539752768543652,3.5,1.0113579338696148,0.6,0.0002258662607270373,0.9987376639671293,0.00022615174021761042,199.17369723873227,0.0,0.0,0.0,0.0015060535018850767,7.613554028499898e-05,0.00014973072044203832,0.0006031222512200168,0.09862433113994268,0.0716767173728693,0.026947613767073376,0.09862433109391885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535848.4705912175,579.6993148752109,0.0,0.09862433113994268,0.07167671737388596,0.02694761376745557,0.3751909101790552,0.3751909101790552,0.1410569045604139,0.0,1.1198153515579179e-11,4.997317843962151,1.1198153515579179e-11,1.1198153515579179e-11,4.996986672622427,1.1198153515579179e-11,24129.277280121925,20509.885688103637,0.85,1.0746812500760183,0.6689496105479917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681096049580707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.056585833423,1533.8786022169415,0.3751909101790552,0.1410569045604139,6.112871282664199,3.539752768543652
1905.0,-30.30389731924823,4.630707286279984,34.9720457825939,23.88037493163722,4.783102298410046,-26.795241567115706,-40.309596341662086,1.274446546277351,-5.225613856138466,-5.225613856150863,39.94484076894215,42224.95897430581,25610.789347493817,25610.789347493817,67835.74832179962,77317.98137370111,77317.98137370111,25610.789347493817,102928.77072119493,102928.77072119493,102928.77072119493,127058.53853843237,127058.53853843237,0.0,0.0,91523.26532333957,56430.24292394369,38992.247110439865,24129.767817237447,63122.014927677315,20510.30264465183,1533.8458108714017,0.0,0.8859671962125382,2.910817442125297,0.0014959128700940735,0.0,-5.225613856138466,351547.9509630956,1552156.2960800566,4.415205071819625,1552156.2960800566,4.415205071819625,0.85,0.09862099132249616,4.028046144702076,101325.0,128408.29466351062,1.2672913364274425,1.0,0.0,4.028046144700955,1.2857928583313054,1.2860832906757051,3.1327333315022847,22721.50368577986,2316.948569162748,19313.282509353296,1969.4067300610602,0.85,0.8500001926122706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4663.726957249073,4632.441516551485,5.491485582723842,4.630707286279984,-2.569034251705886,7.1997415379858705,3.5394843482391805,3.5,1.0112812423540516,0.6,0.0002258662607270373,0.9987207416305153,0.00022615557213549726,199.17356405186825,0.0,0.0,0.0,0.0015060535018850767,7.613724341769794e-05,0.00014972901730933938,0.0006031153909229149,0.09862099132126072,0.0716765993444121,0.026944391976848617,0.09862099127423804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535848.7473217797,579.6992243654609,0.0,0.09862099132126072,0.07167659934531001,0.026944391977186143,0.37519081840586377,0.37519081840586377,0.14104023789374764,0.0,1.2391865311656147e-11,4.997043106538172,1.2391865311656147e-11,1.2391865311656147e-11,4.996721240360955,1.2391865311656147e-11,24129.767817237447,20510.30264465183,0.85,1.0746765355878312,0.6689418742840431,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681040809370459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.049677887648,1533.8458108714017,0.37519081840586377,0.14104023789374764,6.112871282664199,3.5394843482391805
1906.0,-30.303733793478454,4.631864135701671,34.972073429408454,23.880721488408767,4.783488210816926,-26.79505580298029,-40.30939528075976,1.2748102203189626,-5.225207329997261,-5.225207330035749,39.94489684127965,42224.78711971168,25611.17806939756,25611.17806939756,67835.96518910924,77317.82211456809,77317.82211456809,25611.17806939756,102929.00018396565,102929.00018396565,102929.00018396565,127059.25931671649,127059.25931671649,0.0,0.0,91523.19609934142,56430.161104485705,38992.26110539524,24130.259132750845,63122.520238146084,20510.72026283822,1533.8130743271363,0.0,0.8859690752948027,2.910774832800257,0.0014959128700940735,0.0,-5.225207329997261,351553.5319419657,1552158.7109641887,4.415141848782274,1552158.7109641887,4.415141848782274,0.85,0.09861765202577992,4.028046144702076,101325.0,128408.23269601878,1.2672907248558478,1.0,0.0,4.028046144703623,1.2857911543691707,1.2860815863286827,3.1327374830777233,22721.486500277097,2316.9468167291684,19313.2629526581,1969.404735833144,0.85,0.8499999748001773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4663.51550526554,4632.441516551485,5.491817930160235,4.631864135701671,-2.5685307783639124,7.200394914065583,3.5392168870142453,3.5,1.0112048248612129,0.6,0.0002258662607270373,0.998703701299737,0.00022615943090336957,199.17342993405418,0.0,0.0,0.0,0.0015060535018850767,7.613898037779539e-05,0.00014972728034924192,0.0006031083943674908,0.09861765202431456,0.07167648168341845,0.026941170340896114,0.098617651979343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535849.0243239762,579.6991337668513,0.0,0.09861765202431456,0.0716764816844835,0.02694117034129642,0.37519072653180285,0.37519072653180285,0.14102357122708137,0.0,3.8482994568767026e-11,4.996771232345509,3.8482994568767026e-11,3.8482994568767026e-11,4.996459304227471,3.8482994568767026e-11,24130.259132750845,20510.72026283822,0.85,1.074671368208691,0.6689337966926496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680985723697418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04279578646,1533.8130743271363,0.37519072653180285,0.14102357122708137,6.112871282664199,3.5392168870142453
1907.0,-30.303569696992753,4.633017752977401,34.97210110494125,23.88106748638677,4.783873368550747,-26.794869600600737,-40.30919795678926,1.2751732721585214,-5.224801658777551,-5.224801658771244,39.94495297139596,42224.632985349344,25611.565926912463,25611.565926912463,67836.19891226181,77317.6636374898,77317.6636374898,25611.565926912463,102929.22956440225,102929.22956440225,102929.22956440225,127059.98083487964,127059.98083487964,0.0,0.0,91523.12712107053,56430.096468929034,38992.25628015722,24130.751270477384,63123.007550634604,20511.138579905775,1533.780397092482,0.0,0.8859709497571984,2.910732141292498,0.0014959128700940735,0.0,-5.224801658777551,351559.1012534188,1552161.1283393821,4.415078781364042,1552161.1283393821,4.415078781364042,0.85,0.09861431329372597,4.028046144702076,101325.0,128408.17184204879,1.2672901242738592,1.0,0.0,4.028046144701066,1.2857894533268126,1.2860798849020967,3.1327416275503204,22721.469375778415,2316.945070516274,19313.253007753046,1969.403721735052,0.85,0.8500001777324049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4663.304802947168,4632.441516551485,5.492149239467722,4.633017752977401,-2.568028447061133,7.201046200038534,3.5389503820669215,3.5,1.011128680590549,0.6,0.0002258662607270373,0.9986866018122948,0.00022616330319958505,199.1732953483415,0.0,0.0,0.0,0.0015060535018850767,7.61406850902555e-05,0.0001497255756367818,0.000603101527707038,0.09861431329246492,0.07167636442200097,0.026937948870463947,0.0986143132457911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535849.3016116427,579.6990430748581,0.0,0.09861431329246492,0.07167636442291755,0.02693794887080841,0.3751906345675908,0.3751906345675908,0.14100690456041662,0.0,-6.30961949354969e-12,4.996502160772877,-6.30961949354969e-12,-6.30961949354969e-12,4.996199804248533,-6.30961949354969e-12,24130.751270477384,20511.138579905775,0.85,1.074666774358723,0.6689261906837777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680930792147933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.035941842074,1533.780397092482,0.3751906345675908,0.14100690456041662,6.112871282664199,3.5389503820669215
1908.0,-30.303404550438188,4.634168146365208,34.97212880904943,23.88141299542042,4.7842577973334315,-26.794682526123403,-40.308992949407525,1.2755357730184729,-5.224396791580261,-5.2243967915767735,39.945009154787655,42224.45122032626,25611.95279346312,25611.95279346312,67836.40401378938,77317.50603553283,77317.50603553283,25611.95279346312,102929.45882899595,102929.45882899595,102929.45882899595,127060.70301184175,127060.70301184175,0.0,0.0,91523.05829737813,56430.00348217076,38992.28312800819,24131.244182845796,63123.527310853984,20511.557555418927,1533.7477752615125,0.0,0.8859728198770891,2.910689373216611,0.0014959128700940735,0.0,-5.224396791580261,351564.6595957811,1552163.5480122834,4.415015860231561,1552163.5480122834,4.415015860231561,0.85,0.09861097509211779,4.028046144702076,101325.0,128408.1070907522,1.2672894852282477,1.0,0.0,4.02804614469947,1.2857877548705037,1.2860781860621437,3.1327457657331284,22721.452289655284,2316.9433282165965,19313.23463023747,1969.4018477499935,0.85,0.8500000080994153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4663.094847811024,4632.441516551485,5.492479486126262,4.634168146365208,-2.567527219513404,7.201695365878612,3.538684830171269,3.5,1.0110528086203625,0.6,0.0002258662607270373,0.9986693932224573,0.00022616720033666313,199.1731599015858,0.0,0.0,0.0,0.0015060535018850767,7.61424562182778e-05,0.0001497238045087595,0.000603094393521636,0.09861097509095774,0.07167624753529449,0.026934727555663254,0.09861097504361431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535849.5791625285,579.6989522967599,0.0,0.09861097509095774,0.07167624753613769,0.0269347275559801,0.375190542520034,0.375190542520034,0.1409902378937488,0.0,-3.467448550509289e-12,4.996235922853202,-3.467448550509289e-12,-3.467448550509289e-12,4.995943358760883,-3.467448550509289e-12,24131.244182845796,20511.557555418927,0.85,1.0746611747427655,0.668917803220826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680876014377396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.029104781886,1533.7477752615125,0.375190542520034,0.1409902378937488,6.112871282664199,3.538684830171269
1909.0,-30.30323857781553,4.63531532378729,34.972156541609145,23.881758015509718,4.7846415568521445,-26.79449477508072,-40.308795346040256,1.2758977541173644,-5.2239927414967156,-5.22399274149948,39.945065391722714,42224.303740692936,25612.338709350253,25612.338709350253,67836.64245004319,77317.34926733105,77317.34926733105,25612.338709350253,102929.6879766813,102929.6879766813,102929.6879766813,127061.42585382312,127061.42585382312,0.0,0.0,91522.98970215744,56429.94417551945,38992.27280737555,24131.737877141815,63124.010684517365,20511.977195570544,1533.7152097011162,0.0,0.8859746855867207,2.9106465273875086,0.0014959128700940735,0.0,-5.2239927414967156,351570.20678892615,1552165.9699931578,4.4149530876631955,1552165.9699931578,4.4149530876631955,0.85,0.09860763743034533,4.028046144702076,101325.0,128408.04796274114,1.2672889016801494,1.0,0.0,4.028046144701357,1.2857860588539534,1.2860764896625005,3.1327498979825257,22721.43526025239,2316.9415917007736,19313.221268343852,1969.4004852160374,0.85,0.8500000570883531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4662.8856376347185,4632.441516551485,5.492808681094372,4.63531532378729,-2.567027104023626,7.202342427810915,3.5384202284315536,3.5,1.010977208123301,0.6,0.0002258662607270373,0.9986520988769588,0.00022617111702968108,199.17302377750693,0.0,0.0,0.0,0.0015060535018850767,7.614416341656974e-05,0.00014972209731046757,0.0006030875168481379,0.09860763742928189,0.07167613103071338,0.0269315063985685,0.09860763738092526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535849.8569779594,579.6988614321211,0.0,0.09860763742928189,0.07167613103148639,0.026931506398858943,0.37519045039832855,0.37519045039832855,0.14097357122708137,0.0,2.7853275241795927e-12,4.995972515306562,2.7853275241795927e-12,2.7853275241795927e-12,4.995689705804182,2.7853275241795927e-12,24131.737877141815,20511.977195570544,0.85,1.0746567227655848,0.6689103446186672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268082138999112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.022294227965,1533.7152097011162,0.37519045039832855,0.14097357122708137,6.112871282664199,3.5384202284315536
1910.0,-30.30307213128137,4.636459292241881,34.972184302418675,23.882102546654664,4.785024610767262,-26.79430666808951,-40.30859397081656,1.2762591475754186,-5.223589549897667,-5.223589549887136,39.945121679685236,42224.14228724158,25612.723785449067,25612.723785449067,67836.86607269064,77317.19317328672,77317.19317328672,25612.723785449067,102929.91695873579,102929.91695873579,102929.91695873579,127062.14931699038,127062.14931699038,0.0,0.0,91522.92130350543,56429.87041746039,38992.27876227226,24132.232358254598,63124.51112052686,20512.397504516408,1533.6827026500541,0.0,0.8859765466832945,2.9106036009386282,0.0014959128700940735,0.0,-5.223589549897667,351575.7422644426,1552168.3941755344,4.414890470480893,1552168.3941755344,4.414890470480893,0.85,0.09860430032967593,4.028046144702076,101325.0,128407.9897812236,1.2672883274732158,1.0,0.0,4.028046144700444,1.2857843655951828,1.2860747960212602,3.132754023523621,22721.418279649497,2316.939860161166,19313.208497095395,1969.3991829111262,0.85,0.8500001302468572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4662.677170126137,4632.441516551485,5.493136850552358,4.636459292241881,-2.566528129854712,7.202987422096593,3.53815657386449,3.5,1.0109018782469972,0.6,0.0002258662607270373,0.9986347554743159,0.00022617504496902764,199.17288726493166,0.0,0.0,0.0,0.0015060535018850767,7.614590323830268e-05,0.00014972035748873463,0.0006030805087659141,0.09860430032843018,0.07167601492402778,0.026928285404402393,0.09860430028204446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535850.1350455065,579.698770485009,0.0,0.09860430032843018,0.07167601492493333,0.02692828540474259,0.37519035821152164,0.37519035821152164,0.1409569045604145,0.0,-1.0516032489249483e-11,4.995711756511525,-1.0516032489249483e-11,-1.0516032489249483e-11,4.9954378963557815,-1.0516032489249483e-11,24132.232358254598,20512.397504516408,0.85,1.0746517457088298,0.6689024839593746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680766918610376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.015505727824,1533.6827026500541,0.37519035821152164,0.1409569045604145,6.112871282664199,3.53815657386449
