time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1911.0,-30.30290482699908,4.637600059484018,34.97221209144419,23.88244637930768,4.785406810338028,-26.794117874569373,-40.30838868403805,1.276619857908289,-5.223187180307605,-5.223187180296163,39.94517802316227,42223.968213209046,25613.10793094358,25613.10793094358,67837.07614415263,77317.03791811383,77317.03791811383,25613.10793094358,102930.14584905742,102930.14584905742,102930.14584905742,127062.87348399067,127062.87348399067,0.0,0.0,91522.85305052019,56429.78334561541,38992.29967211642,24132.727634933246,63125.02730704967,20512.818489693258,1533.6502524979405,0.0,0.8859784033377969,2.9105605957692737,0.0014959128700940735,0.0,-5.223187180307605,351581.26652268163,1552170.820750099,4.414828002930479,1552170.820750099,4.414828002930479,0.85,0.09860096377578623,4.028046144702076,101325.0,128407.92374937689,1.2672876757895573,1.0,0.0,4.028046144702853,1.2857826755415473,1.2860731055858787,3.1327581412663994,22721.40133520974,2316.938132309172,19313.187426057688,1969.3970342632488,0.85,0.8499998367675243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4662.469442782702,4632.441516551485,5.4934639776763685,4.637600059484018,-2.566030269344546,7.203630328828563,3.5378938632212704,3.5,1.01082681806322,0.6,0.0002258662607270373,0.9986173230233761,0.00022617899321354966,199.17275004905545,0.0,0.0,0.0,0.0015060535018850767,7.614767689253297e-05,0.00014971858383450436,0.0006030733644048299,0.09860096377465477,0.07167589920518504,0.026925064569469734,0.09860096372687874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535850.4133873364,579.6986794481685,0.0,0.09860096377465477,0.07167589920600753,0.026925064569778702,0.3751902659577194,0.3751902659577194,0.14094023789374682,0.0,-1.1425527191022411e-11,4.99545366165097,-1.1425527191022411e-11,-1.1425527191022411e-11,4.995188881104582,-1.1425527191022411e-11,24132.727634933246,20512.818489693258,0.85,1.0746462859205246,0.6688942565969166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268071259990033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00873225413,1533.6502524979405,0.3751902659577194,0.14094023789374682,6.112871282664199,3.5378938632212704
1912.0,-30.3027364525794,4.638737634525725,34.972239908177144,23.882789897639327,4.785788470171402,-26.79392817183928,-40.3081908711232,1.2769801894312547,-5.222785571386794,-5.222785571376318,39.945234408258344,42223.82927146927,25613.490994995107,25613.490994995107,67837.32026646438,77316.8835075065,77316.8835075065,25613.490994995107,102930.37450250161,102930.37450250161,102930.37450250161,127063.59810484361,127063.59810484361,0.0,0.0,91522.78499056312,56429.730754525895,38992.2824844858,24133.223602341997,63125.506086827794,20513.2400619907,1533.6178531052906,0.0,0.8859802559151253,2.91051752081521,0.0014959128700940735,0.0,-5.222785571386794,351586.7804053985,1552173.2491207065,4.414765672733676,1552173.2491207065,4.414765672733676,0.85,0.09859762771220024,4.028046144702076,101325.0,128407.8673494944,1.2672871191659945,1.0,0.0,4.028046144702119,1.2857809872672048,1.2860714169301921,3.132762254684815,22721.384438691024,2316.9364093437644,19313.18021537717,1969.396298978466,0.85,0.8500001515088048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4662.262453291055,4632.441516551485,5.493790032544123,4.638737634525725,-2.565533476202617,7.204271110728342,3.537632093493052,3.5,1.0107520267123005,0.6,0.0002258662607270373,0.9985997793997057,0.00022618296677655352,199.17261195568878,0.0,0.0,0.0,0.0015060535018850767,7.614938600957517e-05,0.00014971687471746213,0.0006030664800025171,0.0985976277109945,0.07167578383287683,0.026921843878117677,0.09859762766410134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535850.6919348036,579.698588344057,0.0,0.0985976277109945,0.07167578383375334,0.026921843878446896,0.37519017363809376,0.37519017363809376,0.1409235712270793,0.0,-1.0459189070388675e-11,4.995198276501014,-1.0459189070388675e-11,-1.0459189070388675e-11,4.994942875800234,-1.0459189070388675e-11,24133.223602341997,20513.2400619907,0.85,1.0746420024443937,0.6688869822824278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680658433490226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00198151221,1533.6178531052906,0.37519017363809376,0.1409235712270793,6.112871282664199,3.537632093493052
1913.0,-30.302567309846978,4.639872023882718,34.97226775322127,23.883132822252833,4.786169296541645,-26.79373786098623,-40.30798537479711,1.2773398476808888,-5.2223848367822825,-5.222384836804041,39.94529086635456,42223.66171858633,25613.87327716089,25613.87327716089,67837.53499574722,77316.7299844535,77316.7299844535,25613.87327716089,102930.6032616144,102930.6032616144,102930.6032616144,127064.32375090348,127064.32375090348,0.0,0.0,91522.71716960952,56429.648903742316,38992.298073185775,24133.720489289088,63126.01856247486,20513.662415895724,1533.5855169364415,0.0,0.8859821037188531,2.9104743580305366,0.0014959128700940735,0.0,-5.2223848367822825,351592.2823518543,1552175.6806392127,4.414703503320588,1552175.6806392127,4.414703503320588,0.85,0.09859429225483247,4.028046144702076,101325.0,128407.80721931357,1.2672865257272496,1.0,0.0,4.028046144701892,1.285779302151795,1.2860697314341516,3.1327663604173788,22721.367601507147,2316.934692428826,19313.160201801595,1969.3942581617164,0.85,0.8499999005570651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4662.0561996474025,4632.441516551485,5.494115081473728,4.639872023882718,-2.565037832522171,7.204909856404889,3.5373712620631066,3.5,1.0106775034466018,0.6,0.0002258662607270373,0.9985821560570767,0.00022618695853616607,199.17247323237828,0.0,0.0,0.0,0.0015060535018850767,7.615116154937484e-05,0.00014971509917766247,0.0006030593280462723,0.09859429225373414,0.07167566889196048,0.02691862336177367,0.09859429220628776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535850.9708429341,579.6984971219689,0.0,0.09859429225373414,0.07167566889275895,0.026918623362073523,0.37519008125813524,0.37519008125813524,0.140906904560412,0.0,2.177102942368947e-11,4.9949456748247485,2.177102942368947e-11,2.177102942368947e-11,4.994699732176116,2.177102942368947e-11,24133.720489289088,20513.662415895724,0.85,1.0746366797806113,0.6688788978002503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268060441894964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.995257785515,1533.5855169364415,0.37519008125813524,0.140906904560412,6.112871282664199,3.5373712620631066
1914.0,-30.302397411851825,4.641003236148434,34.97229562596822,23.883475257921987,4.786549474933489,-26.793546935267404,-40.30778354555366,1.2776989983490952,-5.221984878519379,-5.221984878519523,39.94534736335379,42223.51252586929,25614.25452811402,25614.25452811402,67837.76705398332,77316.57721480765,77316.57721480765,25614.25452811402,102930.83174292167,102930.83174292167,102930.83174292167,127065.0498007857,127065.0498007857,0.0,0.0,91522.6495336464,56429.58484470794,38992.29409882051,24134.21805786403,63126.512156684534,20514.085349184425,1533.5532320571494,0.0,0.8859839473755549,2.910431124918931,0.0014959128700940735,0.0,-5.221984878519379,351597.7737068055,1552178.1138345948,4.414641473608827,1552178.1138345948,4.414641473608827,0.85,0.09859095729534607,4.028046144702076,101325.0,128407.74380424325,1.267285899869166,1.0,0.0,4.02804614470003,1.2857776194189756,1.2860680483212399,3.132770460355572,22721.35081024888,2316.932980196997,19313.149684809538,1969.3931857269852,0.85,0.8500000658454685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4661.850679263861,4632.441516551485,5.4944390737454265,4.641003236148434,-2.564543265446898,7.2055465015953315,3.5371113655766755,3.5,1.0106032473076216,0.6,0.0002258662607270373,0.9985644543597262,0.000226190968185285,199.17233388982956,0.0,0.0,0.0,0.0015060535018850767,7.615290544191894e-05,0.00014971335528511838,0.0006030523035666333,0.09859095729392578,0.07167555430383017,0.026915402990095608,0.09859095724892848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535851.2499432858,579.698405836995,0.0,0.09859095729392578,0.07167555430486272,0.026915402990483357,0.37518998882851773,0.37518998882851773,0.14089023789374677,0.0,1.7053025658242404e-13,4.994695757945124,1.7053025658242404e-13,1.7053025658242404e-13,4.994459065953549,1.7053025658242404e-13,24134.21805786403,20514.085349184425,0.85,1.074631953142051,0.6688713043588961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680550555966694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.988555063173,1533.5532320571494,0.37518998882851773,0.14089023789374677,6.112871282664199,3.5371113655766755
1915.0,-30.30222669405784,4.642131278518948,34.97232352653778,23.883817169722192,4.786928928286957,-26.79335534416056,-40.30757787460459,1.2780575783895083,-5.2215857589786765,-5.221585758994104,39.945403919247326,42223.350571740906,25614.634915538194,25614.634915538194,67837.9854872791,77316.4252561258,77316.4252561258,25614.634915538194,102931.060171664,102931.060171664,102931.060171664,127065.776621263,127065.776621263,0.0,0.0,91522.58208349411,56429.50739910866,38992.30520487272,24134.716449599004,63127.021654471726,20514.508982159154,1533.5210057428085,0.0,0.8859857864928148,2.9103878107766397,0.0014959128700940735,0.0,-5.2215857589786765,351603.2536133572,1552180.5495700117,4.414579596799969,1552180.5495700117,4.414579596799969,0.85,0.09858762290143083,4.028046144702076,101325.0,128407.68545569747,1.267285324013792,1.0,0.0,4.028046144701461,1.2857759393641197,1.2860663678868967,3.1327745537796776,22721.33406511989,2316.931272669045,19313.130754955633,1969.3912554190915,0.85,0.8499998591457586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4661.645890056257,4632.441516551485,5.494762047494146,4.642131278518948,-2.5640498195233663,7.206181098042315,3.536852401316638,3.5,1.0105292575190394,0.6,0.0002258662607270373,0.998546667588329,0.00022619499724789552,199.17219387511585,0.0,0.0,0.0,0.0015060535018850767,7.615468256645777e-05,0.00014971157816057954,0.0006030451452269859,0.09858762290024017,0.07167544011867656,0.02691218278156362,0.0985876228535573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535851.5293346185,579.6983144568342,0.0,0.09858762290024017,0.0716754401195422,0.02691218278188863,0.3751898963536496,0.3751898963536496,0.14087357122707997,0.0,1.5404566511278972e-11,4.99444852648503,1.5404566511278972e-11,1.5404566511278972e-11,4.994220968352749,1.5404566511278972e-11,24134.716449599004,20514.508982159154,0.85,1.074626740013065,0.6688633403750949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268049684413087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.981873109347,1533.5210057428085,0.3751898963536496,0.14087357122707997,6.112871282664199,3.536852401316638
1916.0,-30.302055249159707,4.643256158773572,34.97235145473555,23.884158592578046,4.787307661889874,-26.793163170599428,-40.30737209888173,1.2784155833295918,-5.2211874495286565,-5.221187449525688,39.94546052512404,42223.19120736541,25615.014369445133,25615.014369445133,67838.20557681055,77316.27407941279,77316.27407941279,25615.014369445133,102931.28844885793,102931.28844885793,102931.28844885793,127066.50405059227,127066.50405059227,0.0,0.0,91522.51482967417,56429.43195762678,38992.31430227488,24135.215601734337,63127.529904009214,20514.933261474187,1533.4888347498998,0.0,0.8859876212500519,2.9103444204733715,0.0014959128700940735,0.0,-5.2211874495286565,351608.7224642126,1552182.9874607592,4.414517866856228,1552182.9874607592,4.414517866856228,0.85,0.09858428904419601,4.028046144702076,101325.0,128407.62393361432,1.2672847168380392,1.0,0.0,4.028046144702837,1.2857742620081611,1.2860646901520603,3.1327786406386386,22721.317368732227,2316.929570111325,19313.121389549346,1969.3903004134283,0.85,0.8500000715683393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4661.441829617912,4632.441516551485,5.495083990256453,4.643256158773572,-2.563557472695824,7.206813631469396,3.536594366158657,3.5,1.0104555331881877,0.6,0.0002258662607270373,0.9985288054052067,0.0002261990435372367,199.17205326426355,0.0,0.0,0.0,0.0015060535018850767,7.615646063467983e-05,0.00014970980009235748,0.000603037983086139,0.09858428904295397,0.07167532631520802,0.02690896272774594,0.09858428899664161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535851.8089729068,579.6982229958859,0.0,0.09858428904295397,0.07167532631611104,0.026908962728084972,0.3751898038388851,0.3751898038388851,0.1408569045604141,0.0,-2.9558577807620168e-12,4.994203932618234,-2.9558577807620168e-12,-2.9558577807620168e-12,4.99398537201364,-2.9558577807620168e-12,24135.215601734337,20514.933261474187,0.85,1.0746215744535597,0.6688554307695765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680443283098013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.97521324209,1533.4888347498998,0.3751898038388851,0.1408569045604141,6.112871282664199,3.536594366158657
1917.0,-30.301883011828526,4.64437788464902,34.972379410398204,23.884499456640356,4.787685696646876,-26.79297035384547,-40.3071700251661,1.2787730386638105,-5.22078994995519,-5.220789949955848,39.94551718149966,42223.05033646156,25615.392894946217,25615.392894946217,67838.44323140777,77316.1236878772,77316.1236878772,25615.392894946217,102931.51658282342,102931.51658282342,102931.51658282342,127067.23209999225,127067.23209999225,0.0,0.0,91522.44775681233,56429.374405396666,38992.30372379518,24135.715517168836,63128.019240964015,20515.35818959351,1533.4567191299918,0.0,0.8859894516466384,2.9103009538606472,0.0014959128700940735,0.0,-5.22078994995519,351614.180261896,1552185.4275294323,4.414456283797496,1552185.4275294323,4.414456283797496,0.85,0.0985809557245322,4.028046144702076,101325.0,128407.56742237961,1.2672841591155155,1.0,0.0,4.028046144700942,1.2857725872316297,1.2860630149972334,3.132782721223493,22721.300717269103,2316.9278721346336,19313.10359015184,1969.3884853800066,0.85,0.849999911117461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4661.238495690269,4632.441516551485,5.49540490550525,4.64437788464902,-2.563066223700309,7.207444108349329,3.5363372571663336,3.5,1.0103820734760953,0.6,0.0002258662607270373,0.9985108610085732,0.00022620310859602962,199.17191200369572,0.0,0.0,0.0,0.0015060535018850767,7.615820675192809e-05,0.00014970805397510924,0.000603030949645289,0.09858095572337564,0.07167521289457929,0.026905742828796347,0.09858095567645933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535852.0888607018,579.698131453316,0.0,0.09858095572337564,0.07167521289542018,0.02690574282911201,0.3751897112873966,0.3751897112873966,0.14084023789374697,0.0,6.821210263296962e-13,4.993961951710446,6.821210263296962e-13,6.821210263296962e-13,4.993752290353882,6.821210263296962e-13,24135.715517168836,20515.35818959351,0.85,1.0746170091677316,0.6688480146239542,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680389872496285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.968573631748,1533.4567191299918,0.3751897112873966,0.14084023789374697,6.112871282664199,3.5363372571663336
1918.0,-30.30171033158159,4.645496463409736,34.97240739324981,23.88483976190912,4.788062984450346,-26.792777213082154,-40.306964109744854,1.2791298659511314,-5.220393280468556,-5.220393280464544,39.945573884768116,42222.89538558087,25615.770548714132,25615.770548714132,67838.665934295,77315.97397243812,77315.97397243812,25615.770548714132,102931.74452115226,102931.74452115226,102931.74452115226,127067.96070610834,127067.96070610834,0.0,0.0,91522.380878637,56429.30229178065,38992.3095409515,24136.216184956087,63128.52572590759,20515.783757212674,1533.4246595639715,0.0,0.8859912775924114,2.9102574101321435,0.0014959128700940735,0.0,-5.220393280468556,351619.62672851,1552187.8696199334,4.4143948506560395,1552187.8696199334,4.4143948506560395,0.85,0.09857762294852898,4.028046144702076,101325.0,128407.50779328367,1.267283570622094,1.0,0.0,4.028046144703602,1.2857709154020227,1.286061342789997,3.1327867946387826,22721.28411413872,2316.92617908651,19313.09091521572,1969.3871928962203,0.85,0.8499999743939562,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4661.035886014374,4632.441516551485,5.4957248077783065,4.645496463409736,-2.5625760862610436,7.20807254967078,3.536081071403383,3.5,1.0103088775438238,0.6,0.0002258662607270373,0.9984928708163214,0.0002262071841758665,199.17177038007137,0.0,0.0,0.0,0.0015060535018850767,7.61599861034e-05,0.0001497062746236373,0.0006030237823354524,0.09857762294748637,0.07167509986132278,0.02690252308616358,0.0985776228994995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535852.3689801875,579.6980398349516,0.0,0.09857762294748637,0.07167509986208084,0.026902523086448134,0.3751896187019858,0.3751896187019858,0.14082357122708017,0.0,-4.035882739117369e-12,4.993722447964501,-4.035882739117369e-12,-4.035882739117369e-12,4.993521104306126,-4.035882739117369e-12,24136.216184956087,20515.783757212674,0.85,1.0746119152035638,0.6688401938753472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680336611955898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.96195561131,1533.4246595639715,0.3751896187019858,0.14082357122708017,6.112871282664199,3.536081071403383
1919.0,-30.301536545396324,4.646611903181708,34.97243540314188,23.885179648082726,4.788439633819313,-26.792583140768485,-40.30675428276879,1.2794862291914793,-5.219997399040722,-5.219997399024124,39.945630638089156,42222.728670086464,25616.147227363315,25616.147227363315,67838.87589744978,77315.82509624909,77315.82509624909,25616.147227363315,102931.9723236124,102931.9723236124,102931.9723236124,127068.68992892669,127068.68992892669,0.0,0.0,91522.31413367933,56429.2177075166,38992.32936240304,24136.71760531429,63129.04696771733,20516.209964517147,1533.3926539615436,0.0,0.8859930992913316,2.910213792020366,0.0014959128700940735,0.0,-5.219997399040722,351625.06244072045,1552190.313869054,4.414333560568464,1552190.313869054,4.414333560568464,0.85,0.09857429069682849,4.028046144702076,101325.0,128407.44415550897,1.267282942566089,1.0,0.0,4.028046144701203,1.2857692457509364,1.2860596727617732,3.1327908627566754,22721.267544080867,2316.9244894108456,19313.074213495503,1969.3854897947317,0.85,0.8499998592079765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4660.833998228306,4632.441516551485,5.496043677397784,4.646611903181708,-2.5620870284738926,7.208698931655601,3.5358258058039476,3.5,1.0102359445154137,0.6,0.0002258662607270373,0.9984747657580483,0.00022621128592624796,199.17162784961556,0.0,0.0,0.0,0.0015060535018850767,7.61617992948457e-05,0.00014970446143219163,0.0006030164787166401,0.09857429069592998,0.07167498720118065,0.026899303494749324,0.09857429064669658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535852.6493469735,579.6979481356864,0.0,0.09857429069592998,0.07167498720183399,0.02689930349499451,0.37518952607839773,0.37518952607839773,0.1408069045604131,0.0,-1.659827830735594e-11,4.9934854808645355,-1.659827830735594e-11,-1.659827830735594e-11,4.993292773076291,-1.659827830735594e-11,24136.71760531429,20516.209964517147,0.85,1.0746063683194986,0.6688320305497111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680283501129497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.955352205194,1533.3926539615436,0.37518952607839773,0.1408069045604131,6.112871282664199,3.5358258058039476
1920.0,-30.301362008593873,4.6477242112821,34.97246344032629,23.885518975462787,4.78881549483806,-26.79238847187993,-40.30655192965639,1.2798419581241411,-5.219602340990775,-5.2196023410115355,39.945687452827734,42222.59598321536,25616.523027952993,25616.523027952993,67839.11901116835,77315.67708813689,77315.67708813689,25616.523027952993,102932.20011608988,102932.20011608988,102932.20011608988,127069.4199752644,127069.4199752644,0.0,0.0,91522.24763313551,56429.16652821433,38992.31233880131,24137.219859174522,63129.53219797583,20516.63688029834,1533.3607065215954,0.0,0.8859949165210894,2.910170093526327,0.0014959128700940735,0.0,-5.219602340990775,351630.4869131568,1552192.7607681341,4.414272421013038,1552192.7607681341,4.414272421013038,0.8499999999999999,0.09857095900857508,4.028046144702076,101325.0,128407.39053943113,1.2672824134165421,1.0,0.0,4.028046144700677,1.2857675790760654,1.286058005710437,3.1327949236335337,22721.25103470103,2316.9228059226166,19313.067135732985,1969.3847680638123,0.85,0.8500001653182346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4660.63283018479,4632.441516551485,5.4963615374389665,4.6477242112821,-2.5615990750991,7.209323286381199,3.5355714575741755,3.5,1.0101632735926216,0.6,0.0002258662607270373,0.9984565828568106,0.00022621540546188072,199.17148470374764,0.0,0.0,0.0,0.0015060535018850767,7.616354793971503e-05,0.0001497027127873223,0.0006030094350944157,0.09857095900754673,0.07167487494252879,0.02689608406501793,0.09857095896010583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535852.9300172084,579.6978563371592,0.0,0.09857095900754673,0.07167487494327655,0.026896084065298528,0.37518943341848854,0.37518943341848854,0.14079023789374534,0.0,2.0747847884194925e-11,4.993251133111642,2.0747847884194925e-11,2.0747847884194925e-11,4.993067324466665,2.0747847884194925e-11,24137.219859174522,20516.63688029834,0.85,1.074601959641062,0.6688247879107391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680230539628827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.948776710724,1533.3607065215954,0.37518943341848854,0.14079023789374534,6.112871282664199,3.5355714575741755
1921.0,-30.301186990436598,4.648833395618793,34.97249150417087,23.8858577789739,4.7891907165613175,-26.79219343363385,-40.306345734838374,1.2801971597587056,-5.219208077067094,-5.219208077052019,39.94574430373767,42222.44934443415,25616.897879596832,25616.897879596832,67839.34722403098,77315.52971796489,77315.52971796489,25616.897879596832,102932.42759756172,102932.42759756172,102932.42759756172,127070.15038668377,127070.15038668377,0.0,0.0,91522.18131709522,56429.10094356495,38992.31152614475,24137.722789122054,63130.03431526681,20517.064370753746,1533.3288110723092,0.0,0.8859967295239486,2.9101263238207995,0.0014959128700940735,0.0,-5.219208077067094,351635.9005470753,1552195.2092263713,4.41421142383774,1552195.2092263713,4.41421142383774,0.85,0.09856762782737043,4.028046144702076,101325.0,128407.32879464363,1.2672818040428684,1.0,0.0,4.0280461447034615,1.285765914876023,1.2860563411344883,3.132798978490942,22721.234571125904,2316.921127105169,19313.047108353934,1969.3827258395004,0.85,0.8499998997808382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4660.4323795538,4632.441516551485,5.496678375161715,4.648833395618793,-2.5611122035218257,7.209945599140618,3.5353180236897623,3.5,1.0100908639113606,0.6,0.0002258662607270373,0.9984383501676031,0.0002262195364281853,199.1713411633045,0.0,0.0,0.0,0.0015060535018850767,7.616532982106568e-05,0.00014970093090597162,0.0006030022575941108,0.09856762782606748,0.07167476304491648,0.026892864781151004,0.09856762778061488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535853.2108661663,579.69776448016,0.0,0.09856762782606748,0.07167476304586394,0.026892864781506483,0.3751893407304514,0.3751893407304514,0.14077357122708006,0.0,-1.5063505998114124e-11,4.993019230316918,-1.5063505998114124e-11,-1.5063505998114124e-11,4.992843679616328,-1.5063505998114124e-11,24137.722789122054,20517.064370753746,0.85,1.0745970275454977,0.6688171454743443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268017772710407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.942222046488,1533.3288110723092,0.3751893407304514,0.14077357122708006,6.112871282664199,3.5353180236897623
1922.0,-30.301010987037674,4.6499394634349125,34.972519594901314,23.886196058616065,4.7895651942329005,-26.791997583006985,-40.30613562846554,1.2805517902020132,-5.218814636038587,-5.218814636046546,39.945801214541824,42222.2905247331,25617.271862065605,25617.271862065605,67839.5623867987,77315.38319203298,77315.38319203298,25617.271862065605,102932.65505409859,102932.65505409859,102932.65505409859,127070.88159772247,127070.88159772247,0.0,0.0,91522.11514544515,56429.02247814445,38992.32518588966,24138.226543623878,63130.551729513536,20517.492562080297,1533.296973433809,0.0,0.8859985380661938,2.91008247410298,0.0014959128700940735,0.0,-5.218814636038587,351641.30294705316,1552197.660267199,4.41415057690454,1552197.660267199,4.41415057690454,0.8500000000000001,0.09856429720703054,4.028046144702076,101325.0,128407.2679963497,1.2672812040103598,1.0,0.0,4.028046144702459,1.2857642533564384,1.286054679239603,3.1328030268278306,22721.218143397,2316.9194519430184,19313.032148289887,1969.3812003375147,0.85,0.8499998559233249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4660.2326441554305,4632.441516551485,5.4969942099764415,4.6499394634349125,-2.560626433810583,7.210565897245496,3.535065501316802,3.5,1.0100187146619435,0.6,0.0002258662607270373,0.9984200152020358,0.00022622369071931319,199.17119681502797,0.0,0.0,0.0,0.0015060535018850767,7.616714554469156e-05,0.00014969911518234575,0.0006029949437755598,0.09856429720599329,0.07167465154789349,0.026889645658099797,0.09856429715833002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535853.4920110458,579.6976725263575,0.0,0.09856429720599329,0.07167465154864777,0.026889645658382772,0.37518924801200754,0.37518924801200754,0.14075690456041234,0.0,7.958078640513122e-12,4.992789846210712,7.958078640513122e-12,7.958078640513122e-12,4.992622793037356,7.958078640513122e-12,24138.226543623878,20517.492562080297,0.85,1.074591628431527,0.668809148154398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680125063177352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.935682843283,1533.296973433809,0.37518924801200754,0.14075690456041234,6.112871282664199,3.535065501316802
1923.0,-30.300834527994702,4.651042422463396,34.97254771213942,23.88653381438928,4.789938955117651,-26.791801393975586,-40.30592552209271,1.2809058210985367,-5.218421993482195,-5.21842199346501,39.94585816810168,42222.13334393762,25617.644916581943,25617.644916581943,67839.77826051955,77315.2373654265,77315.2373654265,25617.644916581943,102932.88228200845,102932.88228200845,102932.88228200845,127071.61329719641,127071.61329719641,0.0,0.0,91522.04919845764,56428.945176968875,38992.337801654176,24138.731015187965,63131.06881684214,20517.92136290977,1533.2651892505016,0.0,0.886000342335489,2.910038551046778,0.0014959128700940735,0.0,-5.218421993482195,351646.69444802613,1552200.1131528835,4.414089873898419,1552200.1131528835,4.414089873898419,0.85,0.0985609671075921,4.028046144702076,101325.0,128407.20820022549,1.2672806138684973,1.0,0.0,4.028046144703556,1.2857625946501423,1.2860530201586415,3.132807068320503,22721.201771442673,2316.917782468292,19313.017790837897,1969.3797362848575,0.85,0.8499998365012373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4660.033621661101,4632.441516551485,5.49730903174264,4.651042422463396,-2.560141746938912,7.211184169402308,3.534813887434029,3.5,1.0099468249811512,0.6,0.0002258662607270373,0.9984016331348062,0.00022622785583578908,199.1710520932674,0.0,0.0,0.0,0.0015060535018850767,7.616896130833864e-05,0.00014969729941869867,0.0006029876297958015,0.0985609671064133,0.07167454042197083,0.026886426684442473,0.09856096706024371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535853.7733671772,579.6975805034463,0.0,0.0985609671064133,0.07167454042282806,0.026886426684764042,0.3751891552674369,0.3751891552674369,0.14074023789374623,0.0,-1.716671249596402e-11,4.992562886208532,-1.716671249596402e-11,-1.716671249596402e-11,4.992403999312614,-1.716671249596402e-11,24138.731015187965,20517.92136290977,0.85,1.074586246232239,0.6688011803892282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268007254750239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.929169211693,1533.2651892505016,0.3751891552674369,0.14074023789374623,6.112871282664199,3.534813887434029
1924.0,-30.300657031602032,4.652142280605527,34.972575855863504,23.88687104629355,4.790312006420982,-26.791604342343664,-40.305719047877915,1.2812593171627897,-5.218030139098516,-5.2180301391133685,39.945915174044956,42221.995514980736,25618.017022944245,25618.017022944245,67840.01253792498,77315.09238553407,77315.09238553407,25618.017022944245,102933.10940847831,102933.10940847831,102933.10940847831,127072.34566245583,127072.34566245583,0.0,0.0,91521.98339068814,56428.88652013539,38992.32985616972,24139.236253977524,63131.56611014725,20518.350815880895,1533.2334594536956,0.0,0.8860021423498476,2.9099945529344855,0.0014959128700940735,0.0,-5.218030139098516,351652.07519104035,1552202.5682967901,4.414029314212158,1552202.5682967901,4.414029314212158,0.85,0.0985576375381219,4.028046144702076,101325.0,128407.14929491877,1.26728003251832,1.0,0.0,4.0280461447027776,1.2857609384539135,1.2860513635883144,3.1328111037077178,22721.185434050516,2316.9161165179257,19313.00846415609,1969.3787852279922,0.85,0.8500000371993421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4659.835309868188,4632.441516551485,5.497622838449389,4.652142280605527,-2.559658134247477,7.211800414853004,3.5345631791800134,3.5,1.0098751940514323,0.6,0.0002258662607270373,0.9983831433731954,0.0002262320455090141,199.1709065209433,0.0,0.0,0.0,0.0015060535018850767,7.617074572144458e-05,0.00014969551500559273,0.0006029804420974696,0.09855763753701216,0.07167442967419521,0.026883207862816942,0.09855763749010475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535854.0549821286,579.6974883958663,0.0,0.09855763753701216,0.07167442967500226,0.026883207863119638,0.3751890624961044,0.3751890624961044,0.1407235712270785,0.0,1.4836132322670892e-11,4.992338435874785,1.4836132322670892e-11,1.4836132322670892e-11,4.992188076800176,1.4836132322670892e-11,24139.236253977524,20518.350815880895,0.85,1.074581492554181,0.668793728977275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680020179709666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.922670574953,1533.2334594536956,0.3751890624961044,0.1407235712270785,6.112871282664199,3.5345631791800134
1925.0,-30.30047910544953,4.653239045259081,34.97260402579806,23.887207789253466,4.790684369681155,-26.791406972723298,-40.3055087319575,1.2816122369547716,-5.217639094226172,-5.217639094226941,39.94597222493568,42221.84355638063,25618.388241573488,25618.388241573488,67840.23179795411,77314.94809039196,77314.94809039196,25618.388241573488,102933.33633196545,102933.33633196545,102933.33633196545,127073.07855973602,127073.07855973602,0.0,0.0,91521.91781514852,56428.813281136616,38992.338371124344,24139.742227770585,63132.08059889493,20518.780893604995,1533.2017841739223,0.0,0.8860039380271093,2.9099504799122826,0.0014959128700940735,0.0,-5.217639094226172,351657.4448826903,1552205.025379735,4.413968900608762,1552205.025379735,4.413968900608762,0.85,0.09855430850002234,4.028046144702076,101325.0,128407.09128042951,1.2672794599598274,1.0,0.0,4.028046144702772,1.2857592849618857,1.2860497097227992,3.132815132516411,22721.16915431159,2316.9144564465532,19312.99073028573,1969.3769768764796,0.85,0.8499998657252582,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4659.637706623963,4632.441516551485,5.497935645330402,4.653239045259081,-2.5591756101533107,7.212414655412392,3.534313373756995,3.5,1.0098038210734273,0.6,0.0002258662607270373,0.9983646092142655,0.00022623624539816063,199.1707605963685,0.0,0.0,0.0,0.0015060535018850767,7.61725633754778e-05,0.00014969369735155953,0.0006029731205031487,0.09855430849890778,0.07167431930574442,0.02687998919316337,0.09855430845217175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535854.3368191592,579.6973962156341,0.0,0.09855430849890778,0.07167431930655498,0.026879989193467367,0.37518896970430893,0.37518896970430893,0.14070690456041288,0.0,7.958078640513122e-13,4.992116396508152,7.958078640513122e-13,7.958078640513122e-13,4.991974130226254,7.958078640513122e-13,24139.742227770585,20518.780893604995,0.85,1.074576208393512,0.6687858717128939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267996795942166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.916198601753,1533.2017841739223,0.37518896970430893,0.14070690456041288,6.112871282664199,3.534313373756995
1926.0,-30.300300168432443,4.654332724031406,34.972632221975935,23.887544008344435,4.79105604684925,-26.79120876188103,-40.30530204819513,1.281964640297837,-5.217248847171447,-5.217248847183795,39.946029329204066,42221.710855386795,25618.758547321035,25618.758547321035,67840.46940270782,77314.80461685217,77314.80461685217,25618.758547321035,102933.5631641732,102933.5631641732,102933.5631641732,127073.812144072,127073.812144072,0.0,0.0,91521.85237438735,56428.75861292197,38992.3264016282,24140.248979898803,63132.575381527,20519.211632913983,1533.170164119814,0.0,0.8860057293967606,2.909906330747487,0.0014959128700940735,0.0,-5.217248847171447,351662.8036831507,1552207.4847637902,4.413908632095006,1552207.4847637902,4.413908632095006,0.85,0.09855098000056554,4.028046144702076,101325.0,128407.03415675774,1.26727889619302,1.0,0.0,4.028046144703244,1.285757633893757,1.2860480582817306,3.1328191554295026,22721.15290803267,2316.9127997871515,19312.978008708287,1969.3756796366026,0.85,0.8499999135994776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4659.440809665505,4632.441516551485,5.498247449388711,4.654332724031406,-2.5586941650658623,7.213026889097268,3.534064468228493,3.5,1.0097327052081408,0.6,0.0002258662607270373,0.9983459701301911,0.00022624046922088825,199.17061384295755,0.0,0.0,0.0,0.0015060535018850767,7.617434967767773e-05,0.00014969191104935957,0.0006029659251954589,0.09855097999931733,0.07167420932194257,0.02687677067737476,0.09855097995358318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535854.6189199177,579.6973039491284,0.0,0.09855097999931733,0.07167420932285036,0.026876770677715187,0.3751888768927749,0.3751888768927749,0.1406902378937462,0.0,1.233502189279534e-11,4.991896821718228,1.233502189279534e-11,1.233502189279534e-11,4.991762884753825,1.233502189279534e-11,24140.248979898803,20519.211632913983,0.85,1.074571550308692,0.668778528362414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26799158862848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.90974115462,1533.170164119814,0.3751888768927749,0.1406902378937462,6.112871282664199,3.534064468228493
1927.0,-30.3001208266472,4.6554233240669785,34.97266044416193,23.88787973849105,4.791427059119994,-26.791010253382712,-40.30509159257633,1.2823164858555083,-5.216859417779688,-5.216859417754163,39.94608647910837,42221.56393590194,25619.12799573121,25619.12799573121,67840.69193163315,77314.66180466597,77314.66180466597,25619.12799573121,102933.78980039718,102933.78980039718,102933.78980039718,127074.54627535355,127074.54627535355,0.0,0.0,91521.7871613219,56428.68929255786,38992.33096529338,24140.756474956383,63133.087440249765,20519.643003712925,1533.138599216949,0.0,0.8860075163853107,2.909862105780081,0.0014959128700940735,0.0,-5.216859417779688,351668.15131951653,1552209.946117776,4.413848511142194,1552209.946117776,4.413848511142194,0.85,0.09854765203918045,4.028046144702076,101325.0,128406.97792390353,1.267278341217898,1.0,0.0,4.0280461447018086,1.2857559854431753,1.2860464094588,3.1328231719751134,22721.13671828133,2316.9111488919593,19312.965847767897,1969.3744395657943,0.85,0.8499999840337551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4659.244616789192,4632.441516551485,5.498558264877285,4.6554233240669785,-2.5582138124286797,7.213637136495658,3.533816459733577,3.5,1.0096618456381647,0.6,0.0002258662607270373,0.9983272892597889,0.00022624470267111117,199.17046675779704,0.0,0.0,0.0,0.0015060535018850767,7.617616861863481e-05,0.00014969009210840251,0.0006029585984173494,0.09854765203790172,0.07167409972286373,0.026873552315037994,0.09854765199295103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535854.9012461592,579.6972116088605,0.0,0.09854765203790172,0.07167409972379374,0.02687355231538671,0.37518878406694145,0.37518878406694145,0.14067357122708027,0.0,-2.55226950685028e-11,4.991679590608896,-2.55226950685028e-11,-2.55226950685028e-11,4.991553461887577,-2.55226950685028e-11,24140.756474956383,20519.643003712925,0.85,1.074566359451987,0.6687707769061849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267986395993556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.90330988935,1533.138599216949,0.37518878406694145,0.14067357122708027,6.112871282664199,3.533816459733577
1928.0,-30.29994042168318,4.6565108529149075,34.97268869254696,23.88821494476872,4.791797316953411,-26.790810863319795,-40.30487722540272,1.2826677585900066,-5.216470785462661,-5.216470785484412,39.94614368658978,42221.40510896827,25619.49653824858,25619.49653824858,67840.90164721684,77314.5198614015,77314.5198614015,25619.49653824858,102934.01639965008,102934.01639965008,102934.01639965008,127075.28117134077,127075.28117134077,0.0,0.0,91521.72208188807,56428.60732945462,38992.349724926054,24141.264771690694,63133.61449661675,20520.07505593709,1533.107090165361,0.0,0.8860092990550905,2.909817803613339,0.0014959128700940735,0.0,-5.216470785462661,351673.48807409254,1552212.4099542135,4.413788535652095,1552212.4099542135,4.413788535652095,0.85,0.0985443246231816,4.028046144702076,101325.0,128406.91372936792,1.2672777076670902,1.0,0.0,4.028046144703146,1.285754339680575,1.2860447633244583,3.1328271819815745,22721.120561705295,2316.9095013797064,19312.954262579373,1969.3732582053376,0.85,0.8500000785669821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4659.049125690508,4632.441516551485,5.498868083828494,4.6565108529149075,-2.5577345362370085,7.214245389151916,3.5335693452843597,3.5,1.0095912415098172,0.6,0.0002258662607270373,0.9983084980253525,0.00022624896129182437,199.17031880090153,0.0,0.0,0.0,0.0015060535018850767,7.61780214079441e-05,0.00014968823931909322,0.0006029511352965151,0.09854432462216256,0.07167399051393214,0.026870334108230417,0.09854432457495815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535855.1838568759,579.6971191755327,0.0,0.09854432462216256,0.07167399051467332,0.02687033410850829,0.3751886912254685,0.3751886912254685,0.14065690456041188,0.0,2.177102942368947e-11,4.991464813937682,2.177102942368947e-11,2.177102942368947e-11,4.991346975290355,2.177102942368947e-11,24141.264771690694,20520.07505593709,0.85,1.0745607104572217,0.6687626781012334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679812180032413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.896892697496,1533.107090165361,0.3751886912254685,0.14065690456041188,6.112871282664199,3.5335693452843597
1929.0,-30.29975930522856,4.657595318743712,34.972716966931614,23.88854962717744,4.792166849109232,-26.790610905499747,-40.30467029716817,1.2830184493802328,-5.216082919068526,-5.216082919068961,39.9462009406608,42221.28016985571,25619.86410054342,25619.86410054342,67841.14427039912,77314.37873735951,77314.37873735951,25619.86410054342,102934.24283790293,102934.24283790293,102934.24283790293,127076.01663215313,127076.01663215313,0.0,0.0,91521.6572397519,56428.55867224728,38992.331741671806,24141.773794250203,63134.105535922004,20520.50772511267,1533.075633215798,0.0,0.8860110776059489,2.9097734298905085,0.0014959128700940735,0.0,-5.216082919068526,351678.8143742964,1552214.875798927,4.413728698899912,1552214.875798927,4.413728698899912,0.85,0.09854099771913279,4.028046144702076,101325.0,128406.85938950082,1.2672771713742987,1.0,0.0,4.028046144703436,1.2857526966486688,1.286043119921427,3.1328311853447643,22721.10446404061,2316.907859874739,19312.943262310324,1969.372136490068,0.85,0.8500001966399042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4658.854334170458,4632.441516551485,5.499176892618004,4.657595318743712,-2.557256312337499,7.214851631081212,3.53332312202693,3.5,1.0095208920076943,0.6,0.0002258662607270373,0.9982896330648123,0.0002262532367822088,199.17017026070695,0.0,0.0,0.0,0.0015060535018850767,7.617980994154506e-05,0.00014968645078549227,0.0006029439310006392,0.09854099771793445,0.07167388167071033,0.02686711604722412,0.09854099767200857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535855.4666977855,579.697026666898,0.0,0.09854099771793445,0.07167388167158194,0.02686711604755085,0.37518859837556584,0.37518859837556584,0.1406402378937467,0.0,4.547473508864641e-13,4.991252542739289,4.547473508864641e-13,4.547473508864641e-13,4.991143258398097,4.547473508864641e-13,24141.773794250203,20520.50772511267,0.85,1.0745561958076513,0.6687554977053198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679760546214627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.890502782724,1533.075633215798,0.37518859837556584,0.1406402378937467,6.112871282664199,3.53332312202693
1930.0,-30.29957748961064,4.658676729175653,34.97274526705153,23.88888382064181,4.792535750461269,-26.790410381558647,-40.304459527228005,1.2833686424092905,-5.215695841225738,-5.215695841211136,39.94625823903117,42221.142041094194,25620.230748167072,25620.230748167072,67841.37278926127,77314.23833087576,77314.23833087576,25620.230748167072,102934.46907904283,102934.46907904283,102934.46907904283,127076.7526182599,127076.7526182599,0.0,0.0,91521.59257653262,56428.49628675105,38992.32921086842,24142.28353921707,63134.61275008549,20520.94100833451,1533.0442293573885,0.0,0.8860128519303082,2.909728983246887,0.0014959128700940735,0.0,-5.215695841225738,351684.12990899564,1552217.3435552192,4.4136690045037925,1552217.3435552192,4.4136690045037925,0.85,0.0985376713373656,4.028046144702076,101325.0,128406.80115230722,1.2672765966178852,1.0,0.0,4.028046144703251,1.2857510559530287,1.28604147885519,3.132835183025686,22721.088410793713,2316.906222899126,19312.928269143787,1969.370607612568,0.85,0.8500001373160069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4658.660240187377,4632.441516551485,5.499484707461003,4.658676729175653,-2.5567791561111712,7.215455885286824,3.533077787306811,3.5,1.0094507963733745,0.6,0.0002258662607270373,0.9982706956666743,0.00022625752885212886,199.17002114732594,0.0,0.0,0.0,0.0015060535018850767,7.618163171990151e-05,0.0001496846290071358,0.0006029365927933539,0.09853767133628985,0.07167377320183518,0.026863898134454674,0.09853767128955072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535855.7497575771,579.6969340866581,0.0,0.09853767133628985,0.07167377320261765,0.026863898134747943,0.37518850552773364,0.37518850552773364,0.1406235712270799,0.0,-1.460875864722766e-11,4.99104271947175,-1.460875864722766e-11,-1.460875864722766e-11,4.990941715875749,-1.460875864722766e-11,24142.28353921707,20520.94100833451,0.85,1.0745511825313192,0.6687479371770918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679709058092083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.884133134976,1533.0442293573885,0.37518850552773364,0.1406235712270799,6.112871282664199,3.533077787306811
1931.0,-30.299395455950194,4.659755090654553,34.97277359270692,23.889217455312632,4.792903912355253,-26.79020973533245,-40.30424495050681,1.2837181917375,-5.2153096053842205,-5.2153096053851105,39.946315583052645,42220.98904431878,25620.59662253208,25620.59662253208,67841.58566685086,77314.09849543333,77314.09849543333,25620.59662253208,102934.6951179654,102934.6951179654,102934.6951179654,127077.48915699904,127077.48915699904,0.0,0.0,91521.52809666812,56428.41864555347,38992.343834571824,24142.79403903364,63135.13787360546,20521.374933178595,1533.012882244906,0.0,0.8860146217496794,2.90968445873403,0.0014959128700940735,0.0,-5.2153096053842205,351689.43394379946,1552219.813280652,4.413609461831882,1552219.813280652,4.413609461831882,0.85,0.09853434551181416,4.028046144702076,101325.0,128406.73974157628,1.2672759905410933,1.0,0.0,4.028046144700291,1.2857494182773788,1.2860398408096252,3.1328391733583447,22721.072403066344,2316.904590565213,19312.91392296914,1969.3691447098795,0.85,0.8500001047645421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4658.466841579563,4632.441516551485,5.499791561003108,4.659755090654553,-2.5563031058038392,7.216058196458392,3.532833338318353,3.5,1.0093809538052436,0.6,0.0002258662607270373,0.99825173594602,0.00022626182614447356,199.16987185534427,0.0,0.0,0.0,0.0015060535018850767,7.618348644333921e-05,0.0001496827742836981,0.0006029291218817612,0.09853434551075191,0.07167366513207006,0.026860680378681855,0.09853434546400038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535856.033042926,579.6968414326301,0.0,0.09853434551075191,0.07167366513284273,0.026860680378971425,0.37518841268855146,0.37518841268855146,0.14060690456041225,0.0,9.094947017729282e-13,4.990835126242246,9.094947017729282e-13,9.094947017729282e-13,4.99074142984,9.094947017729282e-13,24142.79403903364,20521.374933178595,0.85,1.0745456167794796,0.6687399515756798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679657715300607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.877783531014,1533.012882244906,0.37518841268855146,0.14060690456041225,6.112871282664199,3.532833338318353
