time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1932.0,-30.299212524936397,4.660830411073686,34.972801943672614,23.88955053118991,4.7932713462408,-26.790008354249792,-40.304034075792856,1.2840671755540174,-5.214924142895086,-5.214924142854856,39.946372971586285,42220.854910205555,25620.961549703938,25620.961549703938,67841.81645990949,77313.95942272908,77313.95942272908,25620.961549703938,102934.92097243301,102934.92097243301,102934.92097243301,127078.22622989658,127078.22622989658,0.0,0.0,91521.46372165074,56428.35920912664,38992.338347249,24143.30525746357,63135.643604712575,20521.809468844032,1532.9815873678554,0.0,0.8860163874200727,2.9096398624961846,0.0014959128700940735,0.0,-5.214924142895086,351694.72742103477,1552222.2849259034,4.413550058905618,1552222.2849259034,4.413550058905618,0.85,0.09853102020063584,4.028046144702076,101325.0,128406.6834530459,1.2672754350164905,1.0,0.0,4.0280461447034375,1.2857477832553723,1.286038205418303,3.132843157235321,22721.056421368256,2316.9029608855476,19312.900145197375,1969.367739768155,0.85,0.8500000962558394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4658.274135913652,4632.441516551485,5.500097418521455,4.660830411073686,-2.555828110105554,7.21665852117924,3.5325897719131136,3.5,1.0093113634037467,0.6,0.0002258662607270373,0.9982326831527727,0.00022626614469651663,199.16972182763814,0.0,0.0,0.0,0.0015060535018850767,7.618530920864288e-05,0.00014968095151839442,0.0006029217796990069,0.09853102019952391,0.07167355743072004,0.026857462768803866,0.0985310201531614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535856.3165482077,579.6967487066512,0.0,0.09853102019952391,0.07167355743152887,0.026857462769106978,0.37518831985169615,0.37518831985169615,0.14059023789374572,0.0,-4.0245140553452075e-11,4.990629780177073,-4.0245140553452075e-11,-4.0245140553452075e-11,4.990543590824643,-4.0245140553452075e-11,24143.30525746357,20521.809468844032,0.85,1.0745406649318712,0.6687324702753819,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679606517531998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.87144435569,1532.9815873678554,0.37518831985169615,0.14059023789374572,6.112871282664199,3.5325897719131136
1933.0,-30.299028926829685,4.661902698131108,34.97283031972005,23.889883187972032,4.793638155618303,-26.78980643528237,-40.30381932444868,1.284415664071161,-5.214539460134006,-5.214539460139538,39.94643040408347,42220.70747371611,25621.32555310938,25621.32555310938,67842.03302682549,77313.82108152007,77313.82108152007,25621.32555310938,102935.14663462945,102935.14663462945,102935.14663462945,127078.96382930352,127078.96382930352,0.0,0.0,91521.39955500943,56428.28594720628,38992.34845311461,24143.817194674077,63136.165647788686,20522.244615472966,1532.950345022442,0.0,0.8860181489109507,2.909595194073067,0.0014959128700940735,0.0,-5.214539460134006,351700.0102527756,1552224.7584679474,4.4134907967512556,1552224.7584679474,4.4134907967512556,0.85,0.09852769540574996,4.028046144702076,101325.0,128406.62376827386,1.2672748459735885,1.0,0.0,4.0280461447021345,1.2857461505580399,1.2860365723521803,3.1328471354581326,22721.040491401465,2316.901336481007,19312.882372053762,1969.3659274118852,0.85,0.849999909967262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4658.082121110262,4632.441516551485,5.500402287240588,4.661902698131108,-2.555354172573956,7.217256870705064,3.532347085390643,3.5,1.0092420243973266,0.6,0.0002258662607270373,0.9982135612742543,0.00022627047907334698,199.16957125305456,0.0,0.0,0.0,0.0015060535018850767,7.618716552432242e-05,0.0001496790952027149,0.0006029143023737908,0.09852769540481247,0.07167345009929456,0.026854245305517912,0.09852769535713915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535856.6002707105,579.6966559096107,0.0,0.09852769540481247,0.07167345009997653,0.026854245305773437,0.3751882270146348,0.3751882270146348,0.14057357122707667,0.0,5.5138116294983774e-12,4.990426688616026,5.5138116294983774e-12,5.5138116294983774e-12,4.9903480229944535,5.5138116294983774e-12,24143.817194674077,20522.244615472966,0.85,1.074535210219907,0.6687246056285471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679555464409236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.865129225134,1532.950345022442,0.3751882270146348,0.14057357122707667,6.112871282664199,3.532347085390643
1934.0,-30.298844342674496,4.662971959066499,34.97285872118775,23.890215320885204,4.794004238668968,-26.78960370142115,-40.30360820526255,1.284763597415798,-5.214155576506357,-5.214155576501522,39.94648789660405,42220.5792103907,25621.68868775319,25621.68868775319,67842.2678981439,77313.68360831281,77313.68360831281,25621.68868775319,102935.37229606601,102935.37229606601,102935.37229606601,127079.70224764752,127079.70224764752,0.0,0.0,91521.3355634276,56428.23116550629,38992.33821991256,24144.32995158152,63136.66817149408,20522.68045884429,1532.9191592099016,0.0,0.8860199060646684,2.9095504475953726,0.0014959128700940735,0.0,-5.214155576506357,351705.2821721522,1552227.2345980213,4.413431680671317,1552227.2345980213,4.413431680671317,0.85,0.09852437116469771,4.028046144702076,101325.0,128406.56920570241,1.267274307482876,1.0,0.0,4.028046144702673,1.2857445204658726,1.286034941891811,3.1328511073432894,22721.02460489482,2316.899716508168,19312.869650124547,1969.364630136137,0.85,0.8499999443671193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4657.890795053397,4632.441516551485,5.500706181210389,4.662971959066499,-2.554881306222217,7.217853265288715,3.5321052760047547,3.5,1.0091729360013584,0.6,0.0002258662607270373,0.9981943370963396,0.0002262748368058895,199.16941987001113,0.0,0.0,0.0,0.0015060535018850767,7.618899048430738e-05,0.00014967727024272994,0.0006029069513507591,0.09852437116366469,0.07167334316477486,0.026851027998889835,0.09852437111687362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535856.884289773,579.6965630155585,0.0,0.09852437116366469,0.07167334316552634,0.02685102799917137,0.3751881341772844,0.3751881341772844,0.14055690456041084,0.0,-4.831690603168681e-12,4.990225986849907,-4.831690603168681e-12,-4.831690603168681e-12,4.990155349746033,-4.831690603168681e-12,24144.32995158152,20522.68045884429,0.85,1.0745303777175619,0.6687172515298028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679504555564598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.858833556373,1532.9191592099016,0.3751881341772844,0.14055690456041084,6.112871282664199,3.5321052760047547
1935.0,-30.298659567163785,4.664038201229035,34.972887147632385,23.890546860080235,4.7943695764080125,-26.789400869927643,-40.303393349144585,1.285110879172037,-5.213772485116294,-5.213772485116686,39.94654542705237,42220.435985949705,25622.050940495683,25622.050940495683,67842.48692644539,77313.54674387493,77313.54674387493,25622.050940495683,102935.59768437062,102935.59768437062,102935.59768437062,127080.44108245544,127080.44108245544,0.0,0.0,91521.27180116385,56428.16104323908,38992.34528658308,24144.84339808482,63137.1886846679,20523.116888372097,1532.888025696077,0.0,0.8860216589972054,2.9095056295017807,0.0014959128700940735,0.0,-5.213772485116294,351710.5432734672,1552229.7123638152,4.413372706762738,1552229.7123638152,4.413372706762738,0.85,0.09852104743901473,4.028046144702076,101325.0,128406.50679280177,1.2672736915154381,1.0,0.0,4.02804614470117,1.285742893430565,1.286033314488992,3.1328550717901407,22721.008775318533,2316.898102340609,19312.857583115092,1969.3633996436188,0.85,0.8500000054616562,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4657.700155527359,4632.441516551485,5.501009099971719,4.664038201229035,-2.5544095050225257,7.218447706251561,3.531864340883816,3.5,1.009104097395376,0.6,0.0002258662607270373,0.998175093388967,0.00022627919913347525,199.1692683302617,0.0,0.0,0.0,0.0015060535018850767,7.619084778863721e-05,0.0001496754129384001,0.0006028994700432137,0.09852104743795914,0.07167323659996894,0.026847810837990198,0.09852104739120215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535857.16849624,579.6964700601943,0.0,0.09852104743795914,0.07167323660073688,0.02684781083827785,0.37518804134928935,0.37518804134928935,0.14054023789374423,0.0,3.979039320256561e-13,4.990027513742746,3.979039320256561e-13,3.979039320256561e-13,4.9899642735415455,3.979039320256561e-13,24144.84339808482,20523.116888372097,0.85,1.0745249882011316,0.6687094700528284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679453790652127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.85256376139,1532.888025696077,0.37518804134928935,0.14054023789374423,6.112871282664199,3.531864340883816
1936.0,-30.298473885945373,4.665101432412405,34.97291559873569,23.89087794525551,4.794734305838377,-26.789197284087045,-40.303178353328235,1.2854577039798958,-5.213390163191207,-5.2133901631206605,39.94660299818428,42220.29596994607,25622.41225799555,25622.41225799555,67842.70822794162,77313.41058903927,77313.41058903927,25622.41225799555,102935.82284703481,102935.82284703481,102935.82284703481,127081.180388207,127081.180388207,0.0,0.0,91521.20813569863,56428.09351660475,38992.349576770976,24145.35754117219,63137.707117943166,20523.55390999636,1532.8569435559516,0.0,0.886023407815225,2.909460740960511,0.0014959128700940735,0.0,-5.213390163191207,351715.79386909463,1552232.1918855698,4.413313871435914,1552232.1918855698,4.413313871435914,0.85,0.09851772422027602,4.028046144702076,101325.0,128406.44983615832,1.267273129397072,1.0,0.0,4.028046144702094,1.2857412685401965,1.2860316892315964,3.13285903102063,22720.99296977338,2316.896490623544,19312.841482186646,1969.3617578058406,0.85,0.8499998881157734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4657.510200351696,4632.441516551485,5.501311034393606,4.665101432412405,-2.553938751088885,7.21904018350129,3.531624277201292,3.5,1.0090355077717976,0.6,0.0002258662607270373,0.9981557557584869,0.00022628358292178978,199.1691160479475,0.0,0.0,0.0,0.0015060535018850767,7.619270634248059e-05,0.00014967355438455672,0.0006028919837025702,0.09851772421929753,0.07167313039877805,0.026844593820519465,0.09851772417213932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535857.4529037251,579.6963770390674,0.0,0.09851772421929753,0.07167313039948991,0.0268445938207861,0.3751879485301827,0.3751879485301827,0.14052357122707793,0.0,-7.054268280626275e-11,4.989831250187535,-7.054268280626275e-11,-7.054268280626275e-11,4.989775374321198,-7.054268280626275e-11,24145.35754117219,20523.55390999636,0.85,1.074519670174423,0.6687017615492001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679403169320684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.846303952694,1532.8569435559516,0.3751879485301827,0.14052357122707793,6.112871282664199,3.531624277201292
1937.0,-30.29828750858736,4.666161659510545,34.97294407477258,23.89120850656184,4.795098304655673,-26.78899314483858,-40.30296705951912,1.2858039409067226,-5.213008650335951,-5.213008650416235,39.94666062664097,42220.17411218962,25622.77274822327,25622.77274822327,67842.94686041289,77313.27522642846,77313.27522642846,25622.77274822327,102936.04797465174,102936.04797465174,102936.04797465174,127081.92046857308,127081.92046857308,0.0,0.0,91521.14468458753,56428.04357034799,38992.33457137727,24145.872493921346,63138.207065298615,20523.991619833145,1532.8259181344636,0.0,0.8860251522554519,2.90941577418703,0.0014959128700940735,0.0,-5.213008650335951,351721.0334147404,1552234.6738801333,4.413255183547064,1552234.6738801333,4.413255183547064,0.85,0.09851440155807528,4.028046144702076,101325.0,128406.39805739155,1.2672726183803755,1.0,0.0,4.028046144700673,1.2857396464081745,1.2860300667331703,3.132862983540076,22720.977217443633,2316.894884332941,19312.83046534838,1969.360634400981,0.85,0.8499999925408707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4657.320927461319,4632.441516551485,5.5016120098449175,4.666161659510545,-2.5534690725901292,7.219630732100674,3.5313850822769903,3.5,1.0089671663648543,0.6,0.0002258662607270373,0.9981363460354233,0.000226287983224109,199.168963194944,0.0,0.0,0.0,0.0015060535018850767,7.619453293477576e-05,0.00014967172779226155,0.0006028846261045177,0.09851440155708308,0.07167302459717818,0.026841376959904895,0.09851440151038887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535857.7375944409,579.696283925289,0.0,0.09851440155708308,0.07167302459790008,0.0268413769601752,0.3751878557199176,0.3751878557199176,0.14050690456040724,0.0,8.026290743146092e-11,4.9896372628630274,8.026290743146092e-11,8.026290743146092e-11,4.989588941381044,8.026290743146092e-11,24145.872493921346,20523.991619833145,0.85,1.0745149413294006,0.6686945365509792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679352691198051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.840068447535,1532.8259181344636,0.3751878557199176,0.14050690456040724,6.112871282664199,3.5313850822769903
1938.0,-30.29810044726049,4.66721889024312,34.97297257548109,23.891538578923814,4.795461649494505,-26.788788455335858,-40.30274808229876,1.2861496575698685,-5.212627906851708,-5.212627906840808,39.946718297334684,42220.0233365831,25623.132312090896,25623.132312090896,67843.155648674,77313.14058405787,77313.14058405787,25623.132312090896,102936.27289614876,102936.27289614876,102936.27289614876,127082.66104848393,127082.66104848393,0.0,0.0,91521.08141235368,56427.96416487895,38992.35249719415,24146.38815233517,63138.740649529325,20524.429929484893,1532.794944377079,0.0,0.8860268925765487,2.909370736608413,0.0014959128700940735,0.0,-5.212627906851708,351726.2624552355,1552237.1576950382,4.413196634392897,1552237.1576950382,4.413196634392897,0.85,0.0985110794066299,4.028046144702076,101325.0,128406.33820559118,1.2672720276890321,1.0,0.0,4.028046144701781,1.2857380267176899,1.2860284466768332,3.1328669301203735,22720.961509521836,2316.893282570688,19312.819971433677,1969.3595643194851,0.85,0.8500001183198218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4657.13233458621,4632.441516551485,5.501912007481645,4.66721889024312,-2.5530004390659515,7.220219329309072,3.5311467531722833,3.5,1.008899072334938,0.6,0.0002258662607270373,0.9981168654917763,0.00022629239975396277,199.16880978123552,0.0,0.0,0.0,0.0015060535018850767,7.619642599133128e-05,0.00014966983473570602,0.0006028770007853575,0.09851107940526167,0.07167291916198383,0.02683816024327784,0.09851107936139067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535858.0224938471,579.696190743237,0.0,0.09851107940526167,0.0716729191629793,0.026838160243650593,0.37518776292397454,0.37518776292397454,0.14049023789374646,0.0,-1.0913936421275139e-11,4.989445524865914,-1.0913936421275139e-11,-1.0913936421275139e-11,4.989404727782585,-1.0913936421275139e-11,24146.38815233517,20524.429929484893,0.85,1.0745091674421883,0.6686864974222104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679302355954727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.83385307774,1532.794944377079,0.37518776292397454,0.14049023789374646,6.112871282664199,3.5311467531722833
1939.0,-30.29791246279447,4.668273132031768,34.973001101084066,23.89186816234144,4.795824259979699,-26.788583008518323,-40.30253284201024,1.2864948057035548,-5.212247943932766,-5.212247943939177,39.946776023862604,42219.89151443108,25623.490985362238,25623.490985362238,67843.38249979331,77313.00679224888,77313.00679224888,25623.490985362238,102936.49777761112,102936.49777761112,102936.49777761112,127083.40237558038,127083.40237558038,0.0,0.0,91521.01831931928,56427.903041501464,38992.35030868646,24146.90459796926,63139.25490665572,20524.86890827387,1532.7640252038532,0.0,0.8860286286716215,2.9093256236542357,0.0014959128700940735,0.0,-5.212247943932766,351731.4808364602,1552239.6439186619,4.413138227568506,1552239.6439186619,4.413138227568506,0.85,0.09850775779416399,4.028046144702076,101325.0,128406.2792446084,1.2672714457893748,1.0,0.0,4.028046144702717,1.2857364096948496,1.2860268292887431,3.132870870210538,22720.945846087965,2316.891685344941,19312.801062548082,1969.357636149764,0.85,0.849999872072813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4656.944419662123,4632.441516551485,5.50221103717216,4.668273132031768,-2.55253285782164,7.2208059898534085,3.5309092872091274,3.5,1.0088312249168936,0.6,0.0002258662607270373,0.9980972892256534,0.00022629683815920338,199.16865561067542,0.0,0.0,0.0,0.0015060535018850767,7.619828678451575e-05,0.00014966797394252155,0.0006028695054245447,0.09850775779319482,0.0716728141148177,0.026834943678377115,0.09850775774622123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535858.30766912,579.6960974709411,0.0,0.09850775779319482,0.07167281411552283,0.02683494367864115,0.3751876701466235,0.3751876701466235,0.140473571227079,0.0,6.423306331271306e-12,4.989256158735259,6.423306331271306e-12,6.423306331271306e-12,4.989223353516991,6.423306331271306e-12,24146.90459796926,20524.86890827387,0.85,1.0745040086407753,0.6686789632986395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679252163222021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.827657622704,1532.7640252038532,0.3751876701466235,0.140473571227079,6.112871282664199,3.5309092872091274
1940.0,-30.2977238230246,4.669324392670713,34.973029651329384,23.89219725681471,4.796186235876659,-26.78837703529228,-40.30231749694792,1.286839448144334,-5.211868742019647,-5.2118687420336425,39.946833792835626,42219.762025347714,25623.84872332654,25623.84872332654,67843.61074867425,77312.87373650515,77312.87373650515,25623.84872332654,102936.72245983168,102936.72245983168,102936.72245983168,127084.14420650945,127084.14420650945,0.0,0.0,91520.95544049899,56427.843729341665,38992.34634573036,24147.421746677763,63139.76809240812,20525.308484676098,1532.7331572365897,0.0,0.886030360689856,2.9092804406400212,0.0014959128700940735,0.0,-5.211868742019647,351736.68882668385,1552242.1319732366,4.413079958053777,1552242.1319732366,4.413079958053777,0.85,0.09850443669140552,4.028046144702076,101325.0,128406.22111876692,1.2672708721319212,1.0,0.0,4.028046144702658,1.2857347950452442,1.286025214274424,3.13287480452789,22720.93023583475,2316.8900935421116,19312.787155144328,1969.3562179892551,0.85,0.8499998439625855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4656.757180563423,4632.441516551485,5.50250909157911,4.669324392670713,-2.55206631327647,7.221390705947183,3.5306726816324416,3.5,1.0087636233235548,0.6,0.0002258662607270373,0.9980776451340285,0.00022630129211711428,199.16850090292488,0.0,0.0,0.0,0.0015060535018850767,7.620014852553545e-05,0.00014966611220150185,0.0006028620062458078,0.09850443669032169,0.07167270943412217,0.026831727256199513,0.09850443664438328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535858.5930541136,579.6960041300351,0.0,0.09850443669032169,0.0716727094349108,0.026831727256494707,0.375187577400214,0.375187577400214,0.14045690456041277,0.0,1.3983481039758772e-11,4.9890691427669935,1.3983481039758772e-11,1.3983481039758772e-11,4.989044280434712,1.3983481039758772e-11,24147.421746677763,20525.308484676098,0.85,1.0744988902933859,0.668671477594866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679202112645411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.821486896595,1532.7331572365897,0.375187577400214,0.14045690456041277,6.112871282664199,3.5306726816324416
1941.0,-30.29753479094411,4.670372678859754,34.97305822614473,23.89252579249444,4.796547454149421,-26.788170784823464,-40.30210211696101,1.28718344802892,-5.211490350145937,-5.211490350151643,39.94689160898685,42219.633955885445,25624.205657315262,25624.205657315262,67843.8396132007,77312.74132491554,77312.74132491554,25624.205657315262,102936.9469822308,102936.9469822308,102936.9469822308,127084.88662904828,127084.88662904828,0.0,0.0,91520.8927399643,56427.785370934675,38992.34152114403,24147.939646817482,63140.28116796151,20525.748699794858,1532.7023443248852,0.0,0.8860320883630587,2.9092351820929188,0.0014959128700940735,0.0,-5.211490350145937,351741.885752087,1552244.6220624177,4.413021834870309,1552244.6220624177,4.413021834870309,0.85,0.09850111613500412,4.028046144702076,101325.0,128406.16410644737,1.2672703094640747,1.0,0.0,4.028046144702463,1.2857331834100587,1.2860236022752054,3.1328787315100444,22720.914669842594,2316.8885062526547,19312.778386785416,1969.3553238654808,0.85,0.8500000403777411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4656.570615262795,4632.441516551485,5.502806201054281,4.670372678859754,-2.551600840307561,7.221973519167315,3.53043693381191,3.5,1.0086962668034027,0.6,0.0002258662607270373,0.9980579606072499,0.0002263057554188668,199.16834587367262,0.0,0.0,0.0,0.0015060535018850767,7.62020106105597e-05,0.00014966425011647761,0.0006028545056814048,0.0985011161338819,0.07167260514755681,0.026828510986325094,0.09850111608820487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535858.87867221,579.6959107128721,0.0,0.0985011161338819,0.07167260514837337,0.026828510986630753,0.3751874846948902,0.3751874846948902,0.1404402378937469,0.0,5.6843418860808015e-12,4.988884360133511,5.6843418860808015e-12,5.6843418860808015e-12,4.988866879944567,5.6843418860808015e-12,24147.939646817482,20525.748699794858,0.85,1.0744937836549555,0.6686640156634024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679152203852702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.815335564563,1532.7023443248852,0.3751874846948902,0.1404402378937469,6.112871282664199,3.53043693381191
1942.0,-30.297344792988838,4.671417998637228,34.973086825247094,23.892853909079008,4.796908087030013,-26.787963723562147,-40.30188279049469,1.2875270176033409,-5.211112704112622,-5.2111127041173395,39.946949466035136,42219.49362789618,25624.56162670309,25624.56162670309,67844.05525459927,77312.60966944601,77312.60966944601,25624.56162670309,102937.1712961491,102937.1712961491,102937.1712961491,127085.62953064285,127085.62953064285,0.0,0.0,91520.83016767837,56427.71412612854,38992.35115727759,24148.45823449375,63140.80939177134,20526.189499319687,1532.67158137894,0.0,0.8860338120430248,2.9091898551755553,0.0014959128700940735,0.0,-5.211112704112622,351747.0724940359,1552247.113916446,4.412963846181735,1552247.113916446,4.412963846181735,0.85,0.09849779607905323,4.028046144702076,101325.0,128406.10770656483,1.2672697528405115,1.0,0.0,4.028046144703406,1.2857315737949035,1.2860219922964735,3.1328826535799292,22720.89913568939,2316.886922209867,19312.761064529685,1969.3535574869793,0.85,0.8499998591250163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4656.384721481507,4632.441516551485,5.5031023335525004,4.671417998637228,-2.551136390826916,7.222554389464143,3.530202040800055,3.5,1.0086291545143014,0.6,0.0002258662607270373,0.9980381759227562,0.00022631024160795065,199.16819005252896,0.0,0.0,0.0,0.0015060535018850767,7.620390685842428e-05,0.00014966235386861302,0.0006028468675075045,0.09849779607795953,0.0716725012218831,0.026825294856076435,0.09849779603225113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535859.1644923809,579.6958172295992,0.0,0.09849779607795953,0.07167250122267893,0.0268252948563743,0.3751873920332466,0.3751873920332466,0.14042357122708038,0.0,4.718003765447065e-12,4.988701826796898,4.718003765447065e-12,4.718003765447065e-12,4.98869191500637,4.718003765447065e-12,24148.45823449375,20526.189499319687,0.85,1.0744882098936297,0.6686561992884166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679102436523666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.809198379804,1532.67158137894,0.3751873920332466,0.14042357122708038,6.112871282664199,3.530202040800055
1943.0,-30.297154175822186,4.672460358658913,34.97311544895126,23.89318150179463,4.797267986525714,-26.78775617846386,-40.30166723588479,1.2878699891674286,-5.210735866145171,-5.210735866132952,39.94700738082599,42219.37118897689,25624.916797397815,25624.916797397815,67844.28798637471,77312.47878741354,77312.47878741354,25624.916797397815,102937.39558481135,102937.39558481135,102937.39558481135,127086.373218107,127086.373218107,0.0,0.0,91520.7678207465,56427.66022231,38992.341776040565,24148.977633295635,63141.319409336196,20526.63098830129,1532.640875157948,0.0,0.8860355313499348,2.909144450113895,0.0014959128700940735,0.0,-5.210735866145171,351752.24819752586,1552249.608260442,4.4129060047649755,1552249.608260442,4.4129060047649755,0.8500000000000001,0.09849447658668864,4.028046144702076,101325.0,128406.0523645281,1.2672692066570748,1.0,0.0,4.028046144703047,1.2857299669854323,1.2860203851240593,3.1328865688231367,22720.88365748243,2316.8853438720084,19312.7533297487,1969.3527687588219,0.85,0.8500000977465783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4656.199497268803,4632.441516551485,5.503397526765912,4.672460358658913,-2.5506730093169945,7.223133367975908,3.529968000064359,3.5,1.008562285732674,0.6,0.0002258662607270373,0.9980183271842301,0.00022631474250005764,199.16803372380264,0.0,0.0,0.0,0.0015060535018850767,7.620577053816663e-05,0.0001496604901888707,0.0006028393605195034,0.09849447658588328,0.07167239770345388,0.026822078882429407,0.09849447653780104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535859.4505978441,579.6957236530006,0.0,0.09849447658588328,0.07167239770403992,0.02682207888264872,0.375187299419816,0.375187299419816,0.14040690456041377,0.0,-1.2221335055073723e-11,4.988521580676718,-1.2221335055073723e-11,-1.2221335055073723e-11,4.988519270438417,-1.2221335055073723e-11,24148.977633295635,20526.63098830129,0.85,1.0744832167118623,0.6686488591610623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679052810274538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.80308684581,1532.640875157948,0.375187299419816,0.14040690456041377,6.112871282664199,3.529968000064359
1944.0,-30.296963200566886,4.673499766372738,34.97314409679753,23.893508465867512,4.7976271571974145,-26.78754838382276,-40.301451611425705,1.288212340453318,-5.210359797888032,-5.210359797883263,39.94706533143076,42219.25004794824,25625.27107434093,25625.27107434093,67844.52112228917,77312.34851707493,77312.34851707493,25625.27107434093,102937.61959141586,102937.61959141586,102937.61959141586,127087.11729272689,127087.11729272689,0.0,0.0,91520.70564604588,56427.607176919184,38992.331632363,24149.497701311037,63141.82933367403,20527.07304611438,1532.6102195792262,0.0,0.8860372465603072,2.909098976030165,0.0014959128700940735,0.0,-5.210359797888032,351757.41338897386,1552252.104148912,4.412848301316195,1552252.104148912,4.412848301316195,0.85,0.09849115760248682,4.028046144702076,101325.0,128405.998024661,1.2672686703642833,1.0,0.0,4.028046144700357,1.2857283630859468,1.2860187808622883,3.1328904769854673,22720.868222033485,2316.883769894254,19312.74172521362,1969.3515854255652,0.85,0.850000164451689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4656.01494035404,4632.441516551485,5.5036917627228235,4.673499766372738,-2.550210666746386,7.223710433119124,3.5297348086686293,3.5,1.0084956596196084,0.6,0.0002258662607270373,0.9979984415853431,0.00022631925193013693,199.16787710164715,0.0,0.0,0.0,0.0015060535018850767,7.620763486398512e-05,0.0001496586258630522,0.0006028318509290777,0.09849115760165027,0.0716722945519406,0.026818863049709662,0.09849115755358738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535859.7368802694,579.6956300185046,0.0,0.09849115760165027,0.07167229455254936,0.026818863049937455,0.3751872068620247,0.3751872068620247,0.14039023789374613,0.0,-4.774847184307873e-12,4.988343472281713,-4.774847184307873e-12,-4.774847184307873e-12,4.9883482386850915,-4.774847184307873e-12,24149.497701311037,20527.07304611438,0.85,1.074478231597689,0.6686415406946784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679003324787212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.796994049953,1532.6102195792262,0.3751872068620247,0.14039023789374613,6.112871282664199,3.5297348086686293
1945.0,-30.296771483989904,4.674536229355846,34.97317276845869,23.893835010845237,4.797985722310761,-26.787339982579148,-40.30122837340457,1.2885542208998326,-5.209984491045702,-5.209984491043323,39.94712332078877,42219.100186940304,25625.624442027056,25625.624442027056,67844.72462896736,77312.21891730426,77312.21891730426,25625.624442027056,102937.84335933131,102937.84335933131,102937.84335933131,127087.86181246564,127087.86181246564,0.0,0.0,91520.64359648435,56427.5248661196,38992.35414484973,24150.018453134326,63142.37259798405,20527.515685164177,1532.5796146632495,0.0,0.8860389577059249,2.909053432793573,0.0014959128700940735,0.0,-5.209984491045702,351762.56818196125,1552254.6017105281,4.412790734765079,1552254.6017105281,4.412790734765079,0.85,0.09848783912627113,4.028046144702076,101325.0,128405.93550040817,1.2672680532978848,1.0,0.0,4.028046144700218,1.285726761396315,1.2860171788108699,3.1328943797728597,22720.852817651485,2316.8821990844463,19312.726100721626,1969.3499921707848,0.85,0.850000053066576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4655.831048664058,4632.441516551485,5.503985040303399,4.674536229355846,-2.5497493558689377,7.224285585224784,3.529502463926732,3.5,1.0084292754076378,0.6,0.0002258662607270373,0.9979784792250186,0.0002263237789480531,199.16771987176855,0.0,0.0,0.0,0.0015060535018850767,7.620956506238812e-05,0.0001496566956646492,0.0006028240760008421,0.09848783912512411,0.0716721917671949,0.026815647357929212,0.09848783908007269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535860.0233541796,579.6955363213641,0.0,0.09848783912512411,0.07167219176802962,0.0268156473582415,0.37518711435826957,0.37518711435826957,0.14037357122707914,0.0,-2.3874235921539366e-12,4.988167458157193,-2.3874235921539366e-12,-2.3874235921539366e-12,4.988179143370871,-2.3874235921539366e-12,24150.018453134326,20527.515685164177,0.85,1.074472209983656,0.6686334144543729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267895397970598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.790914781704,1532.5796146632495,0.37518711435826957,0.14037357122707914,6.112871282664199,3.529502463926732
1946.0,-30.29657891140352,4.675569754544813,34.97320146426259,23.894161101803206,4.798343601242827,-26.787130879553537,-40.3010125393979,1.2888955693926738,-5.209609973447186,-5.2096099734502035,39.94718136732611,42218.984717669766,25625.976977324026,25625.976977324026,67844.96169499379,77312.09012982124,77312.09012982124,25625.976977324026,102938.06710714527,102938.06710714527,102938.06710714527,127088.60711279174,127088.60711279174,0.0,0.0,91520.58173479841,56427.476322646144,38992.339346835855,24150.54000564647,63142.87935248233,20527.9590047995,1532.5490652060744,0.0,0.8860406645774441,2.9090078131183694,0.0014959128700940735,0.0,-5.209609973447186,351767.712193889,1552257.1017379262,4.412733312153293,1552257.1017379262,4.412733312153293,0.85,0.09848452120249794,4.028046144702076,101325.0,128405.8827751478,1.2672675329400227,1.0,0.0,4.028046144701852,1.285725162202836,1.2860155792561683,3.132898276487655,22720.83745991135,2316.8806330307852,19312.71550410649,1969.3489116167593,0.85,0.8500001612256525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4655.647820165966,4632.441516551485,5.504277378182465,4.675569754544813,-2.5492890960217003,7.224858850566513,3.529270963203924,3.5,1.0083631323439783,0.6,0.0002258662607270373,0.9979584281668606,0.0002263283262629774,199.16756194011262,0.0,0.0,0.0,0.0015060535018850767,7.621143128592437e-05,0.00014965482944111295,0.0006028165587663218,0.09848452120145941,0.07167208938198284,0.026812431819476564,0.09848452115557398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535860.3101105989,579.6954425318069,0.0,0.09848452120145941,0.07167208938273863,0.026812431819759314,0.37518702190605674,0.37518702190605674,0.14035690456041233,0.0,3.0127011996228248e-12,4.987993643670734,3.0127011996228248e-12,3.0127011996228248e-12,4.988012616120216,3.0127011996228248e-12,24150.54000564647,20527.9590047995,0.85,1.0744673412224843,0.6686262196247156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678904774669015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.784856730446,1532.5490652060744,0.37518702190605674,0.14035690456041233,6.112871282664199,3.529270963203924
1947.0,-30.296385953639543,4.6766003491652,34.973230184014845,23.894486564118438,4.7987007285638015,-26.786921505060768,-40.30079293353481,1.2892362799848769,-5.209236230028182,-5.209236230041242,39.947239456487125,42218.854966333965,25626.328645553418,25626.328645553418,67845.18361188739,77311.96201326711,77311.96201326711,25626.328645553418,102938.29065882054,102938.29065882054,102938.29065882054,127089.35292786517,127089.35292786517,0.0,0.0,91520.52008366853,56427.4130367348,38992.3411632597,24151.062269044636,63143.40343230433,20528.40292868794,1532.5185678303,0.0,0.8860423673052108,2.908962122197066,0.0014959128700940735,0.0,-5.209236230028182,351772.84563129337,1552259.6036036129,4.412676029094627,1552259.6036036129,4.412676029094627,0.85,0.0984812038005205,4.028046144702076,101325.0,128405.8263752653,1.26726697631646,1.0,0.0,4.028046144701964,1.2857235660018431,1.2860139826946286,3.132902165920401,22720.822154443715,2316.8790723074358,19312.70105544978,1969.3474382638087,0.85,0.8500000978913794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4655.465252683518,4632.441516551485,5.504568771248332,4.6766003491652,-2.5488298751829923,7.225430224348193,3.529040303684855,3.5,1.0082972296242443,0.6,0.0002258662607270373,0.9979383374390485,0.00022633288275773116,199.167403692818,0.0,0.0,0.0,0.0015060535018850767,7.621333016644361e-05,0.0001496529305605937,0.000602808909987967,0.09848120379950052,0.07167198737396917,0.026809216425531354,0.09848120375337688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535860.5970776246,579.6953486733511,0.0,0.09848120379950052,0.0716719873747115,0.026809216425809,0.3751869295111797,0.3751869295111797,0.1403402378937459,0.0,1.3073986337985843e-11,4.9878219614233785,1.3073986337985843e-11,1.3073986337985843e-11,4.987847980294362,1.3073986337985843e-11,24151.062269044636,20528.40292868794,0.85,1.0744619378115057,0.6686186152698682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678855709344916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.778822218457,1532.5185678303,0.3751869295111797,0.1403402378937459,6.112871282664199,3.529040303684855
1948.0,-30.296192411678582,4.677628020823988,34.97325892722264,23.89481160733851,4.799057244576714,-26.78671166592806,-40.30057325782252,1.289576498826179,-5.208863240880817,-5.20886324087359,39.94729757919025,42218.72729767856,25626.679400945482,25626.679400945482,67845.40669862405,77311.8345115479,77311.8345115479,25626.679400945482,102938.51391249339,102938.51391249339,102938.51391249339,127090.09909582518,127090.09909582518,0.0,0.0,91520.45856332984,56427.351349460514,38992.3413487437,24151.58518333179,63143.92653207549,20528.84740583202,1532.4881197517086,0.0,0.8860440660243069,2.9089163640795053,0.0014959128700940735,0.0,-5.208863240880817,351777.96876726084,1552262.1069175818,4.412618881043602,1552262.1069175818,4.412618881043602,0.85,0.09847788689454044,4.028046144702076,101325.0,128405.76652346493,1.2672663856251165,1.0,0.0,4.028046144702695,1.2857219721086173,1.2860123884413774,3.132906049739491,22720.80688144622,2316.8775148951195,19312.682607854626,1969.345557132622,0.85,0.8499998573389282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4655.283344118211,4632.441516551485,5.504859211915404,4.677628020823988,-2.5483716776233742,7.225999698447362,3.528810482652913,3.5,1.008231566472261,0.6,0.0002258662607270373,0.9979181863229901,0.00022633745313258832,199.16724496666808,0.0,0.0,0.0,0.0015060535018850767,7.621522969469758e-05,0.00014965103103233972,0.0006028012586005067,0.0984778868936332,0.07167188572465194,0.026806001168981256,0.09847788684672447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535860.8842103884,579.6952547606684,0.0,0.0984778868936332,0.0716718857253122,0.026806001169228235,0.3751868371756509,0.3751868371756509,0.14032357122708003,0.0,-7.219114195322618e-12,4.9876523109713276,-7.219114195322618e-12,-7.219114195322618e-12,4.987685012648683,-7.219114195322618e-12,24151.58518333179,20528.84740583202,0.85,1.0744565696933708,0.6686110544017647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678806783388576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.772801841948,1532.4881197517086,0.3751868371756509,0.14032357122708003,6.112871282664199,3.528810482652913
1949.0,-30.295998173812244,4.678652776367603,34.97328769409999,23.895136056840443,4.7994130047744274,-26.786501275993654,-40.300353477336444,1.2899161069558354,-5.208491039349894,-5.208491039349608,39.947355755038295,42218.60211164496,25627.02933476631,25627.02933476631,67845.63144641128,77311.70776444461,77311.70776444461,25627.02933476631,102938.73709921092,102938.73709921092,102938.73709921092,127090.84597574169,127090.84597574169,0.0,0.0,91520.39721013498,56427.29155733543,38992.33961422172,24152.10887653076,63144.448490752475,20529.292545051147,1532.4577264465756,0.0,0.8860457604928654,2.9088705307138003,0.0014959128700940735,0.0,-5.208491039349894,351783.0811434263,1552264.6125231336,4.412561876135983,1552264.6125231336,4.412561876135983,0.85,0.0984745705349555,4.028046144702076,101325.0,128405.71196089349,1.267265847134404,1.0,0.0,4.0280461447027625,1.2857203810804592,1.286010797053841,3.1329099265869105,22720.791649943734,2316.875961714116,19312.673760500482,1969.3446549535756,0.85,0.8500000377648949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4655.102092471744,4632.441516551485,5.505148721917502,4.678652776367603,-2.54791452675873,7.226567303126332,3.52858149751859,3.5,1.0081661421481685,0.6,0.0002258662607270373,0.9978979631922249,0.00022634204002631953,199.16708567005193,0.0,0.0,0.0,0.0015060535018850767,7.621713017273134e-05,0.000149649130554306,0.0006027936033872899,0.09847457053392422,0.07167178447034545,0.02680278606357877,0.09847457048809417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535861.1716057335,579.6951607620871,0.0,0.09847457053392422,0.07167178447109601,0.026802786063859486,0.375186744896408,0.375186744896408,0.14030690456041278,0.0,-2.8421709430404007e-13,4.987484752493458,-2.8421709430404007e-13,-2.8421709430404007e-13,4.987524313925519,-2.8421709430404007e-13,24152.10887653076,20529.292545051147,0.85,1.0744512473863366,0.66860354505793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678757996436787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.76679960078,1532.4577264465756,0.375186744896408,0.14030690456041278,6.112871282664199,3.52858149751859
1950.0,-30.295803374922006,4.679674623604517,34.973316484248826,23.895460017398023,4.799768109515261,-26.78629044677244,-40.300129855144746,1.2902551813658665,-5.208119578646631,-5.20811957865732,39.94741396663057,42218.463253533475,25627.37833157026,25627.37833157026,67845.84158510374,77311.58169174395,77311.58169174395,25627.37833157026,102938.96002331421,102938.96002331421,102938.96002331421,127091.59325110831,127091.59325110831,0.0,0.0,91520.33603847251,56427.21760026274,38992.353820233075,24152.633227794104,63144.98704802718,20529.738243624986,1532.427381966656,0.0,0.8860474510140199,2.908824630688477,0.0014959128700940735,0.0,-5.208119578646631,351788.1834020817,1552267.1196705322,4.412505004172766,1552267.1196705322,4.412505004172766,0.85,0.09847125466709315,4.028046144702076,101325.0,128405.65400208034,1.2672652751253919,1.0,0.0,4.0280461447014355,1.2857187925566496,1.2860092081712187,3.1329137973415735,22720.77646350836,2316.874413128679,19312.65646318764,1969.342891118541,0.85,0.8499998446006248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4654.921495573847,4632.441516551485,5.505437278789378,4.679674623604517,-2.5474583872046543,7.227133010809171,3.52835334547562,3.5,1.0081009558501772,0.6,0.0002258662607270373,0.9978776820942592,0.00022634664025455382,199.1669259135898,0.0,0.0,0.0,0.0015060535018850767,7.621906391559653e-05,0.00014964719681144077,0.0006027858141817967,0.09847125466610843,0.0716716835717229,0.026799571094385518,0.0984712546197359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535861.4591776967,579.695066705722,0.0,0.09847125466610843,0.07167168357243964,0.02679957109465352,0.3751866526760067,0.3751866526760067,0.14029023789374606,0.0,1.0686562745831907e-11,4.987319251468932,1.0686562745831907e-11,1.0686562745831907e-11,4.987365623951803,1.0686562745831907e-11,24152.633227794104,20529.738243624986,0.85,1.0744454113752713,0.6685956435690249,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678709348162465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.760817752314,1532.427381966656,0.3751866526760067,0.14029023789374606,6.112871282664199,3.52835334547562
1951.0,-30.29560763704328,4.680693569798915,34.97334529777628,23.89578359378504,4.800122626939954,-26.786078831057612,-40.299909900035686,1.2905938209544834,-5.207748881638167,-5.207748881590173,39.947472227886294,42218.34339539376,25627.726456672248,25627.726456672248,67846.06985206601,77311.4563928304,77311.4563928304,25627.726456672248,102939.18284950264,102939.18284950264,102939.18284950264,127092.34117757915,127092.34117757915,0.0,0.0,91520.27502320104,56427.1620257651,38992.34777492882,24153.158328076508,63145.50610300533,20530.18457886503,1532.397090180626,0.0,0.8860491374199794,2.908778658372261,0.0014959128700940735,0.0,-5.207748881638167,351793.2752287928,1552269.6289615363,4.412448270797672,1552269.6289615363,4.412448270797672,0.85,0.09846793932714314,4.028046144702076,101325.0,128405.6009984395,1.2672647520201283,1.0,0.0,4.0280461447009515,1.2857172060738449,1.2860076213300624,3.132917663132468,22720.761315898508,2316.872868502344,19312.6485893263,1969.3420882081346,0.85,0.8500000647342996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4654.741551492609,4632.441516551485,5.505724898615338,4.680693569798915,-2.547003274479724,7.22769684427864,3.5281260240193686,3.5,1.0080360068626768,0.6,0.0002258662607270373,0.9978573036831946,0.0002263512627440232,199.1667653873123,0.0,0.0,0.0,0.0015060535018850767,7.622096599210995e-05,0.00014964529473492736,0.00060277815252983,0.098467939326063,0.07167158305500138,0.02679635627106162,0.09846793928100195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535861.746995043,579.694972569084,0.0,0.098467939326063,0.07167158305578755,0.02679635627135558,0.37518656051579186,0.37518656051579186,0.14027357122708,0.0,-4.7975845518521965e-11,4.987155891589737,-4.7975845518521965e-11,-4.7975845518521965e-11,4.987209366632612,-4.7975845518521965e-11,24153.158328076508,20530.18457886503,0.85,1.074440194388385,0.6685882495980886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678660838192866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.75485361762,1532.397090180626,0.37518656051579186,0.14027357122708,6.112871282664199,3.5281260240193686
1952.0,-30.295411303764283,4.6817096215673955,34.97337413496379,23.89610664630311,4.800476438372827,-26.78586675013744,-40.29968987507743,1.2909318847459728,-5.207378976765028,-5.207378976724866,39.947530544097056,42218.225664949015,25628.073787782374,25628.073787782374,67846.29945273139,77311.3318427673,77311.3318427673,25628.073787782374,102939.40563054966,102939.40563054966,102939.40563054966,127093.08984902881,127093.08984902881,0.0,0.0,91520.21422966818,56427.10805185003,38992.34019757572,24153.684218479146,63146.02441605487,20530.631585707273,1532.3668536836005,0.0,0.8860508195462752,2.9087326099685256,0.0014959128700940735,0.0,-5.207378976765028,351798.3562325478,1552272.1406208524,4.412391681542595,1552272.1406208524,4.412391681542595,0.85,0.09846462454050554,4.028046144702076,101325.0,128405.54470990913,1.2672641964955256,1.0,0.0,4.028046144703038,1.2857156222924808,1.286006037190957,3.132921522350264,22720.74622333733,2316.871329489411,19312.632307798878,1969.340427954386,0.85,0.8499999127652836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4654.562258176062,4632.441516551485,5.506011600288488,4.6817096215673955,-2.5465492085659807,7.228258830133376,3.52789953049402,3.5,1.0079712944268628,0.6,0.0002258662607270373,0.9978368637355018,0.0002263558993816729,199.16660437300197,0.0,0.0,0.0,0.0015060535018850767,7.622286871655667e-05,0.00014964339201048064,0.0006027704882679579,0.0984646245397011,0.07167148293947039,0.02679314160023072,0.09846462449188659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535862.035083909,579.6948783436204,0.0,0.0984646245397011,0.07167148294005596,0.02679314160044959,0.3751864684232883,0.3751864684232883,0.1402569045604103,0.0,-4.0188297134591267e-11,4.986994697453724,-4.0188297134591267e-11,-4.0188297134591267e-11,4.987055318720024,-4.0188297134591267e-11,24153.684218479146,20530.631585707273,0.85,1.0744350112321794,0.6685808972989761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26786124661811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.748914787295,1532.3668536836005,0.3751864684232883,0.1402569045604103,6.112871282664199,3.52789953049402
