time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1953.0,-30.295214385852663,4.682722786431993,34.973402995621726,23.89642910510304,4.8008294967775775,-26.785654218389066,-40.29946978026999,1.291269329314153,-5.207009820232088,-5.207009820243759,39.9475889021043,42218.11002733639,25628.4202162482,25628.4202162482,67846.5302435846,77311.20800444514,77311.20800444514,25628.4202162482,102939.62822069334,102939.62822069334,102939.62822069334,127093.83902561216,127093.83902561216,0.0,0.0,91520.15360614905,56427.05562904109,38992.331085675505,24154.21080491882,63146.54189059432,20531.079184181,1532.336667571665,0.0,0.8860524976649037,2.9086864927908747,0.0014959128700940735,0.0,-5.207009820232088,351803.427014552,1552274.6540857279,4.4123352272561,1552274.6540857279,4.4123352272561,0.8500000000000001,0.09846131026349444,4.028046144702076,101325.0,128405.49365493158,1.2672636926220733,1.0,0.0,4.028046144700174,1.285714041415982,1.286004455957373,3.132925374499224,22720.731172983647,2316.869794780445,19312.625635067656,1969.3397475251647,0.85,0.8500001821258094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4654.383613426778,4632.441516551485,5.506297362837985,4.682722786431993,-2.546096156360768,7.228818942792762,3.5276738620605093,3.5,1.007906817731574,0.6,0.0002258662607270373,0.9978163633762515,0.00022636054991400137,199.16644287949174,0.0,0.0,0.0,0.0015060535018850767,7.622477208898042e-05,0.00014964148863805688,0.0006027628213960046,0.09846131026275365,0.0716713831934074,0.02678992706934625,0.09846131021512228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535862.3233792987,579.6947840505971,0.0,0.09846131026275365,0.07167138319394664,0.026789927069547807,0.3751863764074356,0.3751863764074356,0.14024023789374163,0.0,1.1652900866465643e-11,4.986835648149281,1.1652900866465643e-11,1.1652900866465643e-11,4.986903415656684,1.1652900866465643e-11,24154.21080491882,20531.079184181,0.85,1.074429861276225,0.6685735871408784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678564231811025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.742994409415,1532.336667571665,0.3751863764074356,0.14024023789374163,6.112871282664199,3.5276738620605093
1954.0,-30.295017078477365,4.6837330718860795,34.9734318791699,23.896751109883212,4.8011819525331765,-26.78544139637299,-40.29924587868152,1.2916062704289775,-5.2066414109687,-5.2066414109699215,39.947647290153185,42217.98011353076,25628.765745509612,25628.765745509612,67846.74585904037,77311.0847312919,77311.0847312919,25628.765745509612,102939.85047680151,102939.85047680151,102939.85047680151,127094.58849703686,127094.58849703686,0.0,0.0,91520.09314619072,56426.988528430375,38992.33846417816,24154.73802023535,63147.07648441351,20531.527317200045,1532.306529796028,0.0,0.8860541718246587,2.9086403099890092,0.0014959128700940735,0.0,-5.2066414109687,351808.48758915433,1552277.1688454046,4.412278906295661,1552277.1688454046,4.412278906295661,0.85,0.0984579964777046,4.028046144702076,101325.0,128405.43447124431,1.2672631085244936,1.0,0.0,4.0280461446999904,1.2857124629019647,1.286002877086804,3.132929220900936,22720.716163235455,2316.868264212086,19312.60598875321,1969.3377441586283,0.85,0.8499998789652181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4654.205615271892,4632.441516551485,5.506582189109496,4.6837330718860795,-2.545644115824653,7.229377187710733,3.527449016163942,3.5,1.0078425760468406,0.6,0.0002258662607270373,0.9977958229270844,0.0002263652097324353,199.16628106684286,0.0,0.0,0.0,0.0015060535018850767,7.622670842740853e-05,0.0001496395522996288,0.0006027550217354644,0.09845799647665346,0.07167128380371145,0.026786712672942015,0.09845799643114096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535862.611823131,579.6946897090018,0.0,0.09845799647665346,0.0716712838044766,0.02678671267322801,0.37518628447556057,0.37518628447556057,0.1402235712270765,0.0,1.1937117960769683e-12,4.986678593996771,1.1937117960769683e-12,1.1937117960769683e-12,4.986752911548422,1.1937117960769683e-12,24154.73802023535,20531.527317200045,0.85,1.0744241798080212,0.6685658697746895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678516134723543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.737092288116,1532.306529796028,0.37518628447556057,0.1402235712270765,6.112871282664199,3.527449016163942
1955.0,-30.294818940174892,4.684740484654753,34.97346078583422,23.89707266064363,4.801533744549858,-26.785227892880723,-40.29902567910028,1.29194269725588,-5.206273782723429,-5.206273782744009,39.94770573056245,42217.86882600034,25629.110467759117,25629.110467759117,67846.97929375946,77310.96219678494,77310.96219678494,25629.110467759117,102940.07266454406,102940.07266454406,102940.07266454406,127095.33867195842,127095.33867195842,0.0,0.0,91520.03281980556,56426.93944902153,38992.32596753782,24155.266007414368,63147.591974952185,20531.976106302212,1532.2764462379257,0.0,0.8860558417714197,2.908594052724388,0.0014959128700940735,0.0,-5.206273782723429,351813.53749242384,1552279.6858639338,4.412222727209187,1552279.6858639338,4.412222727209187,0.85,0.09845468323746283,4.028046144702076,101325.0,128405.38085516648,1.2672625793749468,1.0,0.0,4.028046144703204,1.285710886801169,1.286001300630002,3.1329330614317183,22720.70118664805,2316.866737025187,19312.595845763077,1969.3367098614794,0.85,0.8499999928308654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4654.028261741236,4632.441516551485,5.506866101017266,4.684740484654753,-2.545193110721107,7.2299335953758606,3.5272249902533113,3.5,1.0077785686438032,0.6,0.0002258662607270373,0.9977751964341903,0.0002263698892638635,199.1661185730114,0.0,0.0,0.0,0.0015060535018850767,7.622861279461514e-05,0.00014963764793242217,0.0006027473508564797,0.09845468323650856,0.0716711848104396,0.02678349842606896,0.0984546831904525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535862.9005256703,579.6945952827751,0.0,0.09845468323650856,0.07167118481113424,0.026783498426328586,0.37518619262587405,0.37518619262587405,0.1402069045604104,0.0,2.05773176276125e-11,4.986523583216865,2.05773176276125e-11,2.05773176276125e-11,4.98660457902497,2.05773176276125e-11,24155.266007414368,20531.976106302212,0.85,1.0744191056512704,0.6685586497541549,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678468174560915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.731204533007,1532.2764462379257,0.37518619262587405,0.1402069045604104,6.112871282664199,3.5272249902533113
1956.0,-30.294620433574263,4.685745031714255,34.97348971545899,23.897393617685907,4.801884832527414,-26.78501412838061,-40.29880160288883,1.2922785273337998,-5.2059069224590075,-5.205906922451627,39.9477642126691,42217.74319434057,25629.454352859793,25629.454352859793,67847.19754720037,77310.84030305767,77310.84030305767,25629.454352859793,102940.29465591747,102940.29465591747,102940.29465591747,127096.08935577597,127096.08935577597,0.0,0.0,91519.97269982075,56426.875591103635,38992.33012079679,24155.794699858503,63148.12482065529,20532.425494879728,1532.2464143062707,0.0,0.8860575076110389,2.9085477249710787,0.0014959128700940735,0.0,-5.2059069224590075,351818.5769030909,1552282.204680651,4.4121666864346105,1552282.204680651,4.4121666864346105,0.85,0.09845137051913569,4.028046144702076,101325.0,128405.32350879037,1.2672620134102184,1.0,0.0,4.028046144703704,1.2857093134998923,1.285999726973351,3.132936895150222,22720.686261301456,2316.8652150633966,19312.581809369356,1969.3352785476545,0.85,0.8499999334202821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4653.851550690666,4632.441516551485,5.507149094400357,4.685745031714255,-2.5447431305127823,7.230488162227037,3.5270017815583383,3.5,1.0077147947309537,0.6,0.0002258662607270373,0.9977545320621076,0.00022637457758295377,199.1659557774035,0.0,0.0,0.0,0.0015060535018850767,7.623055073350758e-05,0.00014963570999352975,0.0006027395447491954,0.09845137051805347,0.07167108619611028,0.026780284321943192,0.09845137047288935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535863.1894342377,579.6945007891444,0.0,0.09845137051805347,0.07167108619689812,0.02678028432223757,0.3751861008612002,0.3751861008612002,0.14019023789374538,0.0,-7.389644451905042e-12,4.986370544359659,-7.389644451905042e-12,-7.389644451905042e-12,4.986457957847392,-7.389644451905042e-12,24155.794699858503,20532.425494879728,0.85,1.074413495885915,0.6685510189612385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678420351001893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.725340001052,1532.2464143062707,0.3751861008612002,0.14019023789374538,6.112871282664199,3.5270017815583383
1957.0,-30.294421364845384,4.686746720384647,34.97351866777506,23.897714050859236,4.802235214177807,-26.784799928552918,-40.29857752667738,1.2926137778851505,-5.205540812181198,-5.205540812148547,39.94782273285717,42217.619573800075,25629.797359552882,25629.797359552882,67847.41693335296,77310.71905607134,77310.71905607134,25629.797359552882,102940.51641562421,102940.51641562421,102940.51641562421,127096.84048476844,127096.84048476844,0.0,0.0,91519.91271320681,56426.81323093474,38992.332758080076,24156.324069144226,63148.6568272243,20532.875458772593,1532.2164322326014,0.0,0.8860591694487574,2.9085013291762607,0.0014959128700940735,0.0,-5.205540812181198,351823.606067985,1552284.7251424722,4.412110780430449,1552284.7251424722,4.412110780430449,0.85,0.09844805830614105,4.028046144702076,101325.0,128405.26710890784,1.2672614567866551,1.0,0.0,4.028046144702458,1.2857077429174293,1.2859981560361278,3.1329407222530548,22720.67136906542,2316.8636964779434,19312.57284866859,1969.3343648104697,0.85,0.8500000961663037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4653.675480044499,4632.441516551485,5.507431162627569,4.686746720384647,-2.5442941610057472,7.231040881390395,3.5267793873957123,3.5,1.007651253541632,0.6,0.0002258662607270373,0.9977338096365007,0.00022637927926821085,199.16579252106047,0.0,0.0,0.0,0.0015060535018850767,7.623248871795232e-05,0.000149633772009085,0.0006027317384584242,0.09844805830520237,0.07167098794901135,0.026777070356191025,0.09844805825938643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535863.4785309735,579.6944062339549,0.0,0.09844805830520237,0.0716709879496947,0.026777070356446345,0.3751860091808259,0.3751860091808259,0.14017357122707835,0.0,-3.26281224261038e-11,4.986219436069405,-3.26281224261038e-11,-3.26281224261038e-11,4.986313135976786,-3.26281224261038e-11,24156.324069144226,20532.875458772593,0.85,1.0744079184294377,0.6685434290282394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678372663713313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.719489451945,1532.2164322326014,0.3751860091808259,0.14017357122707835,6.112871282664199,3.5267793873957123
1958.0,-30.29422143517116,4.687745558289423,34.973547642694264,23.898034064937406,4.8025849932444675,-26.784585014130762,-40.29835331076754,1.2929485722040437,-5.205175435204239,-5.205175435199536,39.94788129585951,42217.49900458396,25630.13945142695,25630.13945142695,67847.6384560109,77310.59856022654,77310.59856022654,25630.13945142695,102940.73801165349,102940.73801165349,102940.73801165349,127097.59214703836,127097.59214703836,0.0,0.0,91519.85288521078,56426.75332956818,38992.332839602896,24156.854135384867,63149.186974987766,20533.326015077135,1532.1864997684345,0.0,0.8860608273532223,2.908454865489945,0.0014959128700940735,0.0,-5.205175435204239,351828.625215964,1552287.2474500292,4.412055006886334,1552287.2474500292,4.412055006886334,0.8499999999999999,0.09844474659636497,4.028046144702076,101325.0,128405.21143281451,1.2672609073063361,1.0,0.0,4.028046144704826,1.2857061744761544,1.2859965872405765,3.1329445441476977,22720.656516207764,2316.862181907967,19312.555360125785,1969.3325814754055,0.85,0.8499998821050434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4653.5000478179945,4632.441516551485,5.507712300001975,4.687745558289423,-2.543846188836293,7.231591747125716,3.5265578051974713,3.5,1.0075879443421347,0.6,0.0002258662607270373,0.9977129980564474,0.0002263840013781784,199.16562855892516,0.0,0.0,0.0,0.0015060535018850767,7.62344279562117e-05,0.0001496318327708256,0.0006027239271172299,0.09844474659576581,0.07167089006749104,0.02677385652827477,0.09844474654671757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535863.7678392543,579.6943116095579,0.0,0.09844474659576581,0.07167089006792723,0.02677385652843774,0.3751859175829865,0.3751859175829865,0.14015690456040986,0.0,-4.718003765447065e-12,4.986070341689526,-4.718003765447065e-12,-4.718003765447065e-12,4.98617069306124,-4.718003765447065e-12,24156.854135384867,20533.326015077135,0.85,1.074402406524792,0.6685359072208726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267832511234571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.713656781027,1532.1864997684345,0.3751859175829865,0.14015690456040986,6.112871282664199,3.5265578051974713
1959.0,-30.294020906364555,4.688741552112464,34.973576640397496,23.89835362499582,4.802934121202192,-26.784369625597616,-40.29812902500851,1.2932828404352268,-5.204810833275076,-5.20481083325549,39.9479399093373,42217.38057275032,25630.480741235082,25630.480741235082,67847.8613139854,77310.47877911633,77310.47877911633,25630.480741235082,102940.9595203514,102940.9595203514,102940.9595203514,127098.34448219938,127098.34448219938,0.0,0.0,91519.79326578377,56426.69505941753,38992.33134040693,24157.384961847965,63149.71630225489,20533.77721757077,1532.1566209295995,0.0,0.8860624810827529,2.908408328371801,0.0014959128700940735,0.0,-5.204810833275076,351833.6337732148,1552289.7719355084,4.4119993739316135,1552289.7719355084,4.4119993739316135,0.85,0.09844143542740104,4.028046144702076,101325.0,128405.15664753868,1.2672603666177022,1.0,0.0,4.02804614470078,1.2857046085033086,1.2859950209140119,3.132948360036706,22720.641715129306,2316.8606726179996,19312.547386767463,1969.3317684191302,0.85,0.8500000848967022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4653.325252108167,4632.441516551485,5.507992532785736,4.688741552112464,-2.5433992434599837,7.232140795572447,3.5263370324993866,3.5,1.0075248664283962,0.6,0.0002258662607270373,0.9976921245803414,0.00022638873773013222,199.16546410571323,0.0,0.0,0.0,0.0015060535018850767,7.623636784422751e-05,0.00014962989288280982,0.0006027161131587867,0.09844143542673726,0.07167079257877218,0.026770642847965084,0.09844143537855929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535864.0573969291,579.6942169035736,0.0,0.09844143542673726,0.07167079257925546,0.02677064284814558,0.37518582607261325,0.37518582607261325,0.14014023789374339,0.0,-1.9610979506978765e-11,4.985923284765931,-1.9610979506978765e-11,-1.9610979506978765e-11,4.986030302615063,-1.9610979506978765e-11,24157.384961847965,20533.77721757077,0.85,1.0743969298174463,0.6685284280721758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678277696535218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.70784799334,1532.1566209295995,0.37518582607261325,0.14014023789374339,6.112871282664199,3.5263370324993866
1960.0,-30.293819789264443,4.689734708872197,34.97360566086311,23.89867262626069,4.803282543971947,-26.78415377806277,-40.29790466940028,1.293616532770119,-5.204446989226028,-5.204446989236961,39.94799856775256,42217.26424359244,25630.821188832007,25630.821188832007,67848.08543242444,77310.3596913272,77310.3596913272,25630.821188832007,102941.18088015921,102941.18088015921,102941.18088015921,127099.09738814585,127099.09738814585,0.0,0.0,91519.733816222,56426.63836848653,38992.32827526163,24157.91650798664,63150.24478324827,20534.229031788644,1532.126793630398,0.0,0.8860641307456864,2.9083617207813393,0.0014959128700940735,0.0,-5.204446989226028,351838.6319752221,1552292.2983590662,4.411943877920674,1552292.2983590662,4.411943877920674,0.85,0.09843812478137247,4.028046144702076,101325.0,128405.10280875646,1.267259835270234,1.0,0.0,4.028046144702365,1.285703045232214,1.2859934572898089,3.1329521693514852,22720.62695622148,2316.8591676282404,19312.53549904621,1969.3305562089206,0.85,0.850000113828635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4653.151090797299,4632.441516551485,5.5082718546412535,4.689734708872197,-2.542953311420341,7.232688020292538,3.526117066566486,3.5,1.007462019018996,0.6,0.0002258662607270373,0.9976711903406023,0.00022639348806887687,199.16529917031585,0.0,0.0,0.0,0.0015060535018850767,7.623830838204364e-05,0.00014962795234499366,0.0006027082965829176,0.0984381247806215,0.07167069547050256,0.02676742931011894,0.09843812473314718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535864.3471766377,579.6941221249517,0.0,0.0984381247806215,0.0716706954710493,0.026767429310323162,0.3751857346564224,0.3751857346564224,0.14012357122707597,0.0,1.0913936421275139e-11,4.9857782495630545,1.0913936421275139e-11,1.0913936421275139e-11,4.985891903382878,1.0913936421275139e-11,24157.91650798664,20534.229031788644,0.85,1.0743914875595597,0.66852099130408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678230415962597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.702057872593,1532.126793630398,0.3751857346564224,0.14012357122707597,6.112871282664199,3.526117066566486
1961.0,-30.293618094238056,4.690725035981459,34.973634703855,23.89899113858121,4.803630297609541,-26.783937477360368,-40.29768401579929,1.2939496807318651,-5.204083882700672,-5.204083882645617,39.948057264815375,42217.16565509339,25631.160746888534,25631.160746888534,67848.32640198193,77310.24127566133,77310.24127566133,25631.160746888534,102941.40202254987,102941.40202254987,102941.40202254987,127099.85075170142,127099.85075170142,0.0,0.0,91519.67453367909,56426.59891311137,38992.30624507525,24158.448729151547,63150.754974226795,20534.681419778815,1532.0970155509597,0.0,0.8860657764692699,2.908315046135409,0.0014959128700940735,0.0,-5.204083882700672,351843.62010126305,1552294.8264501265,4.4118885145718005,1552294.8264501265,4.4118885145718005,0.85,0.09843481463776779,4.028046144702076,101325.0,128405.04980511554,1.2672593121649696,1.0,0.0,4.028046144701935,1.2857014845151733,1.2859918962202364,3.132955972451892,22720.612238777645,2316.857666866631,19312.519665277727,1969.328941613877,0.85,0.849999967532421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4652.977561856022,4632.441516551485,5.508550257582705,4.690725035981459,-2.5425083766118393,7.233233412593298,3.525897904775859,3.5,1.007399401364531,0.6,0.0002258662607270373,0.9976501964204608,0.0002263982521503416,199.16513376123768,0.0,0.0,0.0,0.0015060535018850767,7.624021694432259e-05,0.00014962604378271474,0.0006027006088059881,0.09843481463679467,0.0716705987280006,0.026764215908794062,0.09843481459124977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535864.6371473107,579.6940272838542,0.0,0.09843481463679467,0.07167059872870912,0.026764215909058666,0.3751856433401906,0.3751856433401906,0.14010690456041056,0.0,-5.5081272876122966e-11,4.985635211751912,-5.5081272876122966e-11,-5.5081272876122966e-11,4.985755443665937,-5.5081272876122966e-11,24158.448729151547,20534.681419778815,0.85,1.0743866234009762,0.6685140292039761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267818327029273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.69628622162,1532.0970155509597,0.3751856433401906,0.14010690456041056,6.112871282664199,3.525897904775859
1962.0,-30.293415831418063,4.691712540465239,34.97366376922066,23.899309161957376,4.803977430225679,-26.783720727762056,-40.29745574863625,1.2942823265698118,-5.203721529269899,-5.203721529317322,39.94811600248882,42217.037739583655,25631.4994619465,25631.4994619465,67848.53720153015,77310.12350510874,77310.12350510874,25631.4994619465,102941.62296705524,102941.62296705524,102941.62296705524,127100.60461059524,127100.60461059524,0.0,0.0,91519.61541487603,56426.52964935153,38992.317517249445,24158.981643540006,63151.29916078945,20535.134397009006,1532.067287984821,0.0,0.886067418166738,2.908268302552403,0.0014959128700940735,0.0,-5.203721529269899,351848.59793711395,1552297.35629387,4.411833286802844,1552297.35629387,4.411833286802844,0.85,0.0984315050090449,4.028046144702076,101325.0,128404.99295982427,1.267258751145564,1.0,0.0,4.028046144701477,1.285699926154241,1.2859903375073045,3.1329597698202285,22720.597561983748,2316.856170250162,19312.508829403752,1969.3278366622399,0.85,0.8500000396872294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4652.804663358067,4632.441516551485,5.508827753677388,4.691712540465239,-2.5420644495431426,7.233776990008382,3.5256795446352736,3.5,1.0073370127529353,0.6,0.0002258662607270373,0.9976291438786437,0.0002264030297359805,199.16496788679066,0.0,0.0,0.0,0.0015060535018850767,7.624219140724934e-05,0.00014962406931978798,0.0006026926555782081,0.09843150500807447,0.07167050236086699,0.026761002647207485,0.09843150496268319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535864.9273186439,579.6939323771101,0.0,0.09843150500807447,0.07167050236157356,0.02676100264747134,0.375185552128411,0.375185552128411,0.1400902378937409,0.0,4.7407411329913884e-11,4.985494127765833,4.7407411329913884e-11,4.7407411329913884e-11,4.985620732802431,4.7407411329913884e-11,24158.981643540006,20535.134397009006,0.85,1.074380703218489,0.6685062429530532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678136259171797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.69053285234,1532.067287984821,0.375185552128411,0.1400902378937409,6.112871282664199,3.5256795446352736
1963.0,-30.293213011158617,4.692697229044956,34.97369285700904,23.89962669638919,4.804323866270906,-26.78350354607871,-40.297231218405045,1.2946144011909813,-5.2033599417355845,-5.203359941732599,39.948174786335606,42216.92749459239,25631.83737043379,25631.83737043379,67848.76486502618,77310.00640730852,77310.00640730852,25631.83737043379,102941.84377774231,102941.84377774231,102941.84377774231,127101.35906694125,127101.35906694125,0.0,0.0,91519.55646131144,56426.4775485952,38992.309903018046,24159.515289198946,63151.82519221699,20535.587995819104,1532.0376127184056,0.0,0.8860690557525362,2.9082214874848837,0.0014959128700940735,0.0,-5.2033599417355845,351853.5653065471,1552299.8881288574,4.411778197490878,1552299.8881288574,4.411778197490878,0.85,0.09842819591216773,4.028046144702076,101325.0,128404.94173781843,1.2672582456236707,1.0,0.0,4.028046144702724,1.2856983704730818,1.2859887814747513,3.1329635606677546,22720.582926211846,2316.854677816772,19312.49856766698,1969.3267902563036,0.85,0.8500001355769312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4652.632393293938,4632.441516551485,5.509104352920335,4.692697229044956,-2.5416215383950287,7.234318767439985,3.52546198354785,3.5,1.0072748524422428,0.6,0.0002258662607270373,0.9976080337968549,0.00022640782058199718,199.16480155546859,0.0,0.0,0.0,0.0015060535018850767,7.624413359262551e-05,0.0001496221271344118,0.0006026848323658913,0.09842819591109431,0.07167040638136472,0.026757789529729577,0.09842819586653014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535865.2177181193,579.693837395727,0.0,0.09842819591109431,0.07167040638214633,0.026757789530021392,0.37518546102336664,0.37518546102336664,0.140073571227078,0.0,-3.0127011996228248e-12,4.985354979951865,-3.0127011996228248e-12,-3.0127011996228248e-12,4.98548786443007,-3.0127011996228248e-12,24159.515289198946,20535.587995819104,0.85,1.0743753590416902,0.6684989288289854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678089382264393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.684797581023,1532.0376127184056,0.37518546102336664,0.140073571227078,6.112871282664199,3.52546198354785
1964.0,-30.293009643304934,4.693679109002866,34.973721966992336,23.89994367202746,4.804669635461079,-26.783285938207953,-40.29700284646822,1.2949459303641015,-5.202999091963534,-5.202999091950735,39.94823360839226,42216.80353099308,25632.174405050915,25632.174405050915,67848.97793604399,77309.88996372207,77309.88996372207,25632.174405050915,102942.06436877299,102942.06436877299,102942.06436877299,127102.11397625,127102.11397625,0.0,0.0,91519.49767042727,56426.411237698376,38992.31825858766,24160.049607477,63152.367866064655,20536.04216635545,1532.0079865749417,0.0,0.8860706893998164,2.908174605421925,0.0014959128700940735,0.0,-5.202999091963534,351858.52259573125,1552302.4216126483,4.411723240809972,1552302.4216126483,4.411723240809972,0.85,0.09842488731814682,4.028046144702076,101325.0,128404.88244277905,1.267257660427131,1.0,0.0,4.028046144701798,1.2856968173509566,1.2859872280018099,3.1329673452886366,22720.568330826874,2316.853189501703,19312.479867759863,1969.324883396457,0.85,0.849999858566787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4652.460749590529,4632.441516551485,5.509380043089424,4.693679109002866,-2.5411796216813194,7.234858730684185,3.52524521883684,3.5,1.0072129196676687,0.6,0.0002258662607270373,0.9975868672037451,0.00022641262445659968,199.16463477534765,0.0,0.0,0.0,0.0015060535018850767,7.624610905566024e-05,0.00014962015167137706,0.0006026768751096302,0.09842488731742091,0.07167031076893339,0.02675457654848753,0.0984248872698921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535865.5083063937,579.6937423525789,0.0,0.09842488731742091,0.07167031076946198,0.026754576548684832,0.37518537002711566,0.37518537002711566,0.14005690456041134,0.0,-1.2789769243681803e-11,4.985217737714038,-1.2789769243681803e-11,-1.2789769243681803e-11,4.985356832170169,-1.2789769243681803e-11,24160.049607477,20536.04216635545,0.85,1.074369500759497,0.6684912214301716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678042639249538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.679080219175,1532.0079865749417,0.37518537002711566,0.14005690456041134,6.112871282664199,3.52524521883684
1965.0,-30.292805659275107,4.694658187410458,34.97375109904698,23.900260228570573,4.805014788458259,-26.783067837508803,-40.29677814161403,1.2952769666919235,-5.202638987588955,-5.202638987584847,39.948292471239725,42216.697438841264,25632.510591088867,25632.510591088867,67849.20802993013,77309.77417858462,77309.77417858462,25632.510591088867,102942.28476967348,102942.28476967348,102942.28476967348,127102.86938805586,127102.86938805586,0.0,0.0,91519.43903860182,56426.36229885823,38992.30748860399,24160.584618382374,63152.892106986365,20536.49692562502,1531.9784105948731,0.0,0.8860723190601875,2.908127655046055,0.0014959128700940735,0.0,-5.202638987588955,351863.46969943005,1552304.9568570547,4.411668418387023,1552304.9568570547,4.411668418387023,0.85,0.098421579236623,4.028046144702076,101325.0,128404.83294673207,1.2672571719391272,1.0,0.0,4.028046144699284,1.285695266541419,1.2859856768419784,3.1329711242833698,22720.55377492971,2316.8517052132697,19312.47064962484,1969.3239434082832,0.85,0.8499999974003533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4652.289730317208,4632.441516551485,5.509654831695352,4.694658187410458,-2.5407387038928437,7.235396891303302,3.5250292480058842,3.5,1.0071512137159668,0.6,0.0002258662607270373,0.9975656369654198,0.0002264174429806135,199.16446749018684,0.0,0.0,0.0,0.0015060535018850767,7.62480528438847e-05,0.0001496182078831526,0.0006026690454409665,0.09842157923575966,0.07167021553000137,0.026751363705758285,0.09842157918967981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535865.7990962205,579.693647243492,0.0,0.09842157923575966,0.07167021553063006,0.026751363705992934,0.37518527914073907,0.37518527914073907,0.1400402378937441,0.0,-4.092726157978177e-12,4.985082388017702,-4.092726157978177e-12,-4.092726157978177e-12,4.985227625893572,-4.092726157978177e-12,24160.584618382374,20536.49692562502,0.85,1.074364225710959,0.6684839922663017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677996029779646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.67338058814,1531.9784105948731,0.37518527914073907,0.1400402378937441,6.112871282664199,3.5250292480058842
1966.0,-30.29260139257841,4.6956344707830375,34.973780253142685,23.900576156470947,4.805359149691797,-26.78284956153538,-40.29655343675984,1.29560731864859,-5.202279652940035,-5.2022796529342985,39.94835137734775,42216.59238429935,25632.845995290492,25632.845995290492,67849.43837958985,77309.6590063057,77309.6590063057,25632.845995290492,102942.50500159619,102942.50500159619,102942.50500159619,127103.62534785335,127103.62534785335,0.0,0.0,91519.38058484129,56426.31396283413,38992.29624667462,24161.12034625716,63153.41659293178,20536.952294318588,1531.9488866677511,0.0,0.8860739446003212,2.9080806335890483,0.0014959128700940735,0.0,-5.202279652940035,351868.40628308273,1552307.4939676402,4.411613734706232,1552307.4939676402,4.411613734706232,0.85,0.09841827168499045,4.028046144702076,101325.0,128404.77983173907,1.2672566477349032,1.0,0.0,4.028046144703178,1.285693718941692,1.2859841288926825,3.132974895465561,22720.539263238825,2316.850225432622,19312.45762615635,1969.3226153840862,0.85,0.8499999670959988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4652.119333502249,4632.441516551485,5.509928735210097,4.6956344707830375,-2.540298801890532,7.23593327267357,3.5248140685071796,3.5,1.0070897338591942,0.6,0.0002258662607270373,0.9975443777960491,0.00022642226827648598,199.1642999734955,0.0,0.0,0.0,0.0015060535018850767,7.624999667792678e-05,0.00014961626404911052,0.0006026612155877474,0.09841827168402473,0.0716701206777179,0.02674815100630682,0.0984182716388213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535866.0900997992,579.693552064475,0.0,0.09841827168402473,0.07167012067842116,0.02674815100656929,0.37518518836558135,0.37518518836558135,0.14002357122707745,0.0,-5.7411853049416095e-12,4.984948865345302,-5.7411853049416095e-12,-5.7411853049416095e-12,4.98509993834648,-5.7411853049416095e-12,24161.12034625716,20536.952294318588,0.85,1.0743589506317168,0.6684767770588724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267794955351714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.667700080096,1531.9488866677511,0.37518518836558135,0.14002357122707745,6.112871282664199,3.5248140685071796
1967.0,-30.292396359961728,4.696607967180075,34.97380942873341,23.90089170020076,4.805702966752684,-26.782630650621787,-40.29632485527543,1.2959372574127515,-5.2019210138033145,-5.201921013788969,39.94841031163307,42216.47436827538,25633.180432355548,25633.180432355548,67849.65480063093,77309.5444787906,77309.5444787906,25633.180432355548,102942.72491114616,102942.72491114616,102942.72491114616,127104.38158388248,127104.38158388248,0.0,0.0,91519.32224555316,56426.25213503795,38992.30012279469,24161.65667273632,63153.956795531005,20537.40817182587,1531.9194075948021,0.0,0.8860755664552364,2.9080335513496824,0.0014959128700940735,0.0,-5.2019210138033145,351873.3333659028,1552310.03229479,4.4115591751324565,1552310.03229479,4.4115591751324565,0.85,0.09841496459664716,4.028046144702076,101325.0,128404.72320915209,1.2672560889134181,1.0,0.0,4.02804614470414,1.2856921732813664,1.2859825828832265,3.132978661930892,22720.524779966778,2316.84874854989,19312.449511196395,1969.3217878884632,0.85,0.850000151766945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4651.9495570500285,4632.441516551485,5.5102017160758905,4.696607967180075,-2.539859860167164,7.236467827347239,3.524599677636925,3.5,1.0070284793248356,0.6,0.0002258662607270373,0.9975230394045632,0.0002264271117606069,199.16413182896574,0.0,0.0,0.0,0.0015060535018850767,7.625197409419452e-05,0.0001496142866328428,0.0006026532504637737,0.0984149645955168,0.07167002616346012,0.02674493843205668,0.09841496455173009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535866.3812426161,579.6934568398993,0.0,0.0984149645955168,0.0716700261642833,0.026744938432363863,0.3751850977000051,0.3751850977000051,0.1400069045604107,0.0,-1.432454155292362e-11,4.984817158702128,-1.432454155292362e-11,-1.432454155292362e-11,4.9849741643945435,-1.432454155292362e-11,24161.65667273632,20537.40817182587,0.85,1.0743531877235,0.6684691903779933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267790321015087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.662032034274,1531.9194075948021,0.3751850977000051,0.1400069045604107,6.112871282664199,3.524599677636925
1968.0,-30.29219074108467,4.697578682792196,34.973838626220065,23.901206685137026,4.806046090541829,-26.7824112813922,-40.296099975798256,1.296266630849358,-5.201563154876851,-5.201563154883268,39.94846930058587,42216.37412356148,25633.514126545473,25633.514126545473,67849.88825010695,77309.43066602906,77309.43066602906,25633.514126545473,102942.94479257453,102942.94479257453,102942.94479257453,127105.13857963902,127105.13857963902,0.0,0.0,91519.26410301864,56426.20756055105,38992.28504718621,24162.19378706449,63154.4788342507,20537.864719004818,1531.889983158738,0.0,0.8860771840950012,2.907986394045025,0.0014959128700940735,0.0,-5.201563154876851,351878.2497839563,1552312.5729797885,4.411504757491736,1552312.5729797885,4.411504757491736,0.85,0.09841165806173935,4.028046144702076,101325.0,128404.6716530897,1.267255580094643,1.0,0.0,4.0280461447012,1.2856906302731312,1.2859810395264597,3.1329824219426414,22720.510345540646,2316.847276648055,19312.432978047247,1969.3201019764392,0.85,0.8499999641001769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4651.7803992420595,4632.441516551485,5.510473824328012,4.697578682792196,-2.539421939727869,7.237000622520065,3.524386073168003,3.5,1.0069674494765724,0.6,0.0002258662607270373,0.9975016404935398,0.00022643196918982922,199.16396320393673,0.0,0.0,0.0,0.0015060535018850767,7.625391953134827e-05,0.00014961234119568903,0.0006026454141531467,0.0984116580609075,0.07166993205325249,0.026741726007655005,0.0984116580146766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535866.6726555373,579.6933615269645,0.0,0.0984116580609075,0.07166993205385831,0.026741726007881043,0.37518500714325126,0.37518500714325126,0.13999023789374346,0.0,6.423306331271306e-12,4.9846873373339236,6.423306331271306e-12,6.423306331271306e-12,4.984850391103919,6.423306331271306e-12,24162.19378706449,20537.864719004818,0.85,1.0743480035387414,0.6684620774776497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677856999296377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.65638614128,1531.889983158738,0.37518500714325126,0.13999023789374346,6.112871282664199,3.524386073168003
1969.0,-30.291984867364402,4.698546624557504,34.973867845178255,23.90152121605354,4.806388576469174,-26.78219174665518,-40.295871324464656,1.296595455759766,-5.2012060402253155,-5.201206040222854,39.948528320969025,42216.25913327007,25633.846988163103,25633.846988163103,67850.10612143317,77309.31738301882,77309.31738301882,25633.846988163103,102943.16437118192,102943.16437118192,102943.16437118192,127105.89591203748,127105.89591203748,0.0,0.0,91519.20612854758,56426.14787879814,38992.286944166044,24162.73154085556,63155.0184850216,20538.321809727226,1531.8606072415353,0.0,0.8860787977883563,2.907939170936965,0.0014959128700940735,0.0,-5.2012060402253155,351883.15603060555,1552315.115021369,4.4114504727425885,1552315.115021369,4.4114504727425885,0.85,0.0984083520239577,4.028046144702076,101325.0,128404.61681213781,1.2672550388565291,1.0,0.0,4.028046144701948,1.2856890898382587,1.2859794987436366,3.132986175692608,22720.49595283784,2316.845809000815,19312.421489432214,1969.3189304637378,0.85,0.8499999968979572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4651.611857923679,4632.441516551485,5.510745043032283,4.698546624557504,-2.5389850133365957,7.237531637894099,3.5241732523229596,3.5,1.0069066435208456,0.6,0.0002258662607270373,0.9974802155568597,0.00022643683273551824,199.16379437020055,0.0,0.0,0.0,0.0015060535018850767,7.625589764596473e-05,0.00014961036308107258,0.0006026374462161922,0.09840835202298873,0.07166983830571713,0.02673851371727159,0.09840835197794418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535866.9642237672,579.6932661632143,0.0,0.09840835202298873,0.07166983830642282,0.026738513717534884,0.3751849167001243,0.3751849167001243,0.13997357122707757,0.0,-2.4442670110147446e-12,4.984559244362401,-2.4442670110147446e-12,-2.4442670110147446e-12,4.984727787499708,-2.4442670110147446e-12,24162.73154085556,20538.321809727226,0.85,1.0743422731722436,0.668454544800465,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267781092065794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.65075882745,1531.8606072415353,0.3751849167001243,0.13997357122707757,6.112871282664199,3.5241732523229596
1970.0,-30.291778357967473,4.699511799297049,34.973897085600704,23.901835188176506,4.8067303631369045,-26.78197170971746,-40.29564260328186,1.296923714886903,-5.200849673466564,-5.200849673462142,39.948587384083375,42216.14641124244,25634.179031254494,25634.179031254494,67850.32544249693,77309.20475742799,77309.20475742799,25634.179031254494,102943.38378868248,102943.38378868248,102943.38378868248,127106.65378906296,127106.65378906296,0.0,0.0,91519.14827109846,56426.08992491302,38992.287051317144,24163.270000380482,63155.55705169763,20538.77950032341,1531.8312819178445,0.0,0.886080407475742,2.9078918786548966,0.0014959128700940735,0.0,-5.200849673466564,351888.05205578724,1552317.6589069832,4.411396322887609,1552317.6589069832,4.411396322887609,0.85,0.09840504650205216,4.028046144702076,101325.0,128404.5581852115,1.2672544602537528,1.0,0.0,4.0280461446991955,1.2856875520575732,1.2859779606156003,3.1329899229837914,22720.481589186817,2316.844344316032,19312.406076289535,1969.3173587605895,0.85,0.8499998558780876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4651.4439311266115,4632.441516551485,5.511015377335898,4.699511799297049,-2.538549082682062,7.238060881979111,3.5239612125601476,3.5,1.0068460607314706,0.6,0.0002258662607270373,0.9974587249650124,0.0002264417113950855,199.16362501544376,0.0,0.0,0.0,0.0015060535018850767,7.625787641232886e-05,0.00014960838431470844,0.0006026294756539679,0.09840504650135357,0.07166974493492802,0.026735301566425555,0.09840504645415855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535867.2560031347,579.6931707303905,0.0,0.09840504650135357,0.0716697449354368,0.02673530156661535,0.3751848263662074,0.3751848263662074,0.139956904560411,0.0,-4.433786671143025e-12,4.984432897500369,-4.433786671143025e-12,-4.433786671143025e-12,4.984606993862826,-4.433786671143025e-12,24163.270000380482,20538.77950032341,0.85,1.074336584300195,0.6684470596417241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267776497390437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.645143472942,1531.8312819178445,0.3751848263662074,0.139956904560411,6.112871282664199,3.5239612125601476
1971.0,-30.291571352553937,4.700474214341071,34.97392634726098,23.902148636430525,4.807071474870998,-26.781751293798465,-40.29541754918171,1.2972514161155149,-5.200494028748778,-5.200494028781528,39.94864648353072,42216.051143361576,25634.510194717524,25634.510194717524,67850.5613380791,77309.09278210417,77309.09278210417,25634.510194717524,102943.6029768217,102943.6029768217,102943.6029768217,127107.41209578398,127107.41209578398,0.0,0.0,91519.0905900834,56426.04895134069,38992.26848749191,24163.80911896228,63156.077606454186,20539.237751117937,1531.802004576362,0.0,0.8860820133130323,2.9078445211206967,0.0014959128700940735,0.0,-5.200494028748778,351892.9382143605,1552320.2043601545,4.411342302682235,1552320.2043601545,4.411342302682235,0.85,0.09840174147166224,4.028046144702076,101325.0,128404.50941295373,1.2672539789089932,1.0,0.0,4.028046144703362,1.2856860168941195,1.285976425105387,3.1329936639061997,22720.467269337198,2316.84288409775,19312.400210304804,1969.3167605966162,0.85,0.8500001334201516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4651.276616863419,4632.441516551485,5.511284816254189,4.700474214341071,-2.538114127778417,7.238588342119488,3.5237499513141732,3.5,1.006785700375478,0.6,0.0002258662607270373,0.9974371832559488,0.00022644660186994312,199.1634552542014,0.0,0.0,0.0,0.0015060535018850767,7.625982349950577e-05,0.00014960643722753154,0.0006026216326969715,0.09840174147070745,0.07166965192242872,0.02673208954827873,0.09840174142562694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535867.5479620311,579.69307523883,0.0,0.09840174147070745,0.07166965192312415,0.026732089548538094,0.3751847361401938,0.3751847361401938,0.13994023789374427,0.0,3.2741809263825417e-11,4.984308307854008,3.2741809263825417e-11,3.2741809263825417e-11,4.984488051072788,3.2741809263825417e-11,24163.80911896228,20539.237751117937,0.85,1.07433146435847,0.6684400416128334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677719158710035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.639547715615,1531.802004576362,0.3751847361401938,0.13994023789374427,6.112871282664199,3.5237499513141732
1972.0,-30.291363553450182,4.701433876966102,34.97395563012936,23.902461665589385,4.807411995693598,-26.781530222771302,-40.2951848815195,1.2975786650145438,-5.200139106167171,-5.200139106131808,39.94870562458809,42215.927337653775,25634.84048499625,25634.84048499625,67850.76782265003,77308.98151811401,77308.98151811401,25634.84048499625,102943.82200311027,102943.82200311027,102943.82200311027,127108.17092939303,127108.17092939303,0.0,0.0,91519.03305933347,56425.97887887265,38992.282422734235,24164.348926282768,63156.631349017,20539.696587340353,1531.7727760401415,0.0,0.8860836152806097,2.907797096887487,0.0014959128700940735,0.0,-5.200139106167171,351897.8145046857,1552322.7516090374,4.411288412785432,1552322.7516090374,4.411288412785432,0.85,0.09839843694071038,4.028046144702076,101325.0,128404.45240063418,1.2672534162411466,1.0,0.0,4.0280461447032625,1.2856844838533266,1.2859748917183138,3.1329973996649736,22720.452986792294,2316.8414276834897,19312.381319351636,1969.3148342554937,0.85,0.8499998362963179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4651.109913276972,4632.441516551485,5.511553363170264,4.701433876966102,-2.537680147430057,7.239114024396159,3.523539466184615,3.5,1.0067255617670328,0.6,0.0002258662607270373,0.9974155594573895,0.00022645151119350123,199.16328484235973,0.0,0.0,0.0,0.0015060535018850767,7.626183650480906e-05,0.00014960442422222827,0.0006026135242187204,0.09839843693985267,0.07166955927470398,0.02672887766514869,0.09839843689410732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535867.8401265271,579.6929796800068,0.0,0.09839843693985267,0.07166955927532868,0.0267288776653817,0.37518464602287604,0.37518464602287604,0.13992357122707982,0.0,-3.5356606531422585e-11,4.984185555772456,-3.5356606531422585e-11,-3.5356606531422585e-11,4.984371267689312,-3.5356606531422585e-11,24164.348926282768,20539.696587340353,0.85,1.0743253142760611,0.6684322205907336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677673474725148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.633968778802,1531.7727760401415,0.37518464602287604,0.13992357122707982,6.112871282664199,3.523539466184615
1973.0,-30.291155217206136,4.702390793657926,34.97398493438465,23.90277424072849,4.8077518781106665,-26.781308732085076,-40.294955915864534,1.2979053929895987,-5.199784940396796,-5.199784940433532,39.94876481326987,42215.821127884374,25635.169996981163,25635.169996981163,67850.99112486554,77308.87092970617,77308.87092970617,25635.169996981163,102944.04092668733,102944.04092668733,102944.04092668733,127108.93039885105,127108.93039885105,0.0,0.0,91518.9757285254,56425.92592670361,38992.277557579764,24164.889472163723,63157.16702974349,20540.156051339163,1531.7435995387552,0.0,0.8860852131792962,2.907749601451041,0.0014959128700940735,0.0,-5.199784940396796,351902.68045003264,1552325.300911684,4.41123465989655,1552325.300911684,4.41123465989655,0.85,0.09839513294006205,4.028046144702076,101325.0,128404.40101160007,1.2672529090708124,1.0,0.0,4.028046144700329,1.2856829532565188,1.285973360775778,3.1330011294770603,22720.438753884824,2316.8399763308394,19312.37193839278,1969.3138776639096,0.85,0.8499999558807234,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4650.943818506651,4632.441516551485,5.511821040489849,4.702390793657926,-2.5372471662237333,7.23963795988166,3.523329754767068,3.5,1.0066656442191622,0.6,0.0002258662607270373,0.9973938802710313,0.000226456433305627,199.16311399031292,0.0,0.0,0.0,0.0015060535018850767,7.626381752887143e-05,0.00014960244319816587,0.0006026055445623833,0.09839513293930832,0.07166946701436426,0.026725665924944058,0.09839513289254939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535868.132526333,579.6928840442033,0.0,0.09839513293930832,0.07166946701491328,0.026725665925148776,0.37518455602093415,0.37518455602093415,0.13990690456041083,0.0,3.672084858408198e-11,4.9840646588509685,3.672084858408198e-11,3.672084858408198e-11,4.9842563427968685,3.672084858408198e-11,24164.889472163723,20540.156051339163,0.85,1.0743197378202782,0.6684248694689406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677627921602492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.62841264243,1531.7435995387552,0.37518455602093415,0.13990690456041083,6.112871282664199,3.523329754767068
