time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1974.0,-30.29094635356438,4.703344971256455,34.97401425999811,23.90308625707405,4.808091071167085,-26.781086835602075,-40.29472691528497,1.2982315532049395,-5.199431513693185,-5.199431513707459,39.948824043888195,42215.71680654192,25635.498688176496,25635.498688176496,67851.21549471842,77308.76099555136,77308.76099555136,25635.498688176496,102944.25968372785,102944.25968372785,102944.25968372785,127109.69039989819,127109.69039989819,0.0,0.0,91518.91855965227,56425.87437064329,38992.271321121094,24165.43071617034,63157.702037291434,20540.616108744787,1531.7144730305736,0.0,0.8860868071206258,2.907702037898377,0.0014959128700940735,0.0,-5.199431513693185,351907.5362938607,1552327.8520250064,4.4111810402626155,1552327.8520250064,4.4111810402626155,0.85,0.09839182945227494,4.028046144702076,101325.0,128404.34583659159,1.2672523645358162,1.0,0.0,4.028046144704341,1.2856814253230848,1.2859718324972174,3.1330048528078014,22720.42456117921,2316.8385290776373,19312.3631280964,1969.312979263704,0.85,0.8500000990779932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4650.778330512168,4632.441516551485,5.512087841295455,4.703344971256455,-2.536815170066912,7.240160141323367,3.5231208144307113,3.5,1.0066059469802033,0.6,0.0002258662607270373,0.9973721467145643,0.00022646136797689967,199.1629427060529,0.0,0.0,0.0,0.0015060535018850767,7.626579890269255e-05,0.00014960046182434478,0.0006025975634972021,0.09839182945132739,0.07166937512891278,0.02672245432241462,0.09839182940667789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535868.4251333508,579.692788340609,0.0,0.09839182945132739,0.07166937512960299,0.026722454322671948,0.37518446614200457,0.37518446614200457,0.13989023789374663,0.0,1.4267698134062812e-11,4.98394559803819,1.4267698134062812e-11,1.4267698134062812e-11,4.984143212629306,1.4267698134062812e-11,24165.43071617034,20540.616108744787,0.85,1.0743141898141846,0.6684175554964883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677582499032385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.6228741934,1531.7144730305736,0.37518446614200457,0.13989023789374663,6.112871282664199,3.5231208144307113
1975.0,-30.290736971750736,4.70429641692009,34.97404360672928,23.903397854324453,4.808429633033678,-26.78086453597323,-40.29449784485621,1.2985571972560055,-5.199078809104549,-5.199078809043547,39.94888331021923,42215.61433788457,25635.826520363895,25635.826520363895,67851.44085824848,77308.65168547076,77308.65168547076,25635.826520363895,102944.47820583466,102944.47820583466,102944.47820583466,127110.45082009982,127110.45082009982,0.0,0.0,91518.8615491558,56425.82420156903,38992.26371954086,24165.972614265156,63158.23633380602,20541.07672212538,1531.6853943242008,0.0,0.8860883972143634,2.907654409299213,0.0014959128700940735,0.0,-5.199078809104549,351912.38226874854,1552330.4046787526,4.411127550190231,1552330.4046787526,4.411127550190231,0.85,0.09838852645816189,4.028046144702076,101325.0,128404.29144104842,1.2672518276935447,1.0,0.0,4.028046144700848,1.2856798998113022,1.285970306640855,3.1330085702461927,22720.41040779208,2316.8370858338044,19312.34585019616,1969.311217408204,0.85,0.8499998681173865,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4650.61344734606,4632.441516551485,5.512353759479483,4.70429641692009,-2.536384145517053,7.240680562437143,3.522912642662364,3.5,1.006546469332104,0.6,0.0002258662607270373,0.9973503597518157,0.00022646631499009305,199.1627709971478,0.0,0.0,0.0,0.0015060535018850767,7.626778092848351e-05,0.0001495984797985538,0.000602589579805856,0.09838852645729226,0.07166928360514391,0.026719242852148353,0.09838852641181363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535868.7179168343,579.6926925792817,0.0,0.09838852645729226,0.07166928360577739,0.026719242852384504,0.3751843763922775,0.3751843763922775,0.1398735712270806,0.0,-6.0992988437647e-11,4.983828337723537,-6.0992988437647e-11,-6.0992988437647e-11,4.984031772716207,-6.0992988437647e-11,24165.972614265156,20541.07672212538,0.85,1.0743086697297528,0.6684102785069108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267753720668835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.617353254453,1531.6853943242008,0.3751843763922775,0.1398735712270806,6.112871282664199,3.522912642662364
1976.0,-30.290527322082404,4.705245137117802,34.97407297440371,23.903708857856714,4.808767505775151,-26.780642064128408,-40.294268739502854,1.298882247821301,-5.198726856699125,-5.19872685670588,39.9489426137039,42215.512848710714,25636.1535762745,25636.1535762745,67851.66642498522,77308.54292293076,77308.54292293076,25636.1535762745,102944.69649920527,102944.69649920527,102944.69649920527,127111.2116881912,127111.2116881912,0.0,0.0,91518.80469899095,56425.77462477145,38992.25563802166,24166.515188985933,63158.7708270076,20541.537910638042,1531.6563656062053,0.0,0.8860899833013294,2.907606712684054,0.0014959128700940735,0.0,-5.198726856699125,351917.2179612444,1552332.9589367039,4.411074195033156,1552332.9589367039,4.411074195033156,0.85,0.0983852239779455,4.028046144702076,101325.0,128404.23804767492,1.2672513007419188,1.0,0.0,4.0280461447017055,1.2856783770833726,1.2859687835689748,3.1330122809095577,22720.396294208764,2316.8356466488317,19312.333662019464,1969.3099745600655,0.85,0.849999859682994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4650.449167145656,4632.441516551485,5.5126188148422255,4.705245137117802,-2.5359541137658694,7.241199250883671,3.5227052370563214,3.5,1.0064872105875204,0.6,0.0002258662607270373,0.9973285454321019,0.00022647126843158654,199.16259906887825,0.0,0.0,0.0,0.0015060535018850767,7.626976330409511e-05,0.0001495964974229422,0.0006025815947054164,0.09838522397728469,0.07166919245792766,0.026716031519357034,0.09838522393028104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535869.0108839003,579.6925967578915,0.0,0.09838522397728469,0.07166919245840901,0.02671603151953649,0.37518428677576876,0.37518428677576876,0.13985690456040992,0.0,6.764366844436154e-12,4.983712769895362,6.764366844436154e-12,6.764366844436154e-12,4.983921535179718,6.764366844436154e-12,24166.515188985933,20541.537910638042,0.85,1.0743031496105506,0.6684030150672083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677492044228806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.61184965833,1531.6563656062053,0.37518428677576876,0.13985690456040992,6.112871282664199,3.5227052370563214
1977.0,-30.290316849254946,4.706191139242157,34.97410236291631,23.90401940736922,4.80910476019984,-26.780418913255687,-40.29403575751928,1.2992068242005534,-5.198375611704364,-5.198375611708665,39.94900195601455,42215.39860293427,25636.479745077428,25636.479745077428,67851.8783480117,77308.43486010308,77308.43486010308,25636.479745077428,102944.9146051805,102944.9146051805,102944.9146051805,127111.97303639885,127111.97303639885,0.0,0.0,91518.74796500486,56425.711707835944,38992.26250796546,24167.058431218342,63159.3209391838,20541.99966653559,1531.6273844060365,0.0,0.886091565604922,2.90755895145403,0.0014959128700940735,0.0,-5.198375611704364,351922.0439861856,1552335.5148694986,4.4110209672754515,1552335.5148694986,4.4110209672754515,0.85,0.09838192198922294,4.028046144702076,101325.0,128404.18543376676,1.2672507814830176,1.0,0.0,4.028046144703951,1.2856768565804082,1.2859672627225622,3.1330159861597817,22720.382209467913,2316.8342104049716,19312.32195045319,1969.3087803126646,0.85,0.8499998711467744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4650.285487892662,4632.441516551485,5.512882985748675,4.706191139242157,-2.5355250408179084,7.241716180060065,3.5224985950108314,3.5,1.0064281700030946,0.6,0.0002258662607270373,0.9973066459792818,0.00022647624142246967,199.16242646585573,0.0,0.0,0.0,0.0015060535018850767,7.627177927180881e-05,0.0001495944814552285,0.0006025734742944394,0.09838192198832212,0.07166910167044341,0.026712820317878708,0.09838192194329941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535869.3040428134,579.6925008737348,0.0,0.09838192198832212,0.07166910167109965,0.026712820318123283,0.3751841972903387,0.3751841972903387,0.13984023789374408,0.0,4.320099833421409e-12,4.983598960776703,4.320099833421409e-12,4.320099833421409e-12,4.98381340750592,4.320099833421409e-12,24167.058431218342,20541.99966653559,0.85,1.074297147895975,0.6683953844846359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677447011344904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.60635840763,1531.6273844060365,0.3751841972903387,0.13984023789374408,6.112871282664199,3.5224985950108314
1978.0,-30.290105887088536,4.707134430023744,34.974131772363386,23.904329467937373,4.809441339313644,-26.780195389603985,-40.29380651246754,1.2995308418292828,-5.198025102587394,-5.198025102581334,39.949061342806445,42215.30178807202,25636.805106209667,25636.805106209667,67852.1068942817,77308.32747609167,77308.32747609167,25636.805106209667,102945.13258230133,102945.13258230133,102945.13258230133,127112.73496762192,127112.73496762192,0.0,0.0,91518.69143792425,56425.6657499053,38992.2507644655,24167.602385320588,63159.85314978608,20542.4620275225,1531.598453418624,0.0,0.8860931439589241,2.9075111216706215,0.0014959128700940735,0.0,-5.198025102587394,351926.8599521308,1552338.0727213344,4.4109678725076105,1552338.0727213344,4.4109678725076105,0.85,0.09837862051729741,4.028046144702076,101325.0,128404.13376635211,1.2672502715652811,1.0,0.0,4.028046144701211,1.2856753386985411,1.285965744497839,3.1330196850315044,22720.368176093274,2316.8327793990074,19312.315293697615,1969.3081015125058,0.85,0.8500001031681491,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4650.122407797682,4632.441516551485,5.513146291207281,4.707134430023744,-2.5350969464916626,7.242231376515406,3.5222927142135414,3.5,1.0063693469181547,0.6,0.0002258662607270373,0.9972846961317972,0.00022648122607627755,199.16225346183998,0.0,0.0,0.0,0.0015060535018850767,7.627376295234745e-05,0.00014959249777468986,0.0006025654839376934,0.0983786205162874,0.0716690112617581,0.0267096092545293,0.09837862047227627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535869.5974215084,579.6924049176778,0.0,0.0983786205162874,0.0716690112624939,0.026709609254803503,0.37518410793942136,0.37518410793942136,0.13982357122707795,0.0,-6.0822458181064576e-12,4.983486951698353,-6.0822458181064576e-12,-6.0822458181064576e-12,4.9837071907140285,-6.0822458181064576e-12,24167.602385320588,20542.4620275225,0.85,1.074291713968488,0.6683882194589144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677402107683975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.60089063587,1531.598453418624,0.37518410793942136,0.13982357122707795,6.112871282664199,3.5222927142135414
1979.0,-30.289894684155488,4.708075016164417,34.97416120235063,23.904639039561175,4.809777300307382,-26.779971711003945,-40.2935772324912,1.2998543271556682,-5.197675328878972,-5.197675328956929,39.949120759982144,42215.205853510226,25637.129663119118,25637.129663119118,67852.33551662935,77308.2205931767,77308.2205931767,25637.129663119118,102945.35025629582,102945.35025629582,102945.35025629582,127113.49722635755,127113.49722635755,0.0,0.0,91518.63506449462,56425.620324827585,38992.238599630036,24168.146970061734,63160.385569691774,20542.924924552473,1531.5695702141347,0.0,0.886094718417211,2.907463227077594,0.0014959128700940735,0.0,-5.197675328878972,351931.66586518387,1552340.6318845109,4.410914908916362,1552340.6318845109,4.410914908916362,0.85,0.09837531954001105,4.028046144702076,101325.0,128404.08293407889,1.2672497698897498,1.0,0.0,4.028046144702581,1.285673823313854,1.2859642287708597,3.133023377826651,22720.354180863924,2316.8313522827802,19312.300185558768,1969.306560911093,0.85,0.8499999617886429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4649.95992492257,4632.441516551485,5.51340873406474,4.708075016164417,-2.534669829561819,7.242744845726236,3.522087592164724,3.5,1.0063107406184926,0.6,0.0002258662607270373,0.9972627217553898,0.0002264862165202222,199.1620802606795,0.0,0.0,0.0,0.0015060535018850767,7.627574698280403e-05,0.00014959051374423328,0.0006025574921714618,0.09837531953914352,0.07166892121618475,0.02670639832295877,0.09837531949381655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535869.890950345,579.6923089124954,0.0,0.09837531953914352,0.07166892121681674,0.02670639832319431,0.37518401872944396,0.37518401872944396,0.1398069045604111,0.0,7.793232725816779e-11,4.983376584072346,7.793232725816779e-11,7.793232725816779e-11,4.983601981557115,7.793232725816779e-11,24168.146970061734,20542.924924552473,0.85,1.0742862777770796,0.6683810662765756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677357332924768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.59543968296,1531.5695702141347,0.37518401872944396,0.1398069045604111,6.112871282664199,3.522087592164724
1980.0,-30.289683004719002,4.70901290415804,34.97419065282365,23.904948052391433,4.81011257452516,-26.77974767222855,-40.29334414573384,1.3001772420348683,-5.197326298975156,-5.197326298987992,39.94918021665406,42215.095952477626,25637.453440765228,25637.453440765228,67852.54939324285,77308.11429768268,77308.11429768268,25637.453440765228,102945.5677384479,102945.5677384479,102945.5677384479,127114.25998151283,127114.25998151283,0.0,0.0,91518.57880751297,56425.560462308604,38992.24260578262,24168.692243064932,63160.93484884755,20543.38840660519,1531.5407369428415,0.0,0.8860962889037013,2.9074152645303446,0.0014959128700940735,0.0,-5.197326298975156,351936.46160966356,1552343.1927526444,4.410862079060068,1552343.1927526444,4.410862079060068,0.85,0.09837201907675969,4.028046144702076,101325.0,128404.0283158314,1.2672492308495573,1.0,0.0,4.028046144701816,1.285672310605021,1.285962715720339,3.133027064109772,22720.34021454387,2316.8299281144805,19312.29014398715,1969.3055369557546,0.85,0.8500000423244041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4649.7980373308665,4632.441516551485,5.51367032179358,4.70901290415804,-2.5342436950883624,7.243256599246402,3.5218832263672,3.5,1.0062523503906287,0.6,0.0002258662607270373,0.9972406983257223,0.00022649121832497062,199.1619066690551,0.0,0.0,0.0,0.0015060535018850767,7.627776400342287e-05,0.00014958849672361445,0.0006025493675193343,0.09837201907584034,0.07166883154739095,0.026703187528449388,0.09837201903121351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535870.1846743362,579.6922128434663,0.0,0.09837201907584034,0.07166883154806074,0.026703187528698942,0.37518392965712716,0.37518392965712716,0.13979023789374934,0.0,1.2846612662542611e-11,4.983267816048226,1.2846612662542611e-11,1.2846612662542611e-11,4.983498189610884,1.2846612662542611e-11,24168.692243064932,20543.38840660519,0.85,1.0742803214617225,0.668373513683797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267731268674742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.590000585486,1531.5407369428415,0.37518392965712716,0.13979023789374934,6.112871282664199,3.5218832263672
1981.0,-30.289470539533426,4.709948101408908,34.97422012372427,23.90525664612653,4.810447239214657,-26.779522987304983,-40.29311469113452,1.3004996869862009,-5.196977968218164,-5.196977968178541,39.94923971260277,42215.00451642308,25637.7763298959,25637.7763298959,67852.78084631899,77308.00871658097,77308.00871658097,25637.7763298959,102945.78504647687,102945.78504647687,102945.78504647687,127115.02322940697,127115.02322940697,0.0,0.0,91518.5226997319,56425.518499573904,38992.22688906443,24169.2381829301,63161.465071994535,20543.852455490585,1531.5119507058914,0.0,0.8860978556481088,2.9073672378840563,0.0014959128700940735,0.0,-5.196977968218164,351941.2477988586,1552345.7553144582,4.410809375210417,1552345.7553144582,4.410809375210417,0.85,0.09836871910081778,4.028046144702076,101325.0,128403.97920951703,1.2672487462079154,1.0,0.0,4.028046144701624,1.2856708001011377,1.285961204875266,3.1330307450283605,22720.32628526425,2316.8285077232545,19312.28057474593,1969.304561164713,0.85,0.8500001422634199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4649.636743044923,4632.441516551485,5.51393103305236,4.709948101408908,-2.5338185094127894,7.243766610821697,3.521679614272217,3.5,1.0061941755063477,0.6,0.0002258662607270373,0.99721859367312,0.00022649623879864638,199.16173243336704,0.0,0.0,0.0,0.0015060535018850767,7.627974964126336e-05,0.00014958651108577396,0.0006025413692784861,0.09836871909999254,0.0716687422359775,0.026699976864015037,0.09836871905423614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535870.4785924017,579.6921167109424,0.0,0.09836871909999254,0.07166874223657875,0.026699976864239028,0.375183840718403,0.375183840718403,0.13977357122708273,0.0,-3.9619862945983186e-11,4.983160751442199,-3.9619862945983186e-11,-3.9619862945983186e-11,4.98339660088368,-3.9619862945983186e-11,24169.2381829301,20543.852455490585,0.85,1.074274967640112,0.6683664552160776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267726816884195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.584578074056,1531.5119507058914,0.375183840718403,0.13977357122708273,6.112871282664199,3.521679614272217
1982.0,-30.289257859654043,4.710880614257101,34.974249614987535,23.905564681068086,4.810781229386319,-26.77929817648725,-40.29288146467877,1.300821546219525,-5.19663038405406,-5.196630384015205,39.949299247514766,42214.89819618814,25638.098458216842,25638.098458216842,67852.99665440498,77307.9036977199,77307.9036977199,25638.098458216842,102946.00215593675,102946.00215593675,102946.00215593675,127115.78696511133,127115.78696511133,0.0,0.0,91518.46679467252,56425.46129314088,38992.228335035164,24169.784809174576,63162.01314420974,20544.31708779839,1531.4832144577415,0.0,0.8860994184085648,2.907319143159872,0.0014959128700940735,0.0,-5.19663038405406,351946.02378052473,1552348.3195595737,4.410756805502726,1552348.3195595737,4.410756805502726,0.85,0.09836541963923873,4.028046144702076,101325.0,128403.9220858453,1.2672481824411084,1.0,0.0,4.028046144701104,1.2856692923446087,1.2859596967781681,3.1330344192605986,22720.31240631218,2316.8270924640096,19312.262607810233,1969.30272904715,0.85,0.8499998707079786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4649.476040312907,4632.441516551485,5.514190897194389,4.710880614257101,-2.533394306305738,7.244274920562839,3.521476753616492,3.5,1.0061362153189977,0.6,0.0002258662607270373,0.9971964672132925,0.0002265012644481484,199.16155802192094,0.0,0.0,0.0,0.0015060535018850767,7.628176796870115e-05,0.00014958449275833617,0.0006025332393624316,0.09836541963868381,0.07166865330192244,0.02669676633676137,0.09836541959119799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535870.7727029913,579.6920205154328,0.0,0.09836541963868381,0.07166865330232676,0.02669676633691197,0.37518375191738157,0.37518375191738157,0.13975690456041293,0.0,-3.888089850079268e-11,4.983055323411236,-3.888089850079268e-11,-3.888089850079268e-11,4.983296290789099,-3.888089850079268e-11,24169.784809174576,20544.31708779839,0.85,1.0742690626323914,0.6683589723431435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677223778855167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.579178359785,1531.4832144577415,0.37518375191738157,0.13975690456041293,6.112871282664199,3.521476753616492
1983.0,-30.289044651374375,4.71181044965705,34.97427912637094,23.905872261989884,4.811114579142173,-26.7790729541884,-40.29264820329843,1.3011428819563358,-5.196283516231858,-5.1962835162421666,39.94935881608872,42214.79376497262,25638.419752006084,25638.419752006084,67853.2135169787,77307.79926298736,77307.79926298736,25638.419752006084,102946.21901499345,102946.21901499345,102946.21901499345,127116.55109382785,127116.55109382785,0.0,0.0,91518.41100037798,56425.40550236381,38992.228331126855,24170.3320788344,63162.560409961254,20544.78226700924,1531.454525448916,0.0,0.8861009773596448,2.9072709843479014,0.0014959128700940735,0.0,-5.196283516231858,351950.789970016,1552350.8852563477,4.4107043640635055,1552350.8852563477,4.4107043640635055,0.85,0.09836212066689305,4.028046144702076,101325.0,128403.87002869803,1.26724766867701,1.0,0.0,4.028046144702182,1.2856677870439384,1.2859581911374833,3.1330380875167836,22720.29855485851,2316.8256800088216,19312.24966025105,1969.3014087635484,0.85,0.8499998190438092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4649.31592713812,4632.441516551485,5.514449900544354,4.71181044965705,-2.5329710626529045,7.244781512309954,3.521274641828045,3.5,1.0060784690937272,0.6,0.0002258662607270373,0.9971742863120863,0.00022650630268693852,199.1613831774586,0.0,0.0,0.0,0.0015060535018850767,7.628378664776188e-05,0.00014958247407927545,0.0006025251080300236,0.09836212066615822,0.07166856472651209,0.026693555939646132,0.09836212061990508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535871.0669799164,579.6919242655016,0.0,0.09836212066615822,0.0716685647270475,0.026693555939845553,0.37518366325443153,0.37518366325443153,0.13974023789374376,0.0,1.028865881380625e-11,4.982951489216077,1.028865881380625e-11,1.028865881380625e-11,4.983197461304712,1.028865881380625e-11,24170.3320788344,20544.78226700924,0.85,1.074263188138233,0.6683515280408899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677179516484407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.573790028717,1531.454525448916,0.37518366325443153,0.13974023789374376,6.112871282664199,3.521274641828045
1984.0,-30.288830936507452,4.7127376144287325,34.97430865784643,23.90617928411814,4.811447255918917,-26.7788473433447,-40.292418643925316,1.301463662756181,-5.195937369014814,-5.195937369020056,39.949418424085756,42214.70682497294,25638.740227398135,25638.740227398135,67853.44705237108,77307.6954675108,77307.6954675108,25638.740227398135,102946.43569490893,102946.43569490893,102946.43569490893,127117.31572194622,127117.31572194622,0.0,0.0,91518.35536742889,56425.36672489128,38992.20960281956,24170.880027037292,63163.089629856855,20545.248022981697,1531.4258849011817,0.0,0.8861025324584495,2.9072227595275613,0.0014959128700940735,0.0,-5.195937369014814,351955.54630842136,1552353.4526558984,4.410652052334925,1552353.4526558984,4.410652052334925,0.85,0.09835882219488114,4.028046144702076,101325.0,128403.82365051228,1.267247210959904,1.0,0.0,4.028046144700474,1.2856662843463917,1.2859566881005104,3.1330417494380027,22720.284743460357,2316.8242716381596,19312.241763669444,1969.3006035363194,0.85,0.8499999881924077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4649.156401678726,4632.441516551485,5.514708048569941,4.7127376144287325,-2.532548780463964,7.245286394892696,3.5210732765307915,3.5,1.0060209361516548,0.6,0.0002258662607270373,0.9971520532426595,0.00022651135300031535,199.1612079178703,0.0,0.0,0.0,0.0015060535018850767,7.628577333731819e-05,0.00014958048738971912,0.0006025171055528156,0.09835882219405434,0.07166847651819601,0.026690345675858325,0.0983588221491084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535871.3614516369,579.6918279518416,0.0,0.09835882219405434,0.07166847651879846,0.026690345676082684,0.37518357472834596,0.37518357472834596,0.13972357122707807,0.0,5.229594535194337e-12,4.982849280972289,5.229594535194337e-12,5.229594535194337e-12,4.983100378562142,5.229594535194337e-12,24170.880027037292,20545.248022981697,0.85,1.0742578846285111,0.6683445517367199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267713538139786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.568419372597,1531.4258849011817,0.37518357472834596,0.13972357122707807,6.112871282664199,3.5210732765307915
1985.0,-30.288616539181234,4.713662115722081,34.9743382093224,23.906485887151234,4.8117793551639165,-26.77862117597912,-40.29218520792199,1.3017839919619598,-5.1955919247100155,-5.1955919247123425,39.949478069598555,42214.60663306633,25639.059844798125,25639.059844798125,67853.66647786446,77307.59233558812,77307.59233558812,25639.059844798125,102946.65218038624,102946.65218038624,102946.65218038624,127118.0808151941,127118.0808151941,0.0,0.0,91518.29988815785,56425.31418563664,38992.20633613468,24171.42863480786,63163.63497094254,20545.71433958668,1531.3972913624555,0.0,0.8861040838029426,2.9071744707176443,0.0014959128700940735,0.0,-5.1955919247100155,351960.2930385554,1552356.0216724155,4.410599867020689,1552356.0216724155,4.410599867020689,0.85,0.09835552421042461,4.028046144702076,101325.0,128403.76903226472,1.267246671919711,1.0,0.0,4.0280461447008085,1.285664783767843,1.285955187183014,3.1330454062039816,22720.270970214213,2316.82286715792,19312.229827787287,1969.299386415064,0.85,0.8499999781298914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4648.997462069619,4632.441516551485,5.514965334780855,4.713662115722081,-2.5321274457342815,7.2457895614563625,3.5208726553196774,3.5,1.0059636158056222,0.6,0.0002258662607270373,0.9971297497132445,0.00022651641954519173,199.16103209893257,0.0,0.0,0.0,0.0015060535018850767,7.62877936256856e-05,0.00014957846710135172,0.0006025089677380461,0.09835552420951574,0.07166838866774575,0.026687135541769987,0.09835552416474061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535871.6561087287,579.6917315775319,0.0,0.09835552420951574,0.07166838866840801,0.026687135542016602,0.37518348634117016,0.37518348634117016,0.13970690456041188,0.0,2.3305801732931286e-12,4.982748750986616,2.3305801732931286e-12,2.3305801732931286e-12,4.983005216852007,2.3305801732931286e-12,24171.42863480786,20545.71433958668,0.85,1.0742520836408402,0.668337195167544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677091373270106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.563065972052,1531.3972913624555,0.37518348634117016,0.13970690456041188,6.112871282664199,3.5208726553196774
1986.0,-30.28840188225845,4.714583959610469,34.9743677808396,23.906792036164575,4.812110793227628,-26.778394841060777,-40.29195177191866,1.3021037520297762,-5.195247231753285,-5.195247231744881,39.94953775629935,42214.50739002642,25639.378733393474,25639.378733393474,67853.88612341988,77307.4897626904,77307.4897626904,25639.378733393474,102946.86849608387,102946.86849608387,102946.86849608387,127118.84644094584,127118.84644094584,0.0,0.0,91518.24459526109,56425.2622225963,38992.202636294205,24171.97794486196,63164.180581156164,20546.181253132665,1531.3687485222922,0.0,0.8861056311316203,2.907126112818039,0.0014959128700940735,0.0,-5.195247231753285,351965.0294945414,1552358.5924681153,4.41054781691654,1552358.5924681153,4.41054781691654,0.85,0.09835222674787703,4.028046144702076,101325.0,128403.7195918939,1.2672461839811882,1.0,0.0,4.028046144701862,1.285663285858908,1.2859536889357344,3.133049056472881,22720.257243237218,2316.82146739582,19312.21846395282,1969.2982276264393,0.85,0.8499999915142328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4648.839106533244,4632.441516551485,5.515221788889442,4.714583959610469,-2.531707093011349,7.246291052621817,3.520672775900552,3.5,1.0059065074001576,0.6,0.0002258662607270373,0.9971074197173265,0.00022652149232935096,199.1608560674207,0.0,0.0,0.0,0.0015060535018850767,7.628981396352186e-05,0.00014957644676351546,0.0006025008297240137,0.09835222674704598,0.0716683012006412,0.026683925546404776,0.09835222670221386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535871.9509693384,579.6916351366418,0.0,0.09835222674704598,0.07166830120124677,0.02668392554663025,0.3751833980987977,0.3751833980987977,0.1396902378937454,0.0,-8.412825991399586e-12,4.982649828517594,-8.412825991399586e-12,-8.412825991399586e-12,4.982911287435854,-8.412825991399586e-12,24171.97794486196,20546.181253132665,0.85,1.0742462816601914,0.6683298509000261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677047491760076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.55773336727,1531.3687485222922,0.3751833980987977,0.1396902378937454,6.112871282664199,3.520672775900552
1987.0,-30.288186494613065,4.715503153179757,34.97439737234836,23.90709762638437,4.812441596559429,-26.77816791201524,-40.29171826606614,1.3024230139615958,-5.194903241359327,-5.194903241358635,39.94959748163601,42214.41074421583,25639.696771685445,25639.696771685445,67854.10751590127,77307.38786007774,77307.38786007774,25639.696771685445,102947.08463176318,102947.08463176318,102947.08463176318,127119.61255270567,127119.61255270567,0.0,0.0,91518.18941962186,56425.21230375973,38992.19679540237,24172.527920942495,63164.72471634486,20546.64873280112,1531.34025288778,0.0,0.8861071747038676,2.9070776907088582,0.0014959128700940735,0.0,-5.194903241359327,351969.75634643005,1552361.1649303874,4.410495893296182,1552361.1649303874,4.410495893296182,0.85,0.0983489297761147,4.028046144702076,101325.0,128403.6620228134,1.2672456158185383,1.0,0.0,4.028046144702532,1.2856617902869623,1.2859521930259716,3.133052701055235,22720.2435453705,2316.8200706021426,19312.20760080117,1969.2971198932532,0.85,0.8500000258463887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4648.681333043876,4632.441516551485,5.515477386981269,4.715503153179757,-2.531287685633014,7.246790838812771,3.5204736356664195,3.5,1.0058496101904055,0.6,0.0002258662607270373,0.9970850142490657,0.00022652658248719534,199.16067943698536,0.0,0.0,0.0,0.0015060535018850767,7.629183495537964e-05,0.00014957442577165768,0.0006024926890755525,0.09834892977518081,0.07166821409406836,0.02668071568111245,0.09834892973110718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535872.2460208539,579.6915386332942,0.0,0.09834892977518081,0.07166821409474888,0.026680715681365822,0.3751833100027706,0.3751833100027706,0.13967357122707824,0.0,-6.821210263296962e-13,4.982552562117235,-6.821210263296962e-13,-6.821210263296962e-13,4.982819301240909,-6.821210263296962e-13,24172.527920942495,20546.64873280112,0.85,1.0742405325221493,0.6683225634844283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677003736577803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.55241310965,1531.34025288778,0.3751833100027706,0.13967357122707824,6.112871282664199,3.5204736356664195
1988.0,-30.287970864358048,4.716419702939671,34.97442698367813,23.907402797509008,4.812771769358514,-26.777940827598965,-40.29148469036443,1.3027417325992985,-5.194559978266625,-5.194559978339012,39.949657241987694,42214.31498589588,25640.014028810394,25640.014028810394,67854.32901470628,77307.28650376057,77307.28650376057,25640.014028810394,102947.30053257095,102947.30053257095,102947.30053257095,127120.37908553715,127120.37908553715,0.0,0.0,91518.13443708014,56425.162919215,38992.19057540571,24173.0785529662,63165.2691283719,20547.116770021268,1531.3118053758428,0.0,0.8861087144062019,2.9070292032062235,0.0014959128700940735,0.0,-5.194559978266625,351974.4732539722,1552363.7389051772,4.4104440999761,1552363.7389051772,4.4104440999761,0.85,0.09834563330374407,4.028046144702076,101325.0,128403.61002134219,1.26724510260392,1.0,0.0,4.0280461447021585,1.2856602972635303,1.2859506996652985,3.1330563394355333,22720.229895442037,2316.8186786968067,19312.192790517714,1969.2956096646374,0.85,0.8499998846575044,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4648.524139825476,4632.441516551485,5.515732145853289,4.716419702939671,-2.530869240744589,7.247288943684261,3.520275232325839,3.5,1.0057929235216683,0.6,0.0002258662607270373,0.9970625840875625,0.00022653167848408763,199.16050260790982,0.0,0.0,0.0,0.0015060535018850767,7.629385660130432e-05,0.00014957240412573298,0.0006024845457924796,0.09834563330300358,0.0716681273549507,0.026677505948052873,0.098345633257681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535872.54124539,579.6914420733395,0.0,0.09834563330300358,0.0716681273554903,0.02667750594825377,0.37518322205833965,0.37518322205833965,0.13965690456041166,0.0,7.23616722098086e-11,4.9824568767540995,7.23616722098086e-11,7.23616722098086e-11,4.982728548647799,7.23616722098086e-11,24173.0785529662,20547.116770021268,0.85,1.0742347804583041,0.6683152873156128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676960107385287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.547114646073,1531.3118053758428,0.37518322205833965,0.13965690456041166,6.112871282664199,3.520275232325839
1989.0,-30.287754758515977,4.717333615525376,34.974456614752945,23.907707374915503,4.813101240767809,-26.7777133853505,-40.291251114662714,1.303059867602505,-5.194217435194844,-5.194217435179132,39.94971703976917,42214.220935354264,25640.33048971544,25640.33048971544,67854.5514250697,77307.18574267454,77307.18574267454,25640.33048971544,102947.51623238999,102947.51623238999,102947.51623238999,127121.14608510281,127121.14608510281,0.0,0.0,91518.07957302127,56425.11476570156,38992.183119244124,24173.62985271282,63165.81297195694,20547.585374805898,1531.2834060143307,0.0,0.8861102502675532,2.906980650313358,0.0014959128700940735,0.0,-5.194217435194844,351979.1803168973,1552366.3144928664,4.410392435982222,1552366.3144928664,4.410392435982222,0.8500000000000001,0.09834233733136141,4.028046144702076,101325.0,128403.56325342381,1.267244641040452,1.0,0.0,4.028046144701428,1.2856588069775667,1.285949209042712,3.1330599711532647,22720.216274928043,2316.8172897909117,19312.18755325975,1969.2950756129517,0.85,0.8500001637119502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4648.367524973348,4632.441516551485,5.515986064346848,4.717333615525376,-2.5304517519103524,7.247785367435728,3.520077563425379,3.5,1.0057364466929655,0.6,0.0002258662607270373,0.9970401050008735,0.00022653678582652343,199.16032538914092,0.0,0.0,0.0,0.0015060535018850767,7.629587829675974e-05,0.00014957038243027757,0.0006024764023098947,0.09834233733030989,0.07166804098321053,0.026674296347099356,0.09834233728706268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535872.8366548737,579.6913454528722,0.0,0.09834233733030989,0.07166804098397685,0.026674296347384562,0.3751831342662576,0.3751831342662576,0.1396402378937495,0.0,-1.5688783605583012e-11,4.982362752915151,-1.5688783605583012e-11,-1.5688783605583012e-11,4.9826392943575115,-1.5688783605583012e-11,24173.62985271282,20547.585374805898,0.85,1.0742290525920148,0.6683080443228945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676916603871873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.541828222358,1531.2834060143307,0.3751831342662576,0.1396402378937495,6.112871282664199,3.520077563425379
1990.0,-30.28753794856351,4.718244898324158,34.97448626539161,23.90801153322684,4.813430145187274,-26.777485366099615,-40.291017399262614,1.3033775627232453,-5.19387557443298,-5.19387557444174,39.94977687176288,42214.1293846985,25640.646064146214,25640.646064146214,67854.77544884471,77307.08564518072,77307.08564518072,25640.646064146214,102947.73170932694,102947.73170932694,102947.73170932694,127121.9134937764,127121.9134937764,0.0,0.0,91518.02485794226,56425.06859745945,38992.17362275867,24174.181784449458,63166.35540720813,20548.05451678204,1531.2550518130952,0.0,0.8861117824924544,2.9069320360659443,0.0014959128700940735,0.0,-5.19387557443298,351983.8780531122,1552368.8915589333,4.410340894433496,1552368.8915589333,4.410340894433496,0.85,0.09833904183172415,4.028046144702076,101325.0,128403.50824544363,1.2672440981538973,1.0,0.0,4.028046144702155,1.2856573187556561,1.285947720484645,3.133063597849452,22720.202691399692,2316.815904656503,19312.173771726113,1969.2936702876225,0.85,0.8500000653179197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4648.211486621067,4632.441516551485,5.516239125080176,4.718244898324158,-2.5300351905872436,7.248280088911401,3.5198806265602993,3.5,1.0056801790172283,0.6,0.0002258662607270373,0.997017553222729,0.00022654190991618366,199.16014759327933,0.0,0.0,0.0,0.0015060535018850767,7.629790125093916e-05,0.00014956835947609816,0.0006024682537571113,0.09833904183086088,0.07166795495978409,0.026671086871076787,0.09833904178646173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535873.1322334124,579.6912487770974,0.0,0.09833904183086088,0.07166795496041321,0.02667108687131093,0.3751830466269969,0.3751830466269969,0.13962357122708113,0.0,8.753886504564434e-12,4.982270256800916,8.753886504564434e-12,8.753886504564434e-12,4.98255200343101,8.753886504564434e-12,24174.181784449458,20548.05451678204,0.85,1.0742233743171063,0.6683008559313096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676873225720966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.536558513915,1531.2550518130952,0.3751830466269969,0.13962357122708113,6.112871282664199,3.5198806265602993
1991.0,-30.287320920622882,4.719153557315088,34.97451593566558,23.90831516766923,4.813758371941935,-26.77725721846135,-40.290783683862514,1.3036946697804022,-5.19353445978237,-5.193534459776535,39.94983674496541,42214.0386382369,25640.960921088314,25640.960921088314,67854.99955932522,77306.9861016719,77306.9861016719,25640.960921088314,102947.9470227602,102947.9470227602,102947.9470227602,127122.68143990991,127122.68143990991,0.0,0.0,91517.97033408548,56425.02287065027,38992.16384826134,24174.73441714971,63166.89826541105,20548.524254577253,1531.2267480221376,0.0,0.8861133107292023,2.9068833531797704,0.0014959128700940735,0.0,-5.19353445978237,351988.56558555807,1552371.4704024252,4.410289487159745,1552371.4704024252,4.410289487159745,0.85,0.09833574685365025,4.028046144702076,101325.0,128403.45891642489,1.267243611314334,1.0,0.0,4.0280461446994185,1.2856558332919268,1.285946234685382,3.133067217832511,22720.18915534404,2316.814524362962,19312.165074466167,1969.292783413925,0.85,0.8500001889255281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4648.056023090437,4632.441516551485,5.516491366220656,4.719153557315088,-2.529619602436978,7.248773159752066,3.5196844195638075,3.5,1.0056241198753735,0.6,0.0002258662607270373,0.9969949793212711,0.00022654703926473264,199.15996961897363,0.0,0.0,0.0,0.0015060535018850767,7.629992425471152e-05,0.0001495663364723258,0.0006024601050045653,0.09833574685286867,0.0716678693201201,0.026667877532748564,0.09833574680760701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535873.4280155676,579.691152034705,0.0,0.09833574685286867,0.07166786932068975,0.0266678775329605,0.3751829591459927,0.3751829591459927,0.13960690456041458,0.0,-5.8548721426632255e-12,4.9821793268015995,-5.8548721426632255e-12,-5.8548721426632255e-12,4.982465911199313,-5.8548721426632255e-12,24174.73441714971,20548.524254577253,0.85,1.074217690319635,0.6682936759196941,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676829972580284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.531310114682,1531.2267480221376,0.3751829591459927,0.13960690456041458,6.112871282664199,3.5196844195638075
1992.0,-30.28710344189447,4.720059599386097,34.97454562527428,23.908618313167267,4.814085967368343,-26.777028728134837,-40.29054616168139,1.304011253608558,-5.193194047311181,-5.193194047380716,39.94989664868374,42213.93383170745,25641.274951478823,25641.274951478823,67855.20878318627,77306.8871082459,77306.8871082459,25641.274951478823,102948.16205972471,102948.16205972471,102948.16205972471,127123.44972976518,127123.44972976518,0.0,0.0,91517.91592265613,56424.96264611711,38992.17030726558,24175.28767004047,63167.457977306054,20548.9945195344,1531.1984900638668,0.0,0.886114835241651,2.9068346082249974,0.0014959128700940735,0.0,-5.193194047311181,351993.24351764366,1552374.05056351,4.410238205284464,1552374.05056351,4.410238205284464,0.8500000000000001,0.09833245235516747,4.028046144702076,101325.0,128403.40569007967,1.267243086011149,1.0,0.0,4.028046144702095,1.2856543502826474,1.2859447513411233,3.133070831842572,22720.175647199547,2316.8131469155674,19312.147916703216,1969.2910338090192,0.85,0.8499999391106644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4647.9011323761115,4632.441516551485,5.516742766507693,4.720059599386097,-2.529204954467388,7.249264553853485,3.5194889398566116,3.5,1.0055682685304606,0.6,0.0002258662607270373,0.9969723590846653,0.0002265521793747706,199.15979127531736,0.0,0.0,0.0,0.0015060535018850767,7.630198026019403e-05,0.00014956428046684328,0.0006024518233196081,0.09833245235452676,0.07166778403387115,0.02666466832065561,0.09833245230808237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535873.7239485176,579.6910552429736,0.0,0.09833245235452676,0.07166778403433811,0.026664668320829345,0.3751828718249406,0.3751828718249406,0.1395902378937471,0.0,6.95195012667682e-11,4.982089896061495,6.95195012667682e-11,6.95195012667682e-11,4.982381134076377,6.95195012667682e-11,24175.28767004047,20548.9945195344,0.85,1.0742114841405264,0.6682860951421141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676786844164394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.526073309473,1531.1984900638668,0.3751828718249406,0.1395902378937471,6.112871282664199,3.5194889398566116
1993.0,-30.286885206452272,4.720963031472723,34.974575334325586,23.908921039570146,4.8144129563674465,-26.7767996174666,-40.290312306582905,1.3043273673819222,-5.192854332682259,-5.192854332713542,39.94995659421361,42213.84738834846,25641.588149604864,25641.588149604864,67855.43553795332,77306.78881370829,77306.78881370829,25641.588149604864,102948.37696331316,102948.37696331316,102948.37696331316,127124.21857065492,127124.21857065492,0.0,0.0,91517.86165799235,56424.9202326331,38992.15713928806,24175.841607341754,63167.99874662981,20549.46536624049,1531.1702796514494,0.0,0.8861163560109917,2.9067857986120624,0.0014959128700940735,0.0,-5.192854332682259,351997.91190866457,1552376.6325293288,4.410187049439473,1552376.6325293288,4.410187049439473,0.85,0.09832915835244173,4.028046144702076,101325.0,128403.35324319979,1.2672425684006887,1.0,0.0,4.028046144702971,1.2856528694787126,1.2859432702027076,3.1330744404866517,22720.162175490976,2316.811773183603,19312.13572460181,1969.2897905606715,0.85,0.8499999064898611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4647.746812697582,4632.441516551485,5.516993326648601,4.720963031472723,-2.5287912422716756,7.249754273744399,3.519294185143558,3.5,1.005512624326731,0.6,0.0002258662607270373,0.9969496606977649,0.00022655733747775544,199.15961231143825,0.0,0.0,0.0,0.0015060535018850767,7.630400457324435e-05,0.00014956225615379295,0.00060244366929323,0.09832915835145364,0.07166769911236558,0.026661459239088074,0.09832915830823555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535874.020088062,579.6909583836556,0.0,0.09832915835145364,0.07166769911308574,0.026661459239355995,0.3751827846621852,0.3751827846621852,0.1395735712270844,0.0,3.126388037344441e-11,4.982002078248684,3.126388037344441e-11,3.126388037344441e-11,4.982298433680171,3.126388037344441e-11,24175.841607341754,20549.46536624049,0.85,1.074205877728137,0.668279005603303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676743840144733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.520852769314,1531.1702796514494,0.3751827846621852,0.1395735712270844,6.112871282664199,3.519294185143558
1994.0,-30.286666777572815,4.721863859873674,34.97460506276217,23.90922320717948,4.814739265833605,-26.776570400699022,-40.290074644703395,1.304642888959616,-5.192515343514799,-5.192515343572713,39.95001657695903,42213.74598666666,25641.900591885893,25641.900591885893,67855.64657855255,77306.69107277344,77306.69107277344,25641.900591885893,102948.59166465933,102948.59166465933,102948.59166465933,127124.98787803503,127124.98787803503,0.0,0.0,91517.80759333406,56424.86250722637,38992.161206786324,24176.396213375705,63168.55742016203,20549.93678136935,1531.1421176461618,0.0,0.8861178729127024,2.90673692317539,0.0014959128700940735,0.0,-5.192515343514799,352002.5703787631,1552379.2161020006,4.410136023812564,1552379.2161020006,4.410136023812564,0.85,0.09832586485394848,4.028046144702076,101325.0,128403.30179848957,1.267242060680874,1.0,0.0,4.028046144700516,1.2856513914522616,1.2859417918424028,3.1330780423704336,22720.148753435627,2316.8104045148575,19312.124127723713,1969.28860800821,0.85,0.8499998982094442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4647.5930622945125,4632.441516551485,5.517243064999867,4.721863859873674,-2.528378485253448,7.2502423451271225,3.519100153155334,3.5,1.0054571866158097,0.6,0.0002258662607270373,0.9969269427498472,0.00022656250026107736,199.1594331892531,0.0,0.0,0.0,0.0015060535018850767,7.630606188969608e-05,0.00014956019883734123,0.0006024353823276282,0.09832586485294173,0.07166761456275021,0.026658250290191515,0.09832586481014607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535874.316411498,579.6908614641725,0.0,0.09832586485294173,0.07166761456348403,0.02665825029046446,0.37518269766429757,0.37518269766429757,0.13955690456041858,0.0,5.792344381916337e-11,4.981915811604495,5.792344381916337e-11,5.792344381916337e-11,4.982216984090428,5.792344381916337e-11,24176.396213375705,20549.93678136935,0.85,1.0741997181796414,0.6682714899737912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676700960190495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.51565463794,1531.1421176461618,0.37518269766429757,0.13955690456041858,6.112871282664199,3.519100153155334
