time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1995.0,-30.286447609371187,4.722762091699543,34.97463481040699,23.90952499061825,4.815065029480442,-26.77634057304958,-40.289840719755716,1.3049579931588389,-5.192177040153808,-5.192177040144212,39.95007659331803,42213.662883502846,25642.212180895778,25642.212180895778,67855.87506439863,77306.59395633597,77306.59395633597,25642.212180895778,102948.80613723175,102948.80613723175,102948.80613723175,127125.75758759523,127125.75758759523,0.0,0.0,91517.75363316223,56424.82256032909,38992.145636481255,24176.95145036349,63169.09708684475,20550.408732808966,1531.1140009727712,0.0,0.8861193861631707,2.90668798626931,0.0014959128700940735,0.0,-5.192177040153808,352007.2194725935,1552381.8011243166,4.410085121124005,1552381.8011243166,4.410085121124005,0.85,0.09832257183214826,4.028046144702076,101325.0,128403.25102189246,1.2672415595548232,1.0,0.0,4.028046144701755,1.2856499153843666,1.2859403154410964,3.133081639489568,22720.135357320018,2316.80903849123,19312.112950358005,1969.287468234107,0.85,0.8499999074229102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4647.439879263204,4632.441516551485,5.517491962684851,4.722762091699543,-2.5279666532279155,7.250728744927459,3.5189068414420754,3.5,1.0054019546977357,0.6,0.0002258662607270373,0.9969041484690954,0.0002265676806279629,199.15925346111197,0.0,0.0,0.0,0.0015060535018850767,7.6308086907537e-05,0.00014955817381950032,0.0006024272254623212,0.09832257183119023,0.07166753036492726,0.02665504146626296,0.09832257178765094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535874.6129010314,579.6907644903469,0.0,0.09832257183119023,0.07166753036562559,0.026655041466522676,0.37518261083386323,0.37518261083386323,0.13954023789375425,0.0,-9.606537787476555e-12,4.98183111628731,-9.606537787476555e-12,-9.606537787476555e-12,4.982137262734625,-9.606537787476555e-12,24176.95145036349,20550.408732808966,0.85,1.074194158119919,0.6682644652252602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26766582040011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.510467656277,1531.1140009727712,0.37518261083386323,0.13954023789375425,6.112871282664199,3.5189068414420754
1996.0,-30.28622826387126,4.723657732762268,34.97466457740589,23.90982621526348,4.815390088839144,-26.776110656352355,-40.289606724958844,1.3052724813203869,-5.191839481274485,-5.191839481262714,39.950136652341804,42213.58044368515,25642.52307247308,25642.52307247308,67856.10351615823,77306.49739574906,77306.49739574906,25642.52307247308,102949.02046822214,102949.02046822214,102949.02046822214,127126.52786453835,127126.52786453835,0.0,0.0,91517.6998715467,56424.78291948349,38992.1299467369,24177.507396316218,63169.637343053124,20550.881286868786,1531.085934858529,0.0,0.886120895429136,2.906638980493536,0.0014959128700940735,0.0,-5.191839481274485,352011.85838350136,1552384.387987865,4.410034352583119,1552384.387987865,4.410034352583119,0.85,0.09831927933550788,4.028046144702076,101325.0,128403.20124746503,1.267241068319418,1.0,0.0,4.028046144699817,1.2856484422056054,1.2859388419295765,3.1330852295762335,22720.122010497867,2316.807677494136,19312.102392179506,1969.2863915995276,0.85,0.8499999420450436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4647.28726190205,4632.441516551485,5.517740055082813,4.723657732762268,-2.527555788399322,7.25121352116159,3.518714247809335,3.5,1.0053469279455243,0.6,0.0002258662607270373,0.9968813363115104,0.00022657286529482933,199.1590735879028,0.0,0.0,0.0,0.0015060535018850767,7.63101125797505e-05,0.00014955614814728683,0.0006024190659611712,0.09831927933481417,0.07166744655458926,0.026651832780224913,0.09831927928913786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535874.9096013767,579.6906674475496,0.0,0.09831927933481417,0.0716674465550949,0.02665183278041298,0.3751825241752076,0.3751825241752076,0.1395235712270854,0.0,-1.1766587704187259e-11,4.981747938611932,-1.1766587704187259e-11,-1.1766587704187259e-11,4.982058731829568,-1.1766587704187259e-11,24177.507396316218,20550.881286868786,0.85,1.0741885875908148,0.6682574448613239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676615571237457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.505302766665,1531.085934858529,0.3751825241752076,0.1395235712270854,6.112871282664199,3.518714247809335
1997.0,-30.286008196280346,4.724550790451433,34.974694363534276,23.910126950964354,4.815714528457017,-26.77588015160142,-40.28936888845635,1.305586483778247,-5.191502591556514,-5.1915025915925925,39.95019674353168,42213.48489316197,25642.833077300245,25642.833077300245,67856.31797046222,77306.4014829362,77306.4014829362,25642.833077300245,102949.23456023645,102949.23456023645,102949.23456023645,127127.29851801574,127127.29851801574,0.0,0.0,91517.64621503721,56424.72962526355,38992.129544192954,24178.063957779294,63170.193501972244,20551.354364112398,1531.0579128081747,0.0,0.8861224011343644,2.906589915087504,0.0014959128700940735,0.0,-5.191502591556514,352016.4881462884,1552386.9762413597,4.409983703934431,1552386.9762413597,4.409983703934431,0.85,0.09831598730502078,4.028046144702076,101325.0,128403.15225250291,1.2672405847767374,1.0,0.0,4.0280461447002205,1.2856469713054284,1.2859373706971555,3.1330888141182744,22720.108689769262,2316.806319157843,19312.09232218793,1969.2853647461602,0.85,0.849999997178009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4647.135208208099,4632.441516551485,5.517987303663568,4.724550790451433,-2.5271458345821407,7.251696625033574,3.5185223696827563,3.5,1.0052921056236446,0.6,0.0002258662607270373,0.9968584496215525,0.00022657806713960766,199.15889312287294,0.0,0.0,0.0,0.0015060535018850767,7.631217156021822e-05,0.0001495540891668191,0.0006024107722928362,0.09831598730458738,0.07166736308866176,0.026648624215925617,0.09831598725707598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535875.2064606673,579.6905703527517,0.0,0.09831598730458738,0.07166736308897768,0.0266486242160431,0.37518243768958165,0.37518243768958165,0.13950690456041684,0.0,3.609557097661309e-11,4.98166632383203,3.609557097661309e-11,3.609557097661309e-11,4.9819820885175545,3.609557097661309e-11,24178.063957779294,20551.354364112398,0.85,1.0741825251547419,0.6682500488437481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676573061622114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.500148734533,1531.0579128081747,0.37518243768958165,0.13950690456041684,6.112871282664199,3.5185223696827563
1998.0,-30.285787732218807,4.7254412712818175,34.97472416873119,23.91042726757007,4.816038401395754,-26.77564934680672,-40.28913105195386,1.3059000159836696,-5.191166409382845,-5.191166409368633,39.950256871205085,42213.39076518274,25643.142300353844,25643.142300353844,67856.53306553658,77306.30615043509,77306.30615043509,25643.142300353844,102949.44845078894,102949.44845078894,102949.44845078894,127128.069628653,127128.069628653,0.0,0.0,91517.59274844234,56424.677363190094,38992.128205835834,24178.621177864065,63170.7493836999,20551.828001184454,1531.02993806588,0.0,0.8861239030670356,2.906540785651283,0.0014959128700940735,0.0,-5.191166409382845,352021.108233178,1552389.566068307,4.409933182302261,1552389.566068307,4.409933182302261,0.85,0.098312695770966,4.028046144702076,101325.0,128403.09930453815,1.2672400622209539,1.0,0.0,4.028046144703183,1.2856455026114402,1.2859359016714216,3.13309239329208,22720.095416188735,2316.8049656293165,19312.07823164948,1969.2839279111095,0.85,0.8499998735871971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4646.983716562924,4632.441516551485,5.51823373276643,4.7254412712818175,-2.526736818687272,7.252178089969089,3.5183312049735913,3.5,1.0052374871353118,0.6,0.0002258662607270373,0.9968355222675495,0.00022658327846628953,199.15871233304782,0.0,0.0,0.0,0.0015060535018850767,7.631423059205069e-05,0.00014955203013498664,0.0006024024784176016,0.09831269576991417,0.0716672799888558,0.026645415781058366,0.09831269572747149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535875.5035002313,579.6904731989714,0.0,0.09831269576991417,0.07166727998962256,0.02664541578134344,0.37518235138174333,0.37518235138174333,0.13949023789375156,0.0,-1.4210854715202004e-11,4.981586256869491,-1.4210854715202004e-11,-1.4210854715202004e-11,4.98190686017557,-1.4210854715202004e-11,24178.621177864065,20551.828001184454,0.85,1.0741764776823397,0.6682426784076613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676530674802753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.49501647981,1531.02993806588,0.37518235138174333,0.13949023789375156,6.112871282664199,3.5183312049735913
1999.0,-30.28556680096577,4.726329181361701,34.97475399316279,23.91072706030684,4.816361597747657,-26.77541818916874,-40.288896882534004,1.3062129859506084,-5.190830952087822,-5.19083095208258,39.950317041855286,42213.31399069811,25643.45079041392,25643.45079041392,67856.76478111203,77306.21142385223,77306.21142385223,25643.45079041392,102949.66221426615,102949.66221426615,102949.66221426615,127128.8413133854,127128.8413133854,0.0,0.0,91517.53942481053,56424.64199165638,38992.108259060165,24179.17909911925,63171.28735817941,20552.30223425136,1531.0020126281843,0.0,0.8861254011147655,2.9064915889453595,0.0014959128700940735,0.0,-5.190830952087822,352025.7184056425,1552392.1577505264,4.409882791466079,1552392.1577505264,4.409882791466079,0.85,0.0983094047525865,4.028046144702076,101325.0,128403.05203553489,1.2672395957121627,1.0,0.0,4.028046144703241,1.2856440365545199,1.2859344352833513,3.1330959660475663,22720.082178100118,2316.803615719957,19312.069199427588,1969.2830068807991,0.85,0.8499999713047908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4646.832785148438,4632.441516551485,5.518479354878435,4.726329181361701,-2.5263287526672795,7.252657934028981,3.5181407513415097,3.5,1.00518307181186,0.6,0.0002258662607270373,0.9968125468981278,0.00022658850094723013,199.1585311604352,0.0,0.0,0.0,0.0015060535018850767,7.631625792688061e-05,0.0001495500028001567,0.0006023943122193559,0.09830940475191965,0.07166719727080822,0.026642207481111423,0.09830940470649885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535875.8007521513,579.6903759757174,0.0,0.09830940475191965,0.07166719727129435,0.02664220748129215,0.37518226525562615,0.37518226525562615,0.13947357122708298,0.0,-5.229594535194337e-12,4.981507733210492,-5.229594535194337e-12,-5.229594535194337e-12,4.981833123444403,-5.229594535194337e-12,24179.17909911925,20552.30223425136,0.85,1.0741709979150194,0.6682357722322455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676488410468585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.489899503296,1531.0020126281843,0.37518226525562615,0.13947357122708298,6.112871282664199,3.5181407513415097
2000.0,-30.285345722591693,4.727214527410037,34.974783836413344,23.91102632917466,4.816684126102569,-26.77518696595252,-40.28865894125772,1.3065253694633756,-5.190496189674434,-5.190496189670486,39.95037723886565,42213.2220949362,25643.758474199767,25643.758474199767,67856.98056913597,77306.1171825797,77306.1171825797,25643.758474199767,102949.87565677948,102949.87565677948,102949.87565677948,127129.61327130548,127129.61327130548,0.0,0.0,91517.48625635162,56424.59116870799,38992.10565293737,24179.737614526013,63171.84326746338,20552.77697234711,1530.9741319484265,0.0,0.8861268954917819,2.9064423319660144,0.0014959128700940735,0.0,-5.190496189674434,352030.3190756217,1552394.7505708283,4.409832524218885,1552394.7505708283,4.409832524218885,0.85,0.0983061142081029,4.028046144702076,101325.0,128402.99680485034,1.2672390506276865,1.0,0.0,4.028046144705298,1.2856425732480825,1.2859329716463852,3.1330995321082984,22720.068978534622,2316.8022697388633,19312.060756658124,1969.2821459579086,0.85,0.8500000935254068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4646.682412057688,4632.441516551485,5.518724156326396,4.727214527410037,-2.5259216135777374,7.253136140987774,3.5179510063344113,3.5,1.005128858952689,0.6,0.0002258662607270373,0.9967895568008481,0.00022659372701690922,199.15834986750733,0.0,0.0,0.0,0.0015060535018850767,7.631831796777312e-05,0.0001495479427592642,0.0006023860142795809,0.09830611420734578,0.07166711490321824,0.026638999304127543,0.09830611416262937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535876.0981343322,579.6902787098412,0.0,0.09830611420734578,0.07166711490377017,0.026638999304332722,0.37518217931513503,0.37518217931513503,0.13945690456041532,0.0,-3.922195901395753e-12,4.981430625795781,-3.922195901395753e-12,-3.922195901395753e-12,4.981760352212575,-3.922195901395753e-12,24179.737614526013,20552.77697234711,0.85,1.074164961149482,0.6682284370935571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267644626832812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.484799234997,1530.9741319484265,0.37518217931513503,0.13945690456041532,6.112871282664199,3.5179510063344113
2001.0,-30.285124187504945,4.728097316128355,34.97481369815811,23.911325144022726,4.817006098044664,-26.77495538732062,-40.288420965056844,1.3068372978603742,-5.1901621207923085,-5.19016212079413,39.95043746405492,42213.13183198962,25644.06535380182,25644.06535380182,67857.19718579145,77306.02345099421,77306.02345099421,25644.06535380182,102950.08880479603,102950.08880479603,102950.08880479603,127130.38553936657,127130.38553936657,0.0,0.0,91517.43318746412,56424.54156845977,38992.101798893724,24180.296734570533,63172.39853346426,20553.252224384953,1530.946296221757,0.0,0.8861283861985043,2.9063930142519387,0.0014959128700940735,0.0,-5.1901621207923085,352034.9102613894,1552397.34460767,4.409782380545725,1552397.34460767,4.409782380545725,0.85,0.09830282413844413,4.028046144702076,101325.0,128402.94647366196,1.267238553897478,1.0,0.0,4.0280461447004265,1.2856411120768798,1.285931510145136,3.1331030929735886,22720.055803688658,2316.80092627846,19312.048278127735,1969.2808735019335,0.85,0.8500000371914745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4646.532595537488,4632.441516551485,5.5189681394746435,4.728097316128355,-2.525515399409872,7.253612715538226,3.5177619676945953,3.5,1.0050748479127416,0.6,0.0002258662607270373,0.9967665197833817,0.00022659896399421882,199.15816820038825,0.0,0.0,0.0,0.0015060535018850767,7.63203783624601e-05,0.00014954588236457722,0.0006023777149147054,0.09830282413768682,0.07166703288702178,0.02663579125066504,0.0983028240928502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535876.3956557646,579.6901813984003,0.0,0.09830282413768682,0.0716670328875739,0.026635791250870233,0.37518209355671445,0.37518209355671445,0.13944023789374793,0.0,1.8189894035458565e-12,4.981354870494954,1.8189894035458565e-12,1.8189894035458565e-12,4.981688679135402,1.8189894035458565e-12,24180.296734570533,20553.252224384953,0.85,1.0741589485453131,0.6682211347354193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676404248060904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.47970927839,1530.946296221757,0.37518209355671445,0.13944023789374793,6.112871282664199,3.5177619676945953
2002.0,-30.28490220424798,4.728977553618462,34.97484357863682,23.911623400077247,4.817327359437185,-26.774723476371577,-40.28818291900677,1.307148631560949,-5.189828771761597,-5.189828771732997,39.95049773321575,42213.043181300636,25644.37150118713,25644.37150118713,67857.41468248777,77305.9303425073,77305.9303425073,25644.37150118713,102950.30184369444,102950.30184369444,102950.30184369444,127131.15840599332,127131.15840599332,0.0,0.0,91517.38027262778,56424.49311142183,38992.09684578439,24180.856562298886,63172.95340808328,20553.728077954052,1530.9185097878951,0.0,0.8861298730428381,2.9063436293732416,0.0014959128700940735,0.0,-5.189828771761597,352039.49160091765,1552399.9405421661,4.409732366907326,1552399.9405421661,4.409732366907326,0.85,0.09829953458302265,4.028046144702076,101325.0,128402.89291326018,1.2672380252974111,1.0,0.0,4.028046144701741,1.2856396536947352,1.285930051433575,3.133106647050032,22720.042667087328,2316.799586717924,19312.03190413076,1969.2792038189148,0.85,0.8499998079715988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4646.38333383908,4632.441516551485,5.519211321722445,4.728977553618462,-2.525110128512762,7.254087682131224,3.5175736331703047,3.5,1.0050210380486584,0.6,0.0002258662607270373,0.9967434367375507,0.00022660421167790384,199.15798616608512,0.0,0.0,0.0,0.0015060535018850767,7.632243941335289e-05,0.0001495438213136844,0.0006023694129066026,0.09829953458234414,0.07166695125067606,0.02663258333166808,0.09829953453704146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535876.6933944628,579.6900840158798,0.0,0.09829953458234414,0.07166695125117073,0.026632583331851926,0.3751820079745736,0.3751820079745736,0.13942357122708102,0.0,-2.859223968698643e-11,4.981280525260445,-2.859223968698643e-11,-2.859223968698643e-11,4.981618597962267,-2.859223968698643e-11,24180.856562298886,20553.728077954052,0.85,1.0741529566323091,0.6682138621668315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676362349347312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.474635840543,1530.9185097878951,0.3751820079745736,0.13942357122708102,6.112871282664199,3.5175736331703047
2003.0,-30.284679858553254,4.729855246942841,34.97487347738385,23.911921271961205,4.817648085768882,-26.774491292686342,-40.28794860988853,1.3074595199021333,-5.18949609577902,-5.189496095773618,39.9505580262817,42212.9715086746,25644.676801074464,25644.676801074464,67857.64830974906,77305.83774368056,77305.83774368056,25644.676801074464,102950.51454475502,102950.51454475502,102950.51454475502,127131.93150664159,127131.93150664159,0.0,0.0,91517.32750428289,56424.461269277504,38992.07359445043,24181.41696188657,63173.490556337,20554.204417603585,1530.8907663234709,0.0,0.8861313563374709,2.90629418660892,0.0014959128700940735,0.0,-5.18949609577902,352044.0637371535,1552402.5375096698,4.409682472784826,1552402.5375096698,4.409682472784826,0.85,0.09829624548300953,4.028046144702076,101325.0,128402.84904049864,1.2672375923069197,1.0,0.0,4.028046144702754,1.2856381974020918,1.2859285948119872,3.133110196042408,22720.029566853867,2316.798250865879,19312.024964177137,1969.278496140592,0.85,0.8499999926211077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4646.234625078886,4632.441516551485,5.519453680331319,4.729855246942841,-2.524705765663083,7.254561012605924,3.5173860003400343,3.5,1.0049674286685812,0.6,0.0002258662607270373,0.9967203165814296,0.00022660946804186529,199.15780383490352,0.0,0.0,0.0,0.0015060535018850767,7.632446815938906e-05,0.00014954179256764825,0.0006023612410239531,0.09829624548225199,0.0716668699511395,0.026629375531112505,0.09829624543771968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535876.9912512979,579.689986594703,0.0,0.09829624548225199,0.07166686995169179,0.026629375531317733,0.375181922568497,0.375181922568497,0.13940690456041233,0.0,-5.4001247917767614e-12,4.981207523242404,-5.4001247917767614e-12,-5.4001247917767614e-12,4.98154968150277,-5.4001247917767614e-12,24181.41696188657,20554.204417603585,0.85,1.0741475215657874,0.6682070459765053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676320571896196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.46957876554,1530.8907663234709,0.375181922568497,0.13940690456041233,6.112871282664199,3.5173860003400343
2004.0,-30.28445676866285,4.730730402287235,34.9749033948753,23.912218619976215,4.817968123980857,-26.774258508146218,-40.28770668720824,1.3077698634640909,-5.189164131659254,-5.189164131682502,39.95061836975198,42212.8711302807,25644.98135867274,25644.98135867274,67857.85248895345,77305.74586260442,77305.74586260442,25644.98135867274,102950.72722127716,102950.72722127716,102950.72722127716,127132.70532423846,127132.70532423846,0.0,0.0,91517.27487335421,56424.40014103003,38992.08303591575,24181.978102961297,63174.06113887705,20554.681387517103,1530.8630727291318,0.0,0.8861328357875046,2.906244675649286,0.0014959128700940735,0.0,-5.189164131659254,352048.62613635143,1552405.1366514573,4.409632708096971,1552405.1366514573,4.409632708096971,0.85,0.09829295690237042,4.028046144702076,101325.0,128402.79236223565,1.267237032935955,1.0,0.0,4.028046144702153,1.285636743664645,1.285927140746173,3.1331137388157764,22720.01650073526,2316.79691849258,19312.00958538093,1969.2769279398092,0.85,0.8499998045668655,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4646.086467610791,4632.441516551485,5.519695239735916,4.730730402287235,-2.5243023382699823,7.255032740557217,3.517199067082253,3.5,1.004914019166358,0.6,0.0002258662607270373,0.9966971196230168,0.0002266147421118938,199.15762089379112,0.0,0.0,0.0,0.0015060535018850767,7.632656287913596e-05,0.00014953969784790134,0.0006023528033961523,0.09829295690169391,0.07166678903514087,0.02662616786655304,0.09829295685657181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535877.2893571802,579.6898890920507,0.0,0.09829295690169391,0.07166678903563413,0.026626167866736293,0.3751818373351968,0.3751818373351968,0.1393902378937454,0.0,2.3248958314070478e-11,4.981136029568063,2.3248958314070478e-11,2.3248958314070478e-11,4.981482860134292,2.3248958314070478e-11,24181.978102961297,20554.681387517103,0.85,1.0741410519703634,0.6681994218716307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676278915370822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.464536350813,1530.8630727291318,0.3751818373351968,0.1393902378937454,6.112871282664199,3.517199067082253
2005.0,-30.28423356843973,4.731603026416546,34.97493333064174,23.912515479046874,4.818287597196005,-26.77402568072788,-40.287468501459784,1.3080797094843113,-5.188832850667211,-5.188832850650326,39.9506787370378,42212.786848858996,25645.2851044826,25645.2851044826,67858.0719533416,77305.65444997101,77305.65444997101,25645.2851044826,102950.93955445361,102950.93955445361,102950.93955445361,127133.4793741703,127133.4793741703,0.0,0.0,91517.22243776702,56424.3548366558,38992.075112345796,24182.539819716694,63174.61493206249,20555.15884675919,1530.8354227296065,0.0,0.8861343116368275,2.9061951059956805,0.0014959128700940735,0.0,-5.188832850667211,352053.1791931503,1552407.7368224985,4.409583064639181,1552407.7368224985,4.409583064639181,0.85,0.09828966878364848,4.028046144702076,101325.0,128402.74548296504,1.2672365702735262,1.0,0.0,4.028046144704144,1.285635292261105,1.2859256890147928,3.1331172759093824,22720.003483112,2316.795591064431,19312.00369307723,1969.2763270920477,0.85,0.8500000322373203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.938859588113,4632.441516551485,5.519935987008702,4.731603026416546,-2.523899824266941,7.255502850683487,3.5170128310227162,3.5,1.0048608088636333,0.6,0.0002258662607270373,0.9966739117749136,0.00022662001890348104,199.15743786253867,0.0,0.0,0.0,0.0015060535018850767,7.63286252940885e-05,0.00014953763543294881,0.000602344495893554,0.09828966878281148,0.07166670846095595,0.026622960321855522,0.09828966873908995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535877.587580755,579.6897915508878,0.0,0.09828966878281148,0.07166670846156624,0.026622960322082244,0.37518175228295586,0.37518175228295586,0.1393735712270803,0.0,-1.688249540165998e-11,4.981065914500675,-1.688249540165998e-11,-1.688249540165998e-11,4.981416953538144,-1.688249540165998e-11,24182.539819716694,20555.15884675919,0.85,1.0741351099063392,0.6681922302851282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267623737947608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.459516256335,1530.8354227296065,0.37518175228295586,0.1393735712270803,6.112871282664199,3.5170128310227162
2006.0,-30.284009881671203,4.732473125328662,34.97496328479807,23.91281184917318,4.818606407147283,-26.773792481733302,-40.28723024586213,1.3083890072095297,-5.1885022866867985,-5.188502286705531,39.9507391442204,42212.704311220274,25645.58813054613,25645.58813054613,67858.2924417664,77305.56360113996,77305.56360113996,25645.58813054613,102951.15173168608,102951.15173168608,102951.15173168608,127134.25395124078,127134.25395124078,0.0,0.0,91517.17010051478,56424.31081059579,38992.06587768777,24183.1022195547,63175.168097242466,20555.636886621494,1530.8078211242562,0.0,0.886135783653706,2.906145470459466,0.0014959128700940735,0.0,-5.1885022866867985,352057.72244156094,1552410.338714992,4.409533550205481,1552410.338714992,4.409533550205481,0.85,0.09828638117128584,4.028046144702076,101325.0,128402.69526312887,1.2672360746422786,1.0,0.0,4.028046144700288,1.2856338434291972,1.2859242398556257,3.1331208067438445,22719.990489901305,2316.7942661256707,19311.99385866826,1969.2753242614206,0.85,0.850000085486486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.791799310529,4632.441516551485,5.52017594381912,4.732473125328662,-2.5234982476779964,7.255971373006658,3.5168272899722037,3.5,1.0048077971349154,0.6,0.0002258662607270373,0.9966506539217139,0.00022662530731132086,199.15725443264103,0.0,0.0,0.0,0.0015060535018850767,7.633068836540324e-05,0.00014953557236163406,0.0006023361857470983,0.09828638117073177,0.07166662826150773,0.026619752909224047,0.09828638112460657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535877.8860014671,579.6896939452265,0.0,0.09828638117073177,0.07166662826191171,0.026619752909374125,0.3751816674115354,0.3751816674115354,0.13935690456041244,0.0,1.8758328224066645e-11,4.98099717358707,1.8758328224066645e-11,1.8758328224066645e-11,4.981352338149804,1.8758328224066645e-11,24183.1022195547,20555.636886621494,0.85,1.0741291948335687,0.6681850730692843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676195963889374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.454505808513,1530.8078211242562,0.3751816674115354,0.13935690456041244,6.112871282664199,3.5168272899722037
2007.0,-30.28378577497814,4.733340705925085,34.97499325716134,23.913107730355136,4.818924577603344,-26.773558968809127,-40.28699199026448,1.3086977714342958,-5.188172395958873,-5.188172395926834,39.950799582853804,42212.62328264928,25645.890328429276,25645.890328429276,67858.51361107855,77305.47333813446,77305.47333813446,25645.890328429276,102951.36366656373,102951.36366656373,102951.36366656373,127135.02890232517,127135.02890232517,0.0,0.0,91517.11791995337,56424.26786446795,38992.05561720602,24183.66523576143,63175.720852967446,20556.115450397214,1530.7802638350067,0.0,0.8861372520928542,2.9060957750571736,0.0014959128700940735,0.0,-5.188172395958873,352062.256482707,1552412.9419660862,4.40948415622718,1552412.9419660862,4.40948415622718,0.85,0.0982830940279465,4.028046144702076,101325.0,128402.65010981717,1.2672356290137397,1.0,0.0,4.028046144704244,1.2856323970996029,1.2859227931993373,3.1331243314880526,22719.97753559057,2316.792945153602,19311.980067283796,1969.273917931587,0.85,0.8499999631175609,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.645284902986,4632.441516551485,5.520415088894338,4.733340705925085,-2.5230975753629443,7.256438281288029,3.516642441521386,3.5,1.0047549832918246,0.6,0.0002258662607270373,0.9966273529938657,0.00022663060576105573,199.15707065873144,0.0,0.0,0.0,0.0015060535018850767,7.633275148827483e-05,0.00014953350923876247,0.0006023278753929694,0.09828309402719124,0.07166654840895091,0.02661654561824033,0.09828309398302916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535878.1845775942,579.6895962887163,0.0,0.09828309402719124,0.07166654840950164,0.026616545618444856,0.3751815827213933,0.3751815827213933,0.13934023789374697,0.0,-3.205968823749572e-11,4.980929821906102,-3.205968823749572e-11,-3.205968823749572e-11,4.981289256411799,-3.205968823749572e-11,24183.66523576143,20556.115450397214,0.85,1.0741232976036734,0.6681779441962077,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676154668324526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.449512547828,1530.7802638350067,0.3751815827213933,0.13934023789374697,6.112871282664199,3.516642441521386
2008.0,-30.283561034529505,4.734205774957947,34.9750232476845,23.913403262291126,4.819242217800268,-26.773324938460103,-40.28675366481764,1.3090061217308442,-5.187843182793358,-5.187843182781977,39.95086005653078,42212.544505288766,25646.191716056514,25646.191716056514,67858.73622134529,77305.38368745596,77305.38368745596,25646.191716056514,102951.57540351248,102951.57540351248,102951.57540351248,127135.80429377864,127135.80429377864,0.0,0.0,91517.065880737,56424.22669856968,38992.043535741475,24184.228890266157,63176.272426007636,20556.59455672623,1530.7527516704943,0.0,0.8861387169193922,2.9060460184374803,0.0014959128700940735,0.0,-5.187843182793358,352066.7812570883,1552415.5467292012,4.409434883876724,1552415.5467292012,4.409434883876724,0.85,0.0982798073615706,4.028046144702076,101325.0,128402.59671644372,1.2672351020621142,1.0,0.0,4.028046144702475,1.2856309527122007,1.2859213484856797,3.133127851507001,22719.96461637006,2316.7916277597405,19311.96669194385,1969.2725540264871,0.85,0.8499998577475469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.499314714133,4632.441516551485,5.520653427894153,4.734205774957947,-2.522697809500135,7.256903584458081,3.5164582835435216,3.5,1.0047023667267205,0.6,0.0002258662607270373,0.9966039867629638,0.00022663591930899854,199.15688636546474,0.0,0.0,0.0,0.0015060535018850767,7.633481526757118e-05,0.00014953144545946614,0.0006023195623947313,0.09827980736079169,0.07166646890970271,0.02661333845108897,0.0982798073167156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535878.4833268815,579.6894985755499,0.0,0.09827980736079169,0.07166646891027069,0.026613338451299918,0.3751814982147267,0.3751814982147267,0.1393235712270782,0.0,-1.1368683772161603e-11,4.9808639138414605,-1.1368683772161603e-11,-1.1368683772161603e-11,4.98122782701148,-1.1368683772161603e-11,24184.228890266157,20556.59455672623,0.85,1.0741174433933527,0.6681708635900971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267611349245249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.44453515586,1530.7527516704943,0.3751814982147267,0.1393235712270782,6.112871282664199,3.5164582835435216
2009.0,-30.283336134269756,4.735068338048905,34.97505325652842,23.91369816558438,4.819559166454431,-26.773090833467368,-40.2865152695216,1.309313865652057,-5.187514698412883,-5.187514698501319,39.950920571213196,42212.466329207724,25646.492429084952,25646.492429084952,67858.95875829268,77305.29456470338,77305.29456470338,25646.492429084952,102951.78699378832,102951.78699378832,102951.78699378832,127136.5802337974,127136.5802337974,0.0,0.0,91517.01402463432,56424.18578913855,38992.031372773075,24184.793240009083,63176.82461278216,20557.07425400772,1530.7252888823268,0.0,0.8861401778495568,2.9059961946837225,0.0014959128700940735,0.0,-5.187514698412883,352071.2960603886,1552418.1532619563,4.409385742698205,1552418.1532619563,4.409385742698205,0.85,0.09827652121195932,4.028046144702076,101325.0,128402.54905770779,1.2672346317069607,1.0,0.0,4.028046144704218,1.2856295111684433,1.2859199066163094,3.1331313646037806,22719.95174260923,2316.7903150014768,19311.962912486386,1969.272168629082,0.85,0.8500001730315532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.353887065757,4632.441516551485,5.520890991856079,4.735068338048905,-2.5222989867881687,7.257367324837074,3.51627481387831,3.5,1.0046499468223744,0.6,0.0002258662607270373,0.9965806045080381,0.00022664123675027387,199.15670194149004,0.0,0.0,0.0,0.0015060535018850767,7.633687970333822e-05,0.0001495293810236991,0.000602311246752199,0.09827652121119748,0.0716663897930273,0.026610131418170188,0.09827652116707622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535878.7822787849,579.6894007960974,0.0,0.09827652121119748,0.07166638979358284,0.026610131418376478,0.37518141389751875,0.37518141389751875,0.1393069045604111,0.0,8.844835974741727e-11,4.980799391316282,8.844835974741727e-11,8.844835974741727e-11,4.981167453211185,8.844835974741727e-11,24184.793240009083,20557.07425400772,0.85,1.0741115776902026,0.668163786134119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26760724359513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.439577930345,1530.7252888823268,0.37518141389751875,0.1393069045604111,6.112871282664199,3.51627481387831
2010.0,-30.283110845885023,4.735928402140479,34.97508328329958,23.913992614857875,4.819875485851363,-26.77285644214957,-40.28627310236914,1.3096210821157943,-5.187186879871263,-5.187186879943221,39.95098111107496,42212.373873438235,25646.79230901121,25646.79230901121,67859.16618244944,77305.20595975388,77305.20595975388,25646.79230901121,102951.99826876508,102951.99826876508,102951.99826876508,127137.35643525037,127137.35643525037,0.0,0.0,91516.962274184,56424.130187867886,38992.03565146235,24185.35816648529,63177.39381794764,20557.554441512497,1530.697868865483,0.0,0.886141635263174,2.905946313357804,0.0014959128700940735,0.0,-5.187186879871263,352075.80175747065,1552420.760882593,4.409336719914613,1552420.760882593,4.409336719914613,0.85,0.09827323551863824,4.028046144702076,101325.0,128402.49750164535,1.2672341228881852,1.0,0.0,4.028046144701963,1.2856280720986428,1.2859184672214545,3.133134871679291,22719.938895077583,2316.789004917845,19311.94618357254,1969.2704627546148,0.85,0.849999917374628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.209000017969,4632.441516551485,5.521127748807857,4.735928402140479,-2.5219010600523473,7.257829462192825,3.5160920300356793,3.5,1.0045977228673368,0.6,0.0002258662607270373,0.9965571824941001,0.0002266465634834502,199.15651719958535,0.0,0.0,0.0,0.0015060535018850767,7.63389768551665e-05,0.00014952728387187083,0.0006023027993278621,0.09827323551764491,0.07166631101476041,0.0266069245028845,0.09827323547555453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535879.0813551187,579.6893029759283,0.0,0.09827323551764491,0.07166631101548479,0.02660692450315345,0.3751813297719951,0.3751813297719951,0.1392902378937501,0.0,7.196376827778295e-11,4.980736192681547,7.196376827778295e-11,7.196376827778295e-11,4.9811082775079285,7.196376827778295e-11,24185.35816648529,20557.554441512497,0.85,1.0741051835406954,0.6681563027920662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676031498552665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.434631397733,1530.697868865483,0.3751813297719951,0.1392902378937501,6.112871282664199,3.5160920300356793
2011.0,-30.28288486771815,4.736785973959066,34.975113328020065,23.914286645036213,4.820191271618738,-26.7726214832755,-40.286034637223906,1.3099278871761155,-5.1868597346561955,-5.186859734611942,39.9510416874343,42212.299542033834,25647.091381769536,25647.091381769536,67859.39092380337,77305.11798620042,77305.11798620042,25647.091381769536,102952.20936796996,102952.20936796996,102952.20936796996,127138.1331062564,127138.1331062564,0.0,0.0,91516.9106602801,56424.092216113604,38992.020493518336,24185.92373828644,63177.94423180478,20558.035177543476,1530.6704939715496,0.0,0.8861430890809178,2.905896370793574,0.0014959128700940735,0.0,-5.1868597346561955,352080.2982451499,1552423.370078251,4.409287818193436,1552423.370078251,4.409287818193436,0.85,0.09826995030349765,4.028046144702076,101325.0,128402.44661369608,1.2672336206631738,1.0,0.0,4.028046144703113,1.285626634959162,1.2859170297573557,3.133138374058365,22719.926081444857,2316.787698290941,19311.93436136895,1969.269257225347,0.85,0.8499998764142467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.064651953884,4632.441516551485,5.5213637060964125,4.736785973959066,-2.521504033683993,7.258290007643058,3.515909929933385,3.5,1.0045456942666815,0.6,0.0002258662607270373,0.9965336893637124,0.0002266519066417645,199.15633189238702,0.0,0.0,0.0,0.0015060535018850767,7.634104199990528e-05,0.00014952521872713202,0.0006022944808295587,0.09826995030250904,0.07166623259119656,0.02660371771131248,0.09826995026035554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535879.3806117995,579.6892050967529,0.0,0.09826995030250904,0.07166623259191754,0.026603717711580117,0.37518124583711987,0.37518124583711987,0.13927357122708706,0.0,-4.4281023292569444e-11,4.980674405802517,-4.4281023292569444e-11,-4.4281023292569444e-11,4.9810508507191,-4.4281023292569444e-11,24185.92373828644,20558.035177543476,0.85,1.07409938308252,0.6681493051934965,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675990679925617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.429700137232,1530.6704939715496,0.37518124583711987,0.13927357122708706,6.112871282664199,3.515909929933385
2012.0,-30.282658750950716,4.737641059139147,34.97514339084004,23.914580151345604,4.820506373492899,-26.77238646812047,-40.285792330373056,1.3102340906626615,-5.186533311900973,-5.186533311897945,39.951102304066445,42212.21006039607,25647.389778390163,25647.389778390163,67859.59983878623,77305.03053797015,77305.03053797015,25647.389778390163,102952.42031636031,102952.42031636031,102952.42031636031,127138.91031463606,127138.91031463606,0.0,0.0,91516.85923841757,56424.038760843614,38992.02275285995,24186.48999827575,63178.5127511357,20558.516498534387,1530.6431679070488,0.0,0.8861445390375583,2.905846361816827,0.0014959128700940735,0.0,-5.186533311900973,352084.7848478118,1552425.981013786,4.409239046455302,1552425.981013786,4.409239046455302,0.85,0.09826666560118003,4.028046144702076,101325.0,128402.39672791648,1.267233128328808,1.0,0.0,4.028046144702056,1.2856252006407831,1.2859155951149956,3.133141869570083,22719.913315488193,2316.786396525643,19311.923143814754,1969.268113353159,0.85,0.8499998602833485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.920841213844,4632.441516551485,5.521598893747305,4.737641059139147,-2.5211079430266796,7.2587490021658265,3.51572851143556,3.5,1.0044938604101599,0.6,0.0002258662607270373,0.9965101824220739,0.00022665725319339608,199.15614647187823,0.0,0.0,0.0,0.0015060535018850767,7.634314046731224e-05,0.00014952312025972507,0.0006022860281060104,0.09826666560066169,0.07166615454807791,0.02660051105258378,0.09826666555505705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535879.6800674757,579.6891071524756,0.0,0.09826666560066169,0.07166615454845594,0.02660051105272409,0.3751811620982775,0.3751811620982775,0.13925690456041628,0.0,-3.0127011996228248e-12,4.980613977531675,-3.0127011996228248e-12,-3.0127011996228248e-12,4.980994475300179,-3.0127011996228248e-12,24186.48999827575,20558.516498534387,0.85,1.074093024413057,0.6681418764425926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675949979749443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.42479020498,1530.6431679070488,0.3751811620982775,0.13925690456041628,6.112871282664199,3.51572851143556
2013.0,-30.28243219898783,4.738493664538148,34.97517347137195,23.914873238559835,4.82082090654897,-26.772151118193836,-40.28555379537863,1.3105398257551286,-5.186207553196994,-5.186207553214097,39.951162945609106,42212.13781377778,25647.68735211994,25647.68735211994,67859.82516589772,77304.94359645259,77304.94359645259,25647.68735211994,102952.63094857254,102952.63094857254,102952.63094857254,127139.68778206446,127139.68778206446,0.0,0.0,91516.80791668729,56424.00213401307,38992.00642519358,24187.056833491915,63179.06325868549,20558.998308468126,1530.6158845094583,0.0,0.8861459854883789,2.9057962955063297,0.0014959128700940735,0.0,-5.186207553196994,352089.2623679895,1552428.5930229672,4.4091903927488465,1552428.5930229672,4.4091903927488465,0.85,0.09826338135521132,4.028046144702076,101325.0,128402.34762160215,1.2672326436871666,1.0,0.0,4.028046144702595,1.285623768519649,1.285914162670377,3.1331453597347774,22719.900574390293,2316.785097295233,19311.91239704937,1969.267017488069,0.85,0.8499998639438422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.777565885703,4632.441516551485,5.5218332822853355,4.738493664538148,-2.5207127442468957,7.259206408785044,3.5155477720881496,3.5,1.0044422205966141,0.6,0.0002258662607270373,0.9964866308376261,0.00022666261015180785,199.15596069484624,0.0,0.0,0.0,0.0015060535018850767,7.634520632113421e-05,0.0001495210544059031,0.0006022777067514873,0.0982633813544314,0.07166607684347953,0.02659730451095187,0.09826338131044941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535879.979646253,579.6890091679144,0.0,0.0982633813544314,0.07166607684404835,0.026597304511162965,0.3751810785574924,0.3751810785574924,0.1392402378937488,0.0,1.7109869077103212e-11,4.980554840454715,1.7109869077103212e-11,1.7109869077103212e-11,4.98093923350325,1.7109869077103212e-11,24187.056833491915,20558.998308468126,0.85,1.0740872318420889,0.6681349111008653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675909397755274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.41989058196,1530.6158845094583,0.3751810785574924,0.1392402378937488,6.112871282664199,3.5155477720881496
2014.0,-30.282205517670675,4.739343796004576,34.97520356959798,23.91516569713133,4.821134731109644,-26.771915722636788,-40.28531526038421,1.3108449360757737,-5.185882503759501,-5.18588250375691,39.95122362205647,42212.06606274976,25647.984224028638,25647.984224028638,67860.0502867784,77304.85714722527,77304.85714722527,25647.984224028638,102952.8413712539,102952.8413712539,102952.8413712539,127140.46569269414,127140.46569269414,0.0,0.0,91516.75674828036,56423.96566380508,38991.990093861416,24187.62432144023,63179.61441530165,20559.480673224196,1530.5886482553785,0.0,0.8861474281654375,2.905746165286642,0.0014959128700940735,0.0,-5.185882503759501,352093.7301839262,1552431.206540307,4.409141866085915,1552431.206540307,4.409141866085915,0.85,0.098260097606132,4.028046144702076,101325.0,128402.2995174575,1.2672321689361707,1.0,0.0,4.0280461447021505,1.285622339328245,1.2859127331561502,3.1331488427672967,22719.88787135634,2316.783801946265,19311.902278250014,1969.2659856576931,0.85,0.849999893819772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.634824356929,4632.441516551485,5.522066899539239,4.739343796004576,-2.5203184695415635,7.259662265546139,3.5153677098154135,3.5,1.0043907742329752,0.6,0.0002258662607270373,0.9964630664068314,0.00022666797028563594,199.15577481208817,0.0,0.0,0.0,0.0015060535018850767,7.634727222664183e-05,0.00014951898850039548,0.000602269385188772,0.09826009760534421,0.07166599950763695,0.026594098097707256,0.09826009756186245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535880.2793975098,579.6889111269222,0.0,0.09826009760534421,0.07166599950821154,0.026594098097920453,0.3751809952132,0.3751809952132,0.13922357122708268,0.0,-2.6147972675971687e-12,4.980496938006695,-2.6147972675971687e-12,-2.6147972675971687e-12,4.980884913994714,-2.6147972675971687e-12,24187.62432144023,20559.480673224196,0.85,1.0740814250734518,0.6681279468607566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26758689336162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.41500721459,1530.5886482553785,0.3751809952132,0.13922357122708268,6.112871282664199,3.5153677098154135
2015.0,-30.281978241621946,4.740191460745768,34.975233685170906,23.915457736607664,4.821447995067986,-26.771679847887118,-40.285072883684165,1.3111496013332917,-5.1855580980711125,-5.185558098086622,39.951284323778765,42211.98075134327,25648.280231056993,25648.280231056993,67860.26098240026,77304.77126363355,77304.77126363355,25648.280231056993,102953.05149469055,102953.05149469055,102953.05149469055,127141.24387287005,127141.24387287005,0.0,0.0,91516.70567773287,56423.91516544294,38991.989458099924,24188.192378179498,63180.18183627942,20559.963521452573,1530.5614534002743,0.0,0.8861488674392246,2.905695979267834,0.0014959128700940735,0.0,-5.1855580980711125,352098.18919586594,1552433.8211500458,4.409093454003692,1552433.8211500458,4.409093454003692,0.85,0.09825681430075923,4.028046144702076,101325.0,128402.25219277822,1.2672317018779,1.0,0.0,4.028046144698811,1.2856209122247677,1.2859113057303213,3.13315232071913,22719.875192616906,2316.782509074649,19311.897099992773,1969.2654576224068,0.85,0.8500001402414571,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.492614782524,4632.441516551485,5.522299712442963,4.740191460745768,-2.5199250699376248,7.260116530683392,3.5151883222486826,3.5,1.0043395206424808,0.6,0.0002258662607270373,0.9964394407547278,0.00022667334459980894,199.15558844198782,0.0,0.0,0.0,0.0015060535018850767,7.634937145736247e-05,0.00014951688926967486,0.000602260929390561,0.09825681430008232,0.07166592250149646,0.02659089179858585,0.09825681425584808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535880.5792736694,579.6888130450612,0.0,0.09825681430008232,0.07166592250199018,0.02659089179876906,0.37518091206157783,0.37518091206157783,0.1392069045604153,0.0,1.5518253349000588e-11,4.980440298605856,1.5518253349000588e-11,1.5518253349000588e-11,4.980832095819039,1.5518253349000588e-11,24188.192378179498,20559.963521452573,0.85,1.074075113589392,0.6681205961187063,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267582858705321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.410133990343,1530.5614534002743,0.37518091206157783,0.1392069045604153,6.112871282664199,3.5151883222486826
