time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2016.0,-30.2817503130309,4.741036665000822,34.975263818390324,23.915749426838033,4.821760709905012,-26.77144344074663,-40.284830367285736,1.3114538376206064,-5.185234378871314,-5.185234378841013,39.95134506892111,42211.89775810408,25648.57548939352,25648.57548939352,67860.4732474976,77304.68603665376,77304.68603665376,25648.57548939352,102953.26152604728,102953.26152604728,102953.26152604728,127142.02265378341,127142.02265378341,0.0,0.0,91516.65477734819,56423.86649879805,38991.986976166816,24188.761127736125,63180.74810390294,20560.446958575707,1530.5343057352898,0.0,0.8861503030252624,2.905645729029727,0.0014959128700940735,0.0,-5.185234378871314,352102.63881608826,1552436.4376326452,4.409045166070228,1552436.4376326452,4.409045166070228,0.8500000000000001,0.09825353149272997,4.028046144702076,101325.0,128402.20074806796,1.267231194158085,1.0,0.0,4.0280461447045655,1.2856194871338205,1.2859098803174773,3.1331557937739904,22719.862556121978,2316.781220510774,19311.878873288322,1969.2635990158028,0.85,0.8499998107640243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.350935649909,4632.441516551485,5.522531747658379,4.741036665000822,-2.51953257560707,7.260569240607891,3.51500960743895,3.5,1.0042884592682715,0.6,0.0002258662607270373,0.9964157478767618,0.00022667873446232685,199.1554015371424,0.0,0.0,0.0,0.0015060535018850767,7.635147195142702e-05,0.0001495147887756103,0.0006022524685035422,0.09825353149202153,0.07166584586399187,0.026587685628029652,0.09825353144791094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535880.8793643737,579.6887148930086,0.0,0.09825353149202153,0.07166584586450861,0.026587685628221364,0.37518082910211514,0.37518082910211514,0.13919023789374912,0.0,-3.029754225281067e-11,4.980385050335542,-3.029754225281067e-11,-3.029754225281067e-11,4.980781100079582,-3.029754225281067e-11,24188.761127736125,20560.446958575707,0.85,1.0740688466666886,0.6681132943960263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675788357722813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.405280236595,1530.5343057352898,0.37518082910211514,0.13919023789374912,6.112871282664199,3.51500960743895
2017.0,-30.281522279273105,4.741879414513005,34.975293969335524,23.916040488425665,4.822072724525106,-26.771207009087743,-40.284591692592926,1.3117574543399015,-5.184911367872417,-5.1849113678629974,39.95140585166573,42211.83085216296,25648.87005853798,25648.87005853798,67860.70091070094,77304.60132372325,77304.60132372325,25648.87005853798,102953.47138226124,102953.47138226124,102953.47138226124,127142.8019271917,127142.8019271917,0.0,0.0,91516.60406449478,56423.83359293505,38991.96719062192,24189.33054493046,63181.29773555238,20560.93096319089,1530.5072055976384,0.0,0.8861517348337336,2.9055954142931992,0.0014959128700940735,0.0,-5.184911367872417,352107.0787458654,1552439.0557375029,4.408997005305825,1552439.0557375029,4.408997005305825,0.85,0.09825024918605535,4.028046144702076,101325.0,128402.15514934751,1.2672307441337036,1.0,0.0,4.02804614469976,1.2856180649481774,1.285908457810594,3.1331592597560802,22719.849966183436,2316.7799366943286,19311.87474893004,1969.2631784483021,0.85,0.8500001002504032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.209785224224,4632.441516551485,5.522763019909456,4.741879414513005,-2.519141001758315,7.26102041627132,3.5148315631571343,3.5,1.004237589473467,0.6,0.0002258662607270373,0.9963920446749199,0.0002266841269299052,199.1552145464097,0.0,0.0,0.0,0.0015060535018850767,7.635353922370286e-05,0.00014951272150333445,0.0006022441414354215,0.09825024918545078,0.07166576959870836,0.026584479586742416,0.09825024914030754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535881.1796408788,579.688616680166,0.0,0.09825024918545078,0.07166576959914935,0.026584479586906,0.3751807463430157,0.3751807463430157,0.1391735712270801,0.0,-9.43600753089413e-12,4.98033112830052,-9.43600753089413e-12,-9.43600753089413e-12,4.9807311291198175,-9.43600753089413e-12,24189.33054493046,20560.93096319089,0.85,1.074063106375788,0.6681064233413202,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675748245327474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.400447131313,1530.5072055976384,0.3751807463430157,0.1391735712270801,6.112871282664199,3.5148315631571343
2018.0,-30.28129360710901,4.742719716407426,34.97532413765977,23.91633120076733,4.822384227448125,-26.770970053904588,-40.2843491063453,1.3120606742435554,-5.184588998733091,-5.184588998729965,39.95146665976253,42211.75053572139,25649.163772669544,25649.163772669544,67860.91430839093,77304.51716825712,77304.51716825712,25649.163772669544,102953.68094092667,102953.68094092667,102953.68094092667,127143.58147140812,127143.58147140812,0.0,0.0,91516.55344399183,56423.786811455524,38991.96292504034,24189.900530481445,63181.86345552179,20561.41545090923,1530.4801467878924,0.0,0.886153163248654,2.905545043975396,0.0014959128700940735,0.0,-5.184588998733091,352111.5098968118,1552441.6749385137,4.408948958792813,1552441.6749385137,4.408948958792813,0.8500000000000001,0.09824696732447252,4.028046144702076,101325.0,128402.10119921308,1.2672302116872745,1.0,0.0,4.028046144705114,1.2856166446244184,1.2859070371660148,3.1331627212082607,22719.837399171756,2316.7786552157727,19311.862037009112,1969.2618821931153,0.85,0.8500000109029442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.069161660007,4632.441516551485,5.522993495536429,4.742719716407426,-2.518750298722692,7.261470015130119,3.5146541870349775,3.5,1.004186910581422,0.6,0.0002258662607270373,0.9963682757240251,0.0002266895346130008,199.1550270325279,0.0,0.0,0.0,0.0015060535018850767,7.635564042880033e-05,0.00014951062029823698,0.0006022356776843293,0.09824696732384464,0.07166569366462917,0.026581273659215466,0.09824696727917681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535881.4800426707,579.6885184263274,0.0,0.09824696732384464,0.0716656936650872,0.026581273659385323,0.3751806637878329,0.3751806637878329,0.1391569045604128,0.0,-3.126388037344441e-12,4.980278531107274,-3.126388037344441e-12,-3.126388037344441e-12,4.980682604243782,-3.126388037344441e-12,24189.900530481445,20561.41545090923,0.85,1.0740568669071158,0.668099170032192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675708249593196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.395623730496,1530.4801467878924,0.3751806637878329,0.1391569045604128,6.112871282664199,3.5146541870349775
2019.0,-30.281064842439775,4.743557576073435,34.97535432354477,23.91662138924005,4.822695049192245,-26.770733083671242,-40.2841103618033,1.3123632904237106,-5.184267350612458,-5.184267350579499,39.95152750791036,42211.68626108072,25649.456840078932,25649.456840078932,67861.14310115966,77304.43351120756,77304.43351120756,25649.456840078932,102953.89035128649,102953.89035128649,102953.89035128649,127144.36155503953,127144.36155503953,0.0,0.0,91516.50300831662,56423.75575818976,38991.94138902984,24190.471203753033,63182.41259278287,20561.900523190077,1530.453136733135,0.0,0.8861545878117116,2.9054946074120096,0.0014959128700940735,0.0,-5.184267350612458,352115.9311805558,1552444.2958678422,4.408901041946295,1552444.2958678422,4.408901041946295,0.85,0.09824368597668684,4.028046144702076,101325.0,128402.05715942326,1.267229777048342,1.0,0.0,4.028046144705609,1.2856152271317118,1.285905619353128,3.1331661757685456,22719.824878045285,2316.777378416206,19311.849931898334,1969.2606478153432,0.85,0.8499999465471162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.929063449611,4632.441516551485,5.523223221033864,4.743557576073435,-2.518360523599685,7.26191809967312,3.5144774771306495,3.5,1.0041364220373283,0.6,0.0002258662607270373,0.9963444977697852,0.0002266949446026106,199.1548394431441,0.0,0.0,0.0,0.0015060535018850767,7.635770841046277e-05,0.00014950855231657455,0.0006022273477587668,0.09824368597625834,0.07166561811234459,0.02657806786391374,0.09824368592988356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535881.7806423635,579.6884201077429,0.0,0.09824368597625834,0.07166561811265716,0.026578067864029675,0.3751805814402091,0.3751805814402091,0.139140237893746,0.0,-3.296918293926865e-11,4.980227202817105,-3.296918293926865e-11,-3.296918293926865e-11,4.980634973750796,-3.296918293926865e-11,24190.471203753033,20561.900523190077,0.85,1.0740511531038184,0.6680923460954138,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675668370180422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.390820720208,1530.453136733135,0.3751805814402091,0.139140237893746,6.112871282664199,3.5144774771306495
2020.0,-30.280835680703117,4.744393000319568,34.97538452660164,23.916911088768416,4.823005275165096,-26.77049581556776,-40.28386774063108,1.3126654100297592,-5.1839463557702175,-5.1839463557700585,39.95158837985208,42211.60773586888,25649.749090464105,25649.749090464105,67861.35682633298,77304.35035060484,77304.35035060484,25649.749090464105,102954.09944106895,102954.09944106895,102954.09944106895,127145.14188325423,127145.14188325423,0.0,0.0,91516.45266747463,56423.71005273879,38991.93623859538,24191.04244218528,63182.97868078066,20562.38607585749,1530.4261685027202,0.0,0.8861560089286543,2.9054441146972954,0.0014959128700940735,0.0,-5.1839463557702175,352120.34352796513,1552446.9178267333,4.4088532411176615,1552446.9178267333,4.4088532411176615,0.85,0.09824040507886567,4.028046144702076,101325.0,128402.00922230692,1.2672293039457876,1.0,0.0,4.028046144704138,1.28561381196814,1.2859042038699018,3.1331696246601144,22719.812380462045,2316.7761040173805,19311.838325900448,1969.2594643329219,0.85,0.8499999032785899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.789488679416,4632.441516551485,5.523452161858932,4.744393000319568,-2.5179716259492246,7.262364626268793,3.5143014309905745,3.5,1.004086123140164,0.6,0.0002258662607270373,0.9963206791577539,0.00022670036410162118,199.1546515285153,0.0,0.0,0.0,0.0015060535018850767,7.635981002416523e-05,0.0001495064507028721,0.0006022188823617949,0.09824040507826143,0.07166554289490751,0.02657486218335392,0.09824040503383807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535882.0813596462,579.6883217506814,0.0,0.09824040507826143,0.07166554289534831,0.02657486218351736,0.37518049930054787,0.37518049930054787,0.1391235712270774,0.0,-1.7053025658242404e-13,4.980177082605678,-1.7053025658242404e-13,-1.7053025658242404e-13,4.980588436792914,-1.7053025658242404e-13,24191.04244218528,20562.38607585749,0.85,1.074044912779261,0.6680851174987265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675628606831972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.38602718551,1530.4261685027202,0.37518049930054787,0.1391235712270774,6.112871282664199,3.5143014309905745
2021.0,-30.28060590194419,4.7452259955895775,34.97541474695755,23.917200334277027,4.8233149231996935,-26.770258050016096,-40.28362504960967,1.3129670712716044,-5.183626028908918,-5.1836260288882,39.951649289842045,42211.53140623699,25650.040567598855,25650.040567598855,67861.57197383585,77304.26781511598,77304.26781511598,25650.040567598855,102954.30838271484,102954.30838271484,102954.30838271484,127145.92271696936,127145.92271696936,0.0,0.0,91516.40246763422,56423.666058755334,38991.92934319877,24191.61433425453,63183.5436774533,20562.87218411635,1530.39924538056,0.0,0.8861574264728664,2.905393560779564,0.0014959128700940735,0.0,-5.183626028908918,352124.74673667125,1552449.54142518,4.408805560565004,1552449.54142518,4.408805560565004,0.85,0.09823712466140254,4.028046144702076,101325.0,128401.95783327277,1.267228796775453,1.0,0.0,4.0280461447026354,1.2856123989547081,1.2859027905373013,3.1331730683191577,22719.79991788376,2316.7748331880675,19311.827180610187,1969.2583278296042,0.85,0.8499998789782032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.65043578209,4632.441516551485,5.523680329154414,4.7452259955895775,-2.517583615402475,7.262809610992052,3.5141260465982804,3.5,1.0040360133137944,0.6,0.0002258662607270373,0.9962967970303129,0.0002267057983125938,199.15446310827883,0.0,0.0,0.0,0.0015060535018850767,7.636191229641418e-05,0.00014950434843062312,0.0006022104143121673,0.09823712466062505,0.0716654680346637,0.026571656625961355,0.09823712461699695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535882.3822649309,579.6882233321069,0.0,0.09823712466062505,0.0716654680352309,0.026571656626171638,0.37518041736632796,0.37518041736632796,0.13910690456041117,0.0,-2.0691004465334117e-11,4.980128274249978,-2.0691004465334117e-11,-2.0691004465334117e-11,4.9805435992733464,-2.0691004465334117e-11,24191.61433425453,20562.87218411635,0.85,1.0740387136287177,0.6680779353200467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675588959223325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.381249230886,1530.39924538056,0.37518041736632796,0.13910690456041117,6.112871282664199,3.5141260465982804
2022.0,-30.280376206689077,4.746056567612877,34.975444984446995,23.917489020992093,4.8236238930590565,-26.77002042734059,-40.28338242843745,1.3132681137105586,-5.1833064017010315,-5.183306401704148,39.951710229609404,42211.45482487352,25650.331357203977,25650.331357203977,67861.7861820775,77304.18570239279,77304.18570239279,25650.331357203977,102954.51705959676,102954.51705959676,102954.51705959676,127146.70390563496,127146.70390563496,0.0,0.0,91516.3524501823,56423.6215726629,38991.92319724377,24192.186846038203,63184.11004328197,20563.35881913247,1530.3723679515438,0.0,0.8861588403121863,2.9053429451228454,0.0014959128700940735,0.0,-5.1833064017010315,352129.1403710249,1552452.1663104796,4.408758004732925,1552452.1663104796,4.408758004732925,0.85,0.09823384472942345,4.028046144702076,101325.0,128401.91167779143,1.2672283412562688,1.0,0.0,4.028046144705798,1.2856109888429115,1.2859013801069914,3.133176504914164,22719.787500585117,2316.7735669759927,19311.821150490046,1969.2577129284768,0.85,0.8500000781254093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.511903111808,4632.441516551485,5.523907743192097,4.746056567612877,-2.5171965143928117,7.263253082005688,3.5139513218385994,3.5,1.0039860919538854,0.6,0.0002258662607270373,0.9962729241989979,0.00022671123066867794,199.15427475687244,0.0,0.0,0.0,0.0015060535018850767,7.636401401709482e-05,0.0001495022467099425,0.0006022019484842825,0.0982338447288046,0.07166539353588708,0.026568451192917526,0.09823384468413546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535882.6833173656,579.688124865386,0.0,0.0982338447288046,0.07166539353633855,0.0265684511930849,0.3751803356426335,0.3751803356426335,0.13909023789374358,0.0,3.126388037344441e-12,4.980080641943061,3.126388037344441e-12,3.126388037344441e-12,4.9804993338477175,3.126388037344441e-12,24192.186846038203,20563.35881913247,0.85,1.0740324764500324,0.6680707348090857,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675549427047281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.376491275998,1530.3723679515438,0.3751803356426335,0.13909023789374358,6.112871282664199,3.5139513218385994
2023.0,-30.280145904337935,4.746884723237804,34.975475238748324,23.917777323536598,4.823932340062476,-26.76978231063275,-40.28313970249144,1.313568746357313,-5.1829874201728785,-5.182987420182003,39.9517711942746,42211.380400976595,25650.62132500871,25650.62132500871,67862.0017259853,77304.10411128779,77304.10411128779,25650.62132500871,102954.72543629649,102954.72543629649,102954.72543629649,127147.48536315508,127147.48536315508,0.0,0.0,91516.30249659404,56423.57878628282,38991.91523367913,24192.75992685859,63184.67516053772,20563.845937829803,1530.3455320554867,0.0,0.886160250740587,2.905292273606729,0.0014959128700940735,0.0,-5.1829874201728785,352133.525172689,1552454.7922732262,4.40871056373258,1552454.7922732262,4.40871056373258,0.85,0.09823056524448512,4.028046144702076,101325.0,128401.86195904006,1.2672278505703436,1.0,0.0,4.028046144701582,1.2856095806537078,1.2858999715997086,3.133179936831127,22719.775099141225,2316.7723023806525,19311.80654585016,1969.256223669669,0.85,0.8499998992762968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.373888860152,4632.441516551485,5.524134377062922,4.746884723237804,-2.516810282369532,7.263695005607337,3.5137772543916106,3.5,1.003936358397603,0.6,0.0002258662607270373,0.9962489888900369,0.00022671667750316562,199.15408590800155,0.0,0.0,0.0,0.0015060535018850767,7.636611669890237e-05,0.00014950014402813496,0.0006021934787849341,0.09823056524388056,0.07166531937004386,0.026565245873836702,0.09823056519960273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535882.984492843,579.6880263584052,0.0,0.09823056524388056,0.07166531937048494,0.02656524587400018,0.37518025412616746,0.37518025412616746,0.13907357122707764,0.0,9.15179043659009e-12,4.980034178118615,9.15179043659009e-12,9.15179043659009e-12,4.980456309797319,9.15179043659009e-12,24192.75992685859,20563.845937829803,0.85,1.0740262817457489,0.668063581774017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267551001003055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.371739307546,1530.3455320554867,0.37518025412616746,0.13907357122707764,6.112871282664199,3.5137772543916106
2024.0,-30.27991499784955,4.747710468446639,34.9755055103168,23.91806513713675,4.824240161431423,-26.7695437128289,-40.282900678552664,1.3138688764107824,-5.182669122579,-5.18266912257065,39.951832205824566,42211.323807305256,25650.910574939702,25650.910574939702,67862.23438224496,77304.02319438825,77304.02319438825,25650.910574939702,102954.93376932795,102954.93376932795,102954.93376932795,127148.26748949314,127148.26748949314,0.0,0.0,91516.25271906187,56423.553331978874,38991.88820787,24193.33372016519,63185.221928035186,20564.33366214041,1530.3187437889708,0.0,0.8861616574826291,2.9052415371824676,0.0014959128700940735,0.0,-5.182669122579,352137.9006155393,1552457.4202588461,4.4086632468278495,1552457.4202588461,4.4086632468278495,0.85,0.09822728626315225,4.028046144702076,101325.0,128401.81730681323,1.267227409887128,1.0,0.0,4.028046144702183,1.2856081748217718,1.2858985654502262,3.1331833630106605,22719.7627414049,2316.7710422422438,19311.80143278017,1969.2557022816322,0.85,0.8500001365589086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.23639149365,4632.441516551485,5.524360254828257,4.747710468446639,-2.5164249463822568,7.264135414828896,3.513603842284485,3.5,1.0038868120812814,0.6,0.0002258662607270373,0.9962249914158312,0.00022672213874702846,199.15389656409525,0.0,0.0,0.0,0.0015060535018850767,7.636818736334233e-05,0.00014949807336369497,0.0006021851380530196,0.09822728626257385,0.071665245578426,0.026562040684147838,0.0982272862182537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535883.2858999806,579.6879277756357,0.0,0.09822728626257385,0.071665245578848,0.02656204068430424,0.37518017281461724,0.37518017281461724,0.13905690456041192,0.0,-8.355982572538778e-12,4.979989041966007,-8.355982572538778e-12,-8.355982572538778e-12,4.980415177315535,-8.355982572538778e-12,24193.33372016519,20564.33366214041,0.85,1.0740206698891817,0.6680569050684327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675470707846748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.367007157758,1530.3187437889708,0.37518017281461724,0.13905690456041192,6.112871282664199,3.513603842284485
2025.0,-30.27968403686201,4.748533809441553,34.97553579886844,23.918352496717148,4.824547367114678,-26.76930512744859,-40.282654110901035,1.3141684577012804,-5.182351497044635,-5.182351497028028,39.95189324363685,42211.23608763924,25651.199080610346,25651.199080610346,67862.43516824959,77303.94272615775,77303.94272615775,25651.199080610346,102955.1418067681,102955.1418067681,102955.1418067681,127149.04990769422,127149.04990769422,0.0,0.0,91516.20311925274,56423.496480734226,38991.896265020565,24193.90810092613,63185.80436594669,20564.821885787213,1530.2919989018246,0.0,0.88616306067438,2.9051907423260515,0.0014959128700940735,0.0,-5.182351497044635,352142.26686252945,1552460.0493767594,4.408616049441218,1552460.0493767594,4.408616049441218,0.85,0.09822400774677793,4.028046144702076,101325.0,128401.76458155285,1.2672268895292658,1.0,0.0,4.028046144703368,1.285606771563349,1.285897161874838,3.1331867829257085,22719.75042778997,2316.7697866029657,19311.78788487172,1969.2543207794427,0.85,0.8500000009353202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.099409280496,4632.441516551485,5.524585372723111,4.748533809441553,-2.5160404968810237,7.264574306322577,3.5134310832945466,3.5,1.0038374523698705,0.6,0.0002258662607270373,0.9962009889013886,0.00022672760140112172,199.15370717585967,0.0,0.0,0.0,0.0015060535018850767,7.637032343336381e-05,0.0001494959372936735,0.0006021765338644049,0.0982240077461968,0.07166517213328281,0.026558835612913986,0.09822400770132146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535883.5874368998,579.6878291503962,0.0,0.0982240077461968,0.07166517213370681,0.02655883561307112,0.37518009171656924,0.37518009171656924,0.13904023789374495,0.0,-1.659827830735594e-11,4.979945119419938,-1.659827830735594e-11,-1.659827830735594e-11,4.980374824714374,-1.659827830735594e-11,24193.90810092613,20564.821885787213,0.85,1.0740139474242938,0.6680493587320466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675431520210605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.3622947876,1530.2919989018246,0.37518009171656924,0.13904023789374495,6.112871282664199,3.5134310832945466
2026.0,-30.279452718240066,4.749354752428428,34.975566104206784,23.918639332428597,4.824853975108818,-26.769066279938514,-40.282411280181236,1.3144675368071101,-5.182034541574865,-5.182034541579944,39.95195430969318,42211.16533317499,25651.486841575013,25651.486841575013,67862.65217475001,77303.86273430932,77303.86273430932,25651.486841575013,102955.34957588433,102955.34957588433,102955.34957588433,127149.83265675184,127149.83265675184,0.0,0.0,91516.1536091623,56423.45620802752,38991.886001260864,24194.483080867503,63186.36908212837,20565.310618737378,1530.2652976551803,0.0,0.8861644603186617,2.905139888662798,0.0014959128700940735,0.0,-5.182034541574865,352146.6239408234,1552462.6797158916,4.408568971476994,1552462.6797158916,4.408568971476994,0.85,0.0982207296977734,4.028046144702076,101325.0,128401.7174239018,1.2672264241194355,1.0,0.0,4.02804614470162,1.2856053706602482,1.285895760655304,3.133190197107992,22719.738136448548,2316.768533234953,19311.77933491892,1969.2534489268935,0.85,0.8500000844612575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.962940549128,4632.441516551485,5.524809732498357,4.749354752428428,-2.51565693150352,7.265011683931949,3.5132589752754235,3.5,1.003788278650121,0.6,0.0002258662607270373,0.9961769498451688,0.00022673307263548173,199.1535174947245,0.0,0.0,0.0,0.0015060535018850767,7.63724271835115e-05,0.00014949383354352581,0.000602168059861733,0.0982207296971249,0.07166509903642013,0.026555630660704783,0.0982207296532148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535883.8891133924,579.6877304794905,0.0,0.0982207296971249,0.07166509903689329,0.026555630660880108,0.3751800108328577,0.3751800108328577,0.13902357122707754,0.0,5.059064278611913e-12,4.979902351617,5.059064278611913e-12,5.059064278611913e-12,4.98033539515535,5.059064278611913e-12,24194.483080867503,20565.310618737378,0.85,1.0740077830163575,0.6680422683935165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675392446826417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.357591206117,1530.2652976551803,0.3751800108328577,0.13902357122707754,6.112871282664199,3.5132589752754235
2027.0,-30.279220978530752,4.750173303639968,34.97559642631242,23.918925749044888,4.825160004278305,-26.768827111377156,-40.28217218639327,1.3147661371248704,-5.181718253127315,-5.181718253129326,39.95201540875755,42211.11176505086,25651.77385461521,25651.77385461521,67862.88561966608,77303.78328373969,77303.78328373969,25651.77385461521,102955.5571383549,102955.5571383549,102955.5571383549,127150.61582446787,127150.61582446787,0.0,0.0,91516.10423533886,56423.4327166507,38991.85724298684,24195.058686112974,63186.91592909982,20565.79988319603,1530.238640636081,0.0,0.886165856413859,2.9050889751721294,0.0014959128700940735,0.0,-5.181718253127315,352150.9718919709,1552465.3114811324,4.4085220129887395,1552465.3114811324,4.4085220129887395,0.85,0.0982174521215452,4.028046144702076,101325.0,128401.67522142304,1.2672260076133535,1.0,0.0,4.028046144702882,1.2856039720028625,1.2858943616819924,3.1331936058245993,22719.725878936675,2316.767283316594,19311.766772998548,1969.2521679675067,0.85,0.8499999901364291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.826983636828,4632.441516551485,5.525033335298145,4.750173303639968,-2.5152742470550624,7.26544755069503,3.5130875160922,3.5,1.0037392903120572,0.6,0.0002258662607270373,0.9961528676561694,0.00022673855395153765,199.15332746866028,0.0,0.0,0.0,0.0015060535018850767,7.63744986113117e-05,0.0001494917621157256,0.0006021597160549684,0.09821745212094844,0.0716650262918383,0.026552425829110143,0.09821745207693162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535884.1909529913,579.6876317552185,0.0,0.09821745212094844,0.07166502629227373,0.02655242582927148,0.375179930161388,0.375179930161388,0.13900690456041156,0.0,1.9895196601282805e-12,4.979860758737914,1.9895196601282805e-12,1.9895196601282805e-12,4.980297227292624,1.9895196601282805e-12,24195.058686112974,20565.79988319603,0.85,1.074002182600794,0.6680356390936172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267535348739832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.35290248795,1530.238640636081,0.375179930161388,0.13900690456041156,6.112871282664199,3.5130875160922
2028.0,-30.278988965123286,4.7509894691171395,34.975626765201966,23.919211606867634,4.825465374226915,-26.76858776240041,-40.28192925089968,1.3150641715040137,-5.181402638880854,-5.181402638887256,39.95207654184049,42211.04351814618,25652.060142739447,25652.060142739447,67863.10366088562,77303.70436085753,77303.70436085753,25652.060142739447,102955.76450359698,102955.76450359698,102955.76450359698,127151.39942928514,127151.39942928514,0.0,0.0,91516.05501153653,56423.394168825085,38991.845380790495,24195.634925688162,63187.480306478654,20566.289686834938,1530.212028470478,0.0,0.8861672489199277,2.905038000980139,0.0014959128700940735,0.0,-5.181402638880854,352155.310617018,1552467.9447131462,4.408475175322608,1552467.9447131462,4.408475175322608,0.85,0.09821417502384103,4.028046144702076,101325.0,128401.62505726298,1.2672255125315863,1.0,0.0,4.0280461447019045,1.285602575999394,1.2858929653631974,3.133197008080648,22719.713658668945,2316.766037196081,19311.75927311376,1969.2514031920953,0.85,0.8500001172217747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.691536895254,4632.441516551485,5.525256187899566,4.7509894691171395,-2.5148924479266332,7.265881917043773,3.512916703628395,3.5,1.00369048675097,0.6,0.0002258662607270373,0.996128757653749,0.00022674404186366002,199.1531372185274,0.0,0.0,0.0,0.0015060535018850767,7.637660337555582e-05,0.0001494896573514815,0.0006021512379674694,0.09821417502326034,0.07166495390366531,0.026549221119595026,0.09821417497866607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535884.4929606894,579.687532975944,0.0,0.09821417502326034,0.07166495390408903,0.02654922111975199,0.3751798497024787,0.3751798497024787,0.13899023789374526,0.0,6.423306331271306e-12,4.979820342170797,6.423306331271306e-12,6.423306331271306e-12,4.980260227512645,6.423306331271306e-12,24195.634925688162,20566.289686834938,0.85,1.0739960405404483,0.6680285922687481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267531464162918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.348229916184,1530.212028470478,0.3751798497024787,0.13899023789374526,6.112871282664199,3.512916703628395
2029.0,-30.278756310169683,4.751803255751802,34.97565712073593,23.919497115444415,4.825770219379999,-26.76834788847907,-40.28168250862507,1.3153617976893905,-5.181087656894249,-5.181087656880985,39.952137704428374,42210.96187249076,25652.345603840582,25652.345603840582,67863.30747633135,77303.62603037375,77303.62603037375,25652.345603840582,102955.97163421434,102955.97163421434,102955.97163421434,127152.18338980316,127152.18338980316,0.0,0.0,91516.00590805404,56423.341750171065,38991.84906431441,24196.211755588825,63188.060819903236,20566.7799922505,1530.1854577960285,0.0,0.8861686380678414,2.9049869708787837,0.0014959128700940735,0.0,-5.181087656894249,352159.64069226605,1552470.57921922,4.40842845070893,1552470.57921922,4.40842845070893,0.85,0.09821089837414582,4.028046144702076,101325.0,128401.57550553993,1.2672250234941025,1.0,0.0,4.028046144702241,1.2856011819109445,1.285891570959854,3.133200405676902,22719.70146827173,2316.7647941215128,19311.74319710261,1969.2497638951743,0.85,0.8499998657144168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.556598638197,4632.441516551485,5.5254782701766505,4.751803255751802,-2.5145115023208104,7.266314758072612,3.5127465357200753,3.5,1.003641867348593,0.6,0.0002258662607270373,0.9961045816161734,0.0002267495450734407,199.15294644269414,0.0,0.0,0.0,0.0015060535018850767,7.637874117619459e-05,0.00014948751955084274,0.0006021426268078483,0.09821089837339064,0.07166488184960967,0.026546016523780965,0.09821089833021945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535884.7951141917,579.6874341489623,0.0,0.09821089837339064,0.07166488185016073,0.026546016523985083,0.375179769457252,0.375179769457252,0.13897357122707915,0.0,-1.3244516594568267e-11,4.979781175120422,-1.3244516594568267e-11,-1.3244516594568267e-11,4.980224850164802,-1.3244516594568267e-11,24196.211755588825,20566.7799922505,0.85,1.07398939919605,0.6680211629345488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675275909230972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.343570552162,1530.1854577960285,0.375179769457252,0.13897357122707915,6.112871282664199,3.5127465357200753
2030.0,-30.278523560577774,4.752614669001656,34.975687493033384,23.919782100152247,4.826074424814832,-26.76810799347038,-40.28143953820688,1.315658857707447,-5.180773372196313,-5.180773372140591,39.952198903773166,42210.896273675295,25652.630410017413,25652.630410017413,67863.5266836927,77303.54818246626,77303.54818246626,25652.630410017413,102956.17859248367,102956.17859248367,102956.17859248367,127152.96783807018,127152.96783807018,0.0,0.0,91515.9569893665,56423.30508057564,38991.835454212065,24196.789245586508,63188.62469979857,20567.270858748532,1530.1589338731253,0.0,0.8861700234984013,2.904935877391206,0.0014959128700940735,0.0,-5.180773372196313,352163.9612235067,1552473.2153145357,4.40838185122876,1552473.2153145357,4.40838185122876,0.85,0.0982076222214763,4.028046144702076,101325.0,128401.52695598651,1.2672245443472638,1.0,0.0,4.02804614470574,1.285599790477452,1.2858901792120674,3.1332037968099864,22719.68932375159,2316.763555725104,19311.73667656041,1969.2490989849143,0.85,0.8500000330713834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.422167390737,4632.441516551485,5.525699620815706,4.752614669001656,-2.5141314569960467,7.266746125997702,3.5125770104700607,3.5,1.0035934315628745,0.6,0.0002258662607270373,0.9960803963776511,0.0002267550506449311,199.1527555896236,0.0,0.0,0.0,0.0015060535018850767,7.638084635114112e-05,0.0001494854143758962,0.000602134147066021,0.09820762222095317,0.07166481016622073,0.02654281205473244,0.09820762217663317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535885.0974493218,579.6873352625604,0.0,0.09820762222095317,0.07166481016660248,0.026542812054873834,0.37517968943183105,0.37517968943183105,0.13895690456041176,0.0,-5.5706550483591855e-11,4.9797432037725,-5.5706550483591855e-11,-5.5706550483591855e-11,4.980190329346499,-5.5706550483591855e-11,24196.789245586508,20567.270858748532,0.85,1.0739832842715602,0.6680141635336123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675237289875305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.33893177423,1530.1589338731253,0.37517968943183105,0.13895690456041176,6.112871282664199,3.5125770104700607
2031.0,-30.278290253379375,4.753423715445567,34.97571788192598,23.92006666576492,4.8263780849101385,-26.767867651040895,-40.28119646301491,1.3159554825716333,-5.180459730792791,-5.180459730806835,39.95226013174158,42210.83266026801,25652.914426730673,25652.914426730673,67863.74708699869,77303.47087430618,77303.47087430618,25652.914426730673,102956.38530103685,102956.38530103685,102956.38530103685,127153.75262614751,127153.75262614751,0.0,0.0,91515.90816432447,56423.26995028619,38991.82023782031,24197.36732511067,63189.18756293098,20567.762226344068,1530.1324519626996,0.0,0.886171405517939,2.904884727307454,0.0014959128700940735,0.0,-5.180459730792791,352168.2729527275,1552475.852644123,4.408335366577772,1552475.852644123,4.408335366577772,0.85,0.09820434652306723,4.028046144702076,101325.0,128401.47907454624,1.2672240717941894,1.0,0.0,4.028046144702829,1.285598401085232,1.285888789506014,3.1332071829755073,22719.677202479816,2316.762319699369,19311.72610019335,1969.248020495618,0.85,0.8500000210427949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.288241343751,4632.441516551485,5.525920212852876,4.753423715445567,-2.5137522716066,7.267175987052168,3.5124081255600195,3.5,1.0035451787314342,0.6,0.0002258662607270373,0.9960561538333396,0.00022676056952992764,199.15256427968677,0.0,0.0,0.0,0.0015060535018850767,7.638295248756355e-05,0.00014948330823947377,0.0006021256634513244,0.09820434652261391,0.0716647388220348,0.02653960770057912,0.09820434647724886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535885.3999258993,579.6872363298731,0.0,0.09820434652261391,0.07166473882236563,0.026539607700701597,0.3751796096286826,0.3751796096286826,0.13894023789374194,0.0,1.404032445861958e-11,4.979706430379906,1.404032445861958e-11,1.404032445861958e-11,4.9801571178985,1.404032445861958e-11,24197.36732511067,20567.762226344068,0.85,1.073977205663742,0.6680072064264105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675198783301846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.33430264738,1530.1324519626996,0.3751796096286826,0.13894023789374194,6.112871282664199,3.5124081255600195
2032.0,-30.27805663117694,4.754230400989594,34.975748287615,23.92035067258405,4.82668106435796,-26.767627093172724,-40.280949615966506,1.3162515263537438,-5.180146762252491,-5.180146762263217,39.952321398762756,42210.75451399691,25653.19773471674,25653.19773471674,67863.95224871364,77303.39414171015,77303.39414171015,25653.19773471674,102956.59187642689,102956.59187642689,102956.59187642689,127154.53794421103,127154.53794421103,0.0,0.0,91515.85951174177,56423.21988402866,38991.82180857012,24197.94606778414,63189.767876354264,20568.25415761652,1530.1060157187142,0.0,0.8861727839371656,2.904833515384329,0.0014959128700940735,0.0,-5.180146762252491,352172.5754731858,1552478.4916595963,4.408289003121997,1552478.4916595963,4.408289003121997,0.85,0.09820107131315303,4.028046144702076,101325.0,128401.43213959962,1.267223608582281,1.0,0.0,4.02804614470025,1.285597014417797,1.2858874025253615,3.133210562507599,22719.665124022682,2316.7610880395123,19311.716107879154,1969.2470015631388,0.85,0.8500000331193207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.154818963301,4632.441516551485,5.526140065368541,4.754230400989594,-2.5133739667451866,7.267604367734781,3.512239879018935,3.5,1.0034971082911244,0.6,0.0002258662607270373,0.9960318791952076,0.0002267660959903582,199.15237271181755,0.0,0.0,0.0,0.0015060535018850767,7.638509136036417e-05,0.00014948116936667314,0.0006021170479729858,0.09820107131257583,0.07166466784219017,0.026536403470385668,0.09820107126834748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535885.7025954457,579.6871373340509,0.0,0.09820107131257583,0.07166466784261138,0.026536403470541644,0.3751795300507138,0.3751795300507138,0.13892357122707694,0.0,1.0743406164692715e-11,4.979670904603893,1.0743406164692715e-11,1.0743406164692715e-11,4.98012529712571,1.0743406164692715e-11,24197.94606778414,20568.25415761652,0.85,1.0739705893762028,0.6679998349826548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675160389197075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.32969244957,1530.1060157187142,0.3751795300507138,0.13892357122707694,6.112871282664199,3.512239879018935
2033.0,-30.2778229223064,4.755034732085181,34.975778709510145,23.92063426030802,4.826983529258837,-26.767386508856465,-40.28070654077453,1.3165471158090447,-5.179834439203091,-5.179834439182052,39.95238268218329,42210.69237906506,25653.48026852956,25653.48026852956,67864.17264759462,77303.31778209905,77303.31778209905,25653.48026852956,102956.79805062861,102956.79805062861,102956.79805062861,127155.32338123681,127155.32338123681,0.0,0.0,91515.81098833458,56423.185585301166,38991.80600337045,24198.525330608194,63190.33133397865,20568.746531016965,1530.0796195775954,0.0,0.8861741589786478,2.904782249890477,0.0014959128700940735,0.0,-5.179834439203091,352176.86916092347,1552481.1313848018,4.408242753374618,1552481.1313848018,4.408242753374618,0.85,0.09819779654050588,4.028046144702076,101325.0,128401.38592844213,1.267223152513616,1.0,0.0,4.028046144701232,1.285595629881411,1.285886017676239,3.133213936853255,22719.653077634568,2316.7598596497855,19311.702079011124,1969.2455710167208,0.85,0.8499998663281412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.02189856296,4632.441516551485,5.526359166136456,4.755034732085181,-2.5129965214483594,7.2680312535335405,3.512072268683793,3.5,1.0034492196239408,0.6,0.0002258662607270373,0.996007596190225,0.00022677162462513958,199.1521810732501,0.0,0.0,0.0,0.0015060535018850767,7.638719760501078e-05,0.00014947906312202654,0.0006021085639223572,0.09819779653975638,0.07166459718975556,0.026533199350000827,0.09819779649705715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535886.0053460511,579.6870383117,0.0,0.09819779653975638,0.07166459719030252,0.02653319935020336,0.375179450704062,0.375179450704062,0.1389069045604114,0.0,-2.1032064978498966e-11,4.9796364560365305,-2.1032064978498966e-11,-2.1032064978498966e-11,4.980093923951642,-2.1032064978498966e-11,24198.525330608194,20568.746531016965,0.85,1.073964500817592,0.6679928952416739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675122107279408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.32509633925,1530.0796195775954,0.375179450704062,0.1389069045604114,6.112871282664199,3.512072268683793
2034.0,-30.277588835056616,4.755836714221953,34.97580914783985,23.92091735908764,4.827285324138278,-26.767145650892715,-40.28046339573336,1.316842139974534,-5.179522804839451,-5.179522804845436,39.952444004669566,42210.63160944653,25653.762143587344,25653.762143587344,67864.39375303387,77303.24194466698,77303.24194466698,25653.762143587344,102957.00408825433,102957.00408825433,102957.00408825433,127156.10935228663,127156.10935228663,0.0,0.0,91515.76256308581,56423.15222786594,38991.78926135541,24199.1052640323,63190.8945253877,20569.239474427453,1530.0532700690212,0.0,0.8861755303390069,2.9047309211207706,0.0014959128700940735,0.0,-5.179522804839451,352181.153421843,1552483.7727969938,4.408196627539086,1552483.7727969938,4.408196627539086,0.85,0.09819452226500651,4.028046144702076,101325.0,128401.34066377826,1.2672227057861165,1.0,0.0,4.028046144705359,1.2855942479958071,1.2858846354784976,3.1332173047457608,22719.6410556152,2316.7586337449793,19311.693111526496,1969.2446565877744,0.85,0.8499999214007642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.889478594341,4632.441516551485,5.526577541728941,4.755836714221953,-2.512619966597623,7.268456680819576,3.511905292565944,3.5,1.0034015121616984,0.6,0.0002258662607270373,0.9959832745106897,0.0002267771623353833,199.15198912478573,0.0,0.0,0.0,0.0015060535018850767,7.638930450862035e-05,0.00014947695621841695,0.0006021000772173954,0.0981945222644124,0.0716645269084982,0.026529995355914198,0.09819452222073606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535886.3082896909,579.6869392261935,0.0,0.0981945222644124,0.07166452690893178,0.02652999535607473,0.3751793715841305,0.3751793715841305,0.13889023789374372,0.0,5.9685589803848416e-12,4.979603099653559,5.9685589803848416e-12,5.9685589803848416e-12,4.980063620222268,5.9685589803848416e-12,24199.1052640323,20569.239474427453,0.85,1.0739584280733443,0.6679859800447657,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675083937241376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.32050975258,1530.0532700690212,0.3751793715841305,0.13889023789374372,6.112871282664199,3.511905292565944
2035.0,-30.277354438412434,4.756636354086435,34.975839602252016,23.921199968922906,4.827586571369823,-26.76690456924859,-40.280220250692196,1.3171367022059806,-5.17921180172516,-5.179211801657806,39.95250534976946,42210.57195619127,25654.04321626219,25654.04321626219,67864.61517245346,77303.16659383514,77303.16659383514,25654.04321626219,102957.20981009732,102957.20981009732,102957.20981009732,127156.89555816122,127156.89555816122,0.0,0.0,91515.71427741252,56423.11963976867,38991.77181960428,24199.685748063897,63191.45756766817,20569.73288585431,1530.0269608251185,0.0,0.8861768983721997,2.9046795383114614,0.0014959128700940735,0.0,-5.17921180172516,352185.42904531123,1552486.4151855535,4.408150613709276,1552486.4151855535,4.408150613709276,0.85,0.09819124842750006,4.028046144702076,101325.0,128401.29617857971,1.2672222667513418,1.0,0.0,4.028046144701774,1.2855928682768547,1.285883255447897,3.1332206673649883,22719.629068246748,2316.757411373583,19311.68460833762,1969.2437895038183,0.85,0.8499999956129514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.757557287257,4632.441516551485,5.526795163178441,4.756636354086435,-2.512244259066599,7.268880613153034,3.511738948397346,3.5,1.0033539852563844,0.6,0.0002258662607270373,0.995958921326929,0.00022678270748969522,199.1517969229928,0.0,0.0,0.0,0.0015060535018850767,7.63914114659588e-05,0.0001494748492610785,0.0006020915902960112,0.09819124842700751,0.07166445695489117,0.02652679147211634,0.09819124838216389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535886.611345088,579.6868401041132,0.0,0.09819124842700751,0.07166445695525067,0.026526791472249383,0.3751792926888688,0.3751792926888688,0.13887357122707786,0.0,-6.73594513500575e-11,4.979570809094412,-6.73594513500575e-11,-6.73594513500575e-11,4.980034387006299,-6.73594513500575e-11,24199.685748063897,20569.73288585431,0.85,1.0739523629405299,0.6679790842138804,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675045878821172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.315938536405,1530.0269608251185,0.3751792926888688,0.13887357122707786,6.112871282664199,3.511738948397346
2036.0,-30.277119745942084,4.757433657388186,34.975870072828876,23.921482124738418,4.827887204968043,-26.766663282777632,-40.27997326394541,1.3174307418036015,-5.17890147317803,-5.178901473187092,39.95256672942924,42210.49769884161,25654.323603789828,25654.323603789828,67864.82130263143,77303.09174282709,77303.09174282709,25654.323603789828,102957.41534661692,102957.41534661692,102957.41534661692,127157.68221830022,127157.68221830022,0.0,0.0,91515.66612313886,56423.072079153484,38991.77115998375,24200.2668716833,63192.03803166705,20570.226840930805,1530.0006966191293,0.0,0.8861782628131514,2.9046280945902248,0.0014959128700940735,0.0,-5.17890147317803,352189.6954355449,1552489.0590666363,4.408104720800274,1552489.0590666363,4.408104720800274,0.85,0.09818797507133126,4.028046144702076,101325.0,128401.24356467149,1.26722174749244,1.0,0.0,4.028046144702908,1.2855914910088535,1.2858818778688013,3.133224024018012,22719.617113499473,2316.756192328621,19311.67213725105,1969.2425178069016,0.85,0.8499998939584462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.62613316489,4632.441516551485,5.527012057366509,4.757433657388186,-2.511869429852534,7.26930308724072,3.511573234280168,3.5,1.0033066383657623,0.6,0.0002258662607270373,0.9959345380511248,0.00022678825976757403,199.15160447899845,0.0,0.0,0.0,0.0015060535018850767,7.639355176835537e-05,0.00014947270895868196,0.0006020829690591943,0.09818797507086871,0.07166438736045644,0.026523587710412275,0.09818797502598141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535886.9145712609,579.6867409261597,0.0,0.09818797507086871,0.07166438736079403,0.02652358771053723,0.37517921401576526,0.37517921401576526,0.1388569045604074,0.0,9.038103598868474e-12,4.979539588125533,9.038103598868474e-12,9.038103598868474e-12,4.980006154914861,9.038103598868474e-12,24200.2668716833,20570.226840930805,0.85,1.0739457598854898,0.6679717732428397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675007931700202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.311381321342,1530.0006966191293,0.37517921401576526,0.1388569045604074,6.112871282664199,3.511573234280168
