time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2037.0,-30.276884914143377,4.758228630157821,34.97590055928786,23.921763791609578,4.828187267242505,-26.766421928006814,-40.27972627719862,1.3177242811060672,-5.178591802975234,-5.178591803006463,39.95262813318793,42210.42396366557,25654.6032676438,25654.6032676438,67865.02723130937,77303.0173078204,77303.0173078204,25654.6032676438,102957.6205754642,102957.6205754642,102957.6205754642,127158.46914308352,127158.46914308352,0.0,0.0,91515.61809729761,56423.02475314313,38991.77038239387,24200.848567619323,63192.618950013195,20570.721282476425,1529.974474675273,0.0,0.8861796237830538,2.9045765940766,0.0014959128700940735,0.0,-5.178591802975234,352193.9528153104,1552491.7039891214,4.408058944735045,1552491.7039891214,4.408058944735045,0.85,0.09818470217031021,4.028046144702076,101325.0,128401.19601728779,1.2672212782362475,1.0,0.0,4.028046144702755,1.2855901160871555,1.2858805026365385,3.1332273749598416,22719.605190636747,2316.7549765349786,19311.660169017487,1969.241297386721,0.85,0.8499998132439489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.4952045253,4632.441516551485,5.527228217887941,4.758228630157821,-2.5114954660899254,7.269724096247746,3.5114081480330066,3.5,1.0032594708665734,0.6,0.0002258662607270373,0.995910140944308,0.00022679381546699998,199.15141192112935,0.0,0.0,0.0,0.0015060535018850767,7.639569212619551e-05,0.0001494705686008418,0.0006020743475990479,0.09818470216962108,0.07166431810591724,0.026520384063703835,0.09818470212673588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535887.2179165285,579.6866417092352,0.0,0.09818470216962108,0.07166431810642022,0.02652038406388998,0.3751791355637497,0.3751791355637497,0.13884023789374228,0.0,3.12070369545836e-11,4.979509342211884,3.12070369545836e-11,3.12070369545836e-11,4.9799785515050985,3.12070369545836e-11,24200.848567619323,20570.721282476425,0.85,1.0739391460415997,0.6679644658667332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674970095606228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.30683784589,1529.974474675273,0.3751791355637497,0.13884023789374228,6.112871282664199,3.5114081480330066
2038.0,-30.27664956496633,4.759021278432579,34.97593106172041,23.92204503938558,4.828486748722381,-26.766180165653818,-40.27948302738366,1.3180173494097485,-5.178282789054663,-5.17828278905593,39.95268957137457,42210.36775219681,25654.882207029106,25654.882207029106,67865.24995922591,77302.94342005198,77302.94342005198,25654.882207029106,102957.82562708108,102957.82562708108,102957.82562708108,127159.25652159992,127159.25652159992,0.0,0.0,91515.57017417056,56422.99450631492,38991.75074206181,24201.430894518842,63193.18163658066,20571.216260341014,1529.948296558972,0.0,0.8861809812551176,2.9045250341842435,0.0014959128700940735,0.0,-5.178282789054663,352198.2012126951,1552494.3503966436,4.408013286413921,1552494.3503966436,4.408013286413921,0.85,0.09818142973837372,4.028046144702076,101325.0,128401.15398183734,1.2672208633786068,1.0,0.0,4.028046144701647,1.2855887433745234,1.285879129613841,3.1332307205249132,22719.59329327377,2316.753763341587,19311.65766059775,1969.2410415990935,0.85,0.8500001479478528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.364769750675,4632.441516551485,5.527443646366806,4.759021278432579,-2.511122365380172,7.270143643812752,3.5112436875808264,3.5,1.0032124821659505,0.6,0.0002258662607270373,0.9958856907328818,0.0002267993835324817,199.15121893939295,0.0,0.0,0.0,0.0015060535018850767,7.639780015442008e-05,0.00014946846057261725,0.0006020658563640852,0.09818142973768354,0.07166424920152444,0.026517180536159098,0.0981814296944898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535887.521431918,579.6865424366471,0.0,0.09818142973768354,0.07166424920202823,0.026517180536345497,0.37517905732694395,0.37517905732694395,0.13882357122707822,0.0,1.2505552149377763e-12,4.979480136492157,1.2505552149377763e-12,1.2505552149377763e-12,4.97995225279476,1.2505552149377763e-12,24201.430894518842,20571.216260341014,0.85,1.0739331079975365,0.667957628640152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674932370251801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.30230498472,1529.948296558972,0.37517905732694395,0.13882357122707822,6.112871282664199,3.5112436875808264
2039.0,-30.27641363773142,4.759811608605593,34.9759615803463,23.92232579821723,4.828785616533686,-26.765937944441728,-40.27923970771951,1.3183099232439839,-5.177974412641561,-5.177974412660268,39.95275104790969,42210.31360198993,25655.16037923831,25655.16037923831,67865.47398122825,77302.87017791905,77302.87017791905,25655.16037923831,102958.03055715736,102958.03055715736,102958.03055715736,127160.04442377079,127160.04442377079,0.0,0.0,91515.52241408492,56422.96583815569,38991.729528810254,24202.013866613433,63193.74339542369,20571.711786621418,1529.9221617623277,0.0,0.886182335310922,2.904473415539463,0.0014959128700940735,0.0,-5.177974412641561,352202.4408855788,1552496.9984619962,4.407967743092278,1552496.9984619962,4.407967743092278,0.85,0.09817815777147654,4.028046144702076,101325.0,128401.10376200118,1.2672203677473592,1.0,0.0,4.028046144702324,1.2855873729808776,1.2858777589106531,3.1332340604452957,22719.58143638735,2316.752554275655,19311.642169564926,1969.239461953361,0.85,0.849999909709414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.234827232538,4632.441516551485,5.527658335386556,4.759811608605593,-2.5107501130692653,7.2705617216748575,3.511079850860642,3.5,1.0031656716744692,0.6,0.0002258662607270373,0.995861181117392,0.0002268049654005062,199.15102548403567,0.0,0.0,0.0,0.0015060535018850767,7.639990884176892e-05,0.00014946635188526838,0.0006020573624741392,0.09817815777097946,0.07166418064432757,0.0265139771266519,0.0981781577268567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535887.8251368013,579.6864431020641,0.0,0.09817815777097946,0.07166418064469042,0.026513977126786124,0.37517897930524713,0.37517897930524713,0.13880690456041184,0.0,1.8701484805205837e-11,4.9794521272273755,1.8701484805205837e-11,1.8701484805205837e-11,4.979927810995662,1.8701484805205837e-11,24202.013866613433,20571.711786621418,0.85,1.0739271063050029,0.6679508339594056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267489475534915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.297790316097,1529.9221617623277,0.37517897930524713,0.13880690456041184,6.112871282664199,3.511079850860642
2040.0,-30.27617736405068,4.7605996270267825,34.975992115072366,23.922606172878318,4.829083938912703,-26.765695465977952,-40.27899258127434,1.31860204083999,-5.177666673466717,-5.177666673472776,39.952812554117685,42210.245020760914,25655.43778945718,25655.43778945718,67865.6828102181,77302.79746798916,77302.79746798916,25655.43778945718,102958.23525744634,102958.23525744634,102958.23525744634,127160.83269084909,127160.83269084909,0.0,0.0,91515.47482508759,56422.92237785934,38991.72494136472,24202.59743340274,63194.322374767464,20572.20781839233,1529.8960688340096,0.0,0.886183685983839,2.9044217405085035,0.0014959128700940735,0.0,-5.177666673466717,352206.67183741584,1552499.647807474,4.407922313646949,1552499.647807474,4.407922313646949,0.85,0.09817488625770024,4.028046144702076,101325.0,128401.0585530134,1.2672199215693403,1.0,0.0,4.028046144699391,1.2855860047271317,1.285876390347849,3.1332373951574226,22719.569621975195,2316.751349540893,19311.636123509936,1969.2388454273312,0.85,0.8500000856015784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.105375455317,4632.441516551485,5.527872287739265,4.7605996270267825,-2.5103787078775994,7.270978334904382,3.5109166359268884,3.5,1.0031190388362539,0.6,0.0002258662607270373,0.9958366361629765,0.00022681055559204444,199.1508317449768,0.0,0.0,0.0,0.0015060535018850767,7.640205057500225e-05,0.00014946421015203507,0.0006020487354738458,0.09817488625699586,0.07166411242574243,0.02651077383125343,0.09817488621438099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535888.1289883149,579.686343719501,0.0,0.09817488625699586,0.07166411242625663,0.026510773831443613,0.37517890150875194,0.37517890150875194,0.13879023789374645,0.0,6.0822458181064576e-12,4.979425328883792,6.0822458181064576e-12,6.0822458181064576e-12,4.979904638835649,6.0822458181064576e-12,24202.59743340274,20572.20781839233,0.85,1.0739205716574918,0.6679436290247307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674857250593636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.293295072872,1529.8960688340096,0.37517890150875194,0.13879023789374645,6.112871282664199,3.5109166359268884
2041.0,-30.275941056592057,4.761385339142562,34.976022665835444,23.92288598874586,4.829381614117193,-26.765453021850266,-40.27874541990457,1.3188935793754029,-5.177359612082398,-5.177359612051403,39.95287409068634,42210.1765967001,25655.714546106443,25655.714546106443,67865.89114280653,77302.72517392576,77302.72517392576,25655.714546106443,102958.43972003221,102958.43972003221,102958.43972003221,127161.62133595372,127161.62133595372,0.0,0.0,91515.4273761879,56422.87879896212,38991.72064136198,24203.181615921505,63194.90225728348,20572.704373533277,1529.870020382262,0.0,0.8861850330638746,2.904370005430103,0.0014959128700940735,0.0,-5.177359612082398,352210.8935104064,1552502.2984644356,4.40787700514029,1552502.2984644356,4.40787700514029,0.8499999999999999,0.09817161522206241,4.028046144702076,101325.0,128401.01005913608,1.267219442971982,1.0,0.0,4.028046144704975,1.2855846391885597,1.2858750245008317,3.1332407232591963,22719.557842343587,2316.7501483527594,19311.626166272552,1969.2378300716914,0.85,0.8500000880422285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.976412901336,4632.441516551485,5.5280855284648185,4.761385339142562,-2.5100081786964803,7.2713935178390425,3.5107540408316233,3.5,1.0030725830947496,0.6,0.0002258662607270373,0.9958120883522508,0.00022681614670974065,199.15063797859793,0.0,0.0,0.0,0.0015060535018850767,7.640419266643498e-05,0.00014946206806060235,0.0006020401070307086,0.09817161522155521,0.0716640445651509,0.026507570656404307,0.0981716151774119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535888.4329898594,579.6862442878488,0.0,0.09817161522155521,0.07166404456552114,0.026507570656541267,0.37517882394720775,0.37517882394720775,0.13877357122708006,0.0,-3.097966327914037e-11,4.97939962388034,-3.097966327914037e-11,-3.097966327914037e-11,4.979882012411508,-3.097966327914037e-11,24203.181615921505,20572.704373533277,0.85,1.0739140139264114,0.6679364171630663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267481985568267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.288814634354,1529.870020382262,0.37517882394720775,0.13877357122708006,6.112871282664199,3.5107540408316233
2042.0,-30.275704409315452,4.7621687513281685,34.976053232283526,23.923165385518246,4.829678748006413,-26.76521032593842,-40.27850203039122,1.319184664629379,-5.177053183423311,-5.177053183451243,39.95293564907587,42210.125072115006,25655.990537727237,25655.990537727237,67866.11560984224,77302.65332213503,77302.65332213503,25655.990537727237,102958.64385986226,102958.64385986226,102958.64385986226,127162.41020586042,127162.41020586042,0.0,0.0,91515.3800131435,56422.85176312351,38991.69805557776,24203.766345998156,63195.46440157592,20573.201394098433,1529.8440121935787,0.0,0.886186376812774,2.9043182163996706,0.0014959128700940735,0.0,-5.177053183423311,352215.10652388725,1552504.9500645585,4.407831808767883,1552504.9500645585,4.407831808767883,0.85,0.09816834462607427,4.028046144702076,101325.0,128400.96652043109,1.2672190132783725,1.0,0.0,4.028046144700533,1.2855832757760086,1.2858736607803158,3.1332440461864683,22719.546084026355,2316.7489493380876,19311.61666463404,1969.2368611742072,0.85,0.8500001097386202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.847937844915,4632.441516551485,5.528298035475213,4.7621687513281685,-2.509638491718275,7.271807243046443,3.5105920633649284,3.5,1.003026303818551,0.6,0.0002258662607270373,0.9957875058950433,0.0002268217459949169,199.15044393395442,0.0,0.0,0.0,0.0015060535018850767,7.640630212230844e-05,0.00014945995860472886,0.00060203161004511,0.09816834462567697,0.07166397703420331,0.026504367591473663,0.09816834458059522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535888.7370992444,579.6861448209063,0.0,0.09816834462567697,0.07166397703449333,0.026504367591580934,0.3751787466220881,0.3751787466220881,0.13875690456041137,0.0,2.7910118660656735e-11,4.97937493973734,2.7910118660656735e-11,2.7910118660656735e-11,4.979860202364307,2.7910118660656735e-11,24203.766345998156,20573.201394098433,0.85,1.0739080130590803,0.6679296603295853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674782570356558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.284342748302,1529.8440121935787,0.3751787466220881,0.13875690456041137,6.112871282664199,3.5105920633649284
2043.0,-30.275467499369583,4.762949869196759,34.97608381448046,23.92344429334628,4.829975298763636,-26.764967452037517,-40.278254834096856,1.3194752514315287,-5.176747421327207,-5.176747421435931,39.952997240695346,42210.05882543904,25656.26585576918,25656.26585576918,67866.32468120822,77302.58194892974,77302.58194892974,25656.26585576918,102958.84780469892,102958.84780469892,102958.84780469892,127163.19951039404,127163.19951039404,0.0,0.0,91515.33278584536,56422.809662354426,38991.69235943437,24204.35170569513,63196.0440651295,20573.698949840862,1529.818048382038,0.0,0.8861877170159933,2.904266367512663,0.0014959128700940735,0.0,-5.176747421327207,352219.31041238765,1552507.6031001327,4.407786731745104,1552507.6031001327,4.407786731745104,0.85,0.09816507450719388,4.028046144702076,101325.0,128400.91958548443,1.2672185500664637,1.0,0.0,4.0280461447022455,1.285581914701038,1.2858722993979084,3.133247363423588,22719.534359409394,2316.747753759887,19311.607663995786,1969.235943364532,0.85,0.8500001522257343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.719948789589,4632.441516551485,5.5285098301311955,4.762949869196759,-2.5092696708097018,7.272219540006461,3.510430701606157,3.5,1.0029802004589021,0.6,0.0002258662607270373,0.9957628968079063,0.00022682735162265181,199.15024967430767,0.0,0.0,0.0,0.0015060535018850767,7.640844462665462e-05,0.0001494578161003827,0.0006020229799387384,0.09816507450645341,0.07166390985987665,0.02650116464657676,0.09816507446457863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535889.041372836,579.6860453002381,0.0,0.09816507450645341,0.07166390986041722,0.026501164646776657,0.3751786695309037,0.3751786695309037,0.13874023789374662,0.0,1.0874146028072573e-10,4.979351263552019,1.0874146028072573e-10,1.0874146028072573e-10,4.979839284496279,1.0874146028072573e-10,24204.35170569513,20573.698949840862,0.85,1.0739014709728596,0.6679224854950981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674745394311522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.27988554686,1529.818048382038,0.3751786695309037,0.13874023789374662,6.112871282664199,3.510430701606157
2044.0,-30.27523004112101,4.763728699021848,34.97611441255008,23.923722747154557,4.8302712327260435,-26.764724146247396,-40.278007567953296,1.319765337852436,-5.176442293472746,-5.176442293486487,39.95305886741935,42209.99453592032,25656.54042098931,25656.54042098931,67866.53495690963,77302.51117087832,77302.51117087832,25656.54042098931,102959.05159186764,102959.05159186764,102959.05159186764,127163.98928229591,127163.98928229591,0.0,0.0,91515.28568238398,56422.76904742611,38991.68514995319,24204.937690428273,63196.62284038146,20574.197036864032,1529.7921271453852,0.0,0.8861890538322935,2.904214461037043,0.0014959128700940735,0.0,-5.176442293472746,352223.50562002335,1552510.2576503758,4.4077417687314,1552510.2576503758,4.4077417687314,0.85,0.0981618048492078,4.028046144702076,101325.0,128400.86869753516,1.2672180478414523,1.0,0.0,4.028046144703934,1.2855805559726696,1.285870940362633,3.1332506749485316,22719.522665536068,2316.7465613166646,19311.59017988995,1969.234160481913,0.85,0.8499998201627839,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.592444064759,4632.441516551485,5.528720897221561,4.763728699021848,-2.508901691254543,7.272630390276391,3.510269953415395,3.5,1.0029342724043986,0.6,0.0002258662607270373,0.9957382314239247,0.00022683297035210173,199.150054965448,0.0,0.0,0.0,0.0015060535018850767,7.64105877919685e-05,0.00014945567293506883,0.0006020143471699584,0.09816180484826587,0.07166384303069064,0.026497961817575234,0.0981618048079552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535889.3458198934,579.6859457228127,0.0,0.09816180484826587,0.07166384303137832,0.026497961817829492,0.37517859267156073,0.37517859267156073,0.13872357122708642,0.0,1.375610736431554e-11,4.979328698360064,1.375610736431554e-11,1.375610736431554e-11,4.979819952186119,1.375610736431554e-11,24204.937690428273,20574.197036864032,0.85,1.0738949631584456,0.6679153511498864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674708327279964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.2754414958,1529.7921271453852,0.37517859267156073,0.13872357122708642,6.112871282664199,3.510269953415395
2045.0,-30.27499256156003,4.7645052468040365,34.976145026181676,23.92400074694308,4.830566606145939,-26.764480877408335,-40.27776407366616,1.320054921994378,-5.176137810258297,-5.176137810270252,39.953120516838595,42209.94603173403,25656.814266137415,25656.814266137415,67866.76029787144,77302.44079750884,77302.44079750884,25656.814266137415,102959.25506364625,102959.25506364625,102959.25506364625,127164.77929614676,127164.77929614676,0.0,0.0,91515.23874771695,56422.74398194248,38991.66085086052,24205.524232500506,63197.18508336102,20574.69559762543,1529.766247000043,0.0,0.8861903872536661,2.904162499317179,0.0014959128700940735,0.0,-5.176137810258297,352227.69200359256,1552512.9131813345,4.4076969199954315,1552512.9131813345,4.4076969199954315,0.85,0.0981585356383236,4.028046144702076,101325.0,128400.82760857827,1.2672176423249768,1.0,0.0,4.028046144704366,1.2855791995997776,1.2858695836833662,3.1332539807396342,22719.51101356751,2316.7453731465394,19311.582187038122,1969.2333454378531,0.85,0.849999904289566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.465422165039,4632.441516551485,5.528931245471294,4.7645052468040365,-2.508534559923515,7.273039806727551,3.510109816861292,3.5,1.0028885191032262,0.6,0.0002258662607270373,0.9957135644852642,0.00022683858971410043,199.1498602394936,0.0,0.0,0.0,0.0015060535018850767,7.641269831924428e-05,0.00014945356240779305,0.0006020058458687019,0.09815853563779502,0.07166377653722242,0.026494759100572595,0.09815853559387643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535889.6503791104,579.685846108684,0.0,0.09815853563779502,0.07166377653760833,0.026494759100715262,0.3751785160493071,0.3751785160493071,0.13870690456041923,0.0,1.1937117960769683e-11,4.979307143365816,1.1937117960769683e-11,1.1937117960769683e-11,4.979801206023865,1.1937117960769683e-11,24205.524232500506,20574.69559762543,0.85,1.0738889747755531,0.6679086414380083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674671368962964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.271016326067,1529.766247000043,0.3751785160493071,0.13870690456041923,6.112871282664199,3.510109816861292
2046.0,-30.274754763547236,4.765279518253587,34.976175655336554,23.92427825778725,4.83086138452815,-26.76423738138485,-40.2775168075226,1.3203440023656412,-5.1758339837749645,-5.175833983724308,39.953182196254744,42209.88300140083,25657.087426053957,25657.087426053957,67866.97042745478,77302.37087999553,77302.37087999553,25657.087426053957,102959.45830604949,102959.45830604949,102959.45830604949,127165.56968755441,127165.56968755441,0.0,0.0,91515.19189939841,56422.70402080326,38991.65319843905,24206.111381504914,63197.76457994396,20575.194674279177,1529.7404100715378,0.0,0.8861917171917216,2.9041104794177404,0.0014959128700940735,0.0,-5.1758339837749645,352231.8693965964,1552515.5700086677,4.407652188509407,1552515.5700086677,4.407652188509407,0.85,0.09815526689400579,4.028046144702076,101325.0,128400.77839091179,1.2672171565843748,1.0,0.0,4.028046144701608,1.2855778455893336,1.285868229367081,3.1332572807798673,22719.499383035767,2316.744187162361,19311.570207329012,1969.2321238474926,0.85,0.8499998121326832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.3388815278195,4632.441516551485,5.529140884125779,4.765279518253587,-2.508168284724041,7.273447802977628,3.509950289940622,3.5,1.002842939983035,0.6,0.0002258662607270373,0.9956888651295257,0.0002268442167399905,199.14966525280008,0.0,0.0,0.0,0.0015060535018850767,7.641484159487059e-05,0.00014945141913216673,0.0006019972126555783,0.09815526689349496,0.07166371039291203,0.02649155650058293,0.09815526684972173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535889.9550865632,579.6857464460525,0.0,0.09815526689349496,0.07166371039328501,0.026491556500720787,0.3751784396629667,0.3751784396629667,0.13869023789375207,0.0,-5.064748620497994e-11,4.979286561289882,-5.064748620497994e-11,-5.064748620497994e-11,4.979783261258831,-5.064748620497994e-11,24206.111381504914,20575.194674279177,0.85,1.0738824526238482,0.6679015196495777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674634519074544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.266599498565,1529.7404100715378,0.3751784396629667,0.13869023789375207,6.112871282664199,3.509950289940622
2047.0,-30.274516433973748,4.766051519638727,34.97620630004337,23.92455538446086,4.831155634048885,-26.763993459899865,-40.27726943660525,1.320632659974997,-5.175530785967794,-5.175530785966917,39.95324390755218,42209.82186434587,25657.35983378325,25657.35983378325,67867.18169812912,77302.30152154232,77302.30152154232,25657.35983378325,102959.66135532557,102959.66135532557,102959.66135532557,127166.36049060331,127166.36049060331,0.0,0.0,91515.14518058136,56422.66552338478,38991.64406355175,24206.699135277737,63198.34319882949,20575.694264986076,1529.7146148478328,0.0,0.886193043783308,2.9040584032228502,0.0014959128700940735,0.0,-5.175530785967794,352236.03818453086,1552518.2282126604,4.407607569669861,1552518.2282126604,4.407607569669861,0.85,0.09815199860249206,4.028046144702076,101325.0,128400.73462950245,1.2672167246928443,1.0,0.0,4.028046144704526,1.285576493561891,1.285866877034245,3.133260575993999,22719.487784653975,2316.7430044565654,19311.563145746735,1969.231403766499,0.85,0.8499999352446166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.212820528732,4632.441516551485,5.529349800567921,4.766051519638727,-2.507802844312095,7.2738543639508215,3.5097913705725765,3.5,1.0027975344493076,0.6,0.0002258662607270373,0.9956641112252663,0.00022684985647326972,199.14946983062705,0.0,0.0,0.0,0.0015060535018850767,7.64169858342812e-05,0.0001494492748927561,0.000601988575560287,0.09815199860210495,0.07166364458797708,0.026488354014127875,0.09815199855730497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535890.2599515565,579.6856467318746,0.0,0.09815199860210495,0.07166364458825972,0.026488354014232347,0.3751783635100107,0.3751783635100107,0.1386735712270812,0.0,-8.526512829121202e-13,4.979267029782704,-8.526512829121202e-13,-8.526512829121202e-13,4.979766730471454,-8.526512829121202e-13,24206.699135277737,20575.694264986076,0.85,1.0738759635614323,0.6678944372251778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674597777342527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.262196966705,1529.7146148478328,0.3751783635100107,0.1386735712270812,6.112871282664199,3.5097913705725765
2048.0,-30.27427780153209,4.766821256632912,34.97623696050715,23.92483198726552,4.831449266135062,-26.763749327537525,-40.2770220656879,1.3209207921403747,-5.175228242925925,-5.17522824290472,39.9533056559251,42209.761824991474,25657.63156069785,25657.63156069785,67867.39338568933,77302.23270293286,77302.23270293286,25657.63156069785,102959.8642636307,102959.8642636307,102959.8642636307,127167.15179879616,127167.15179879616,0.0,0.0,91515.09862917088,56422.62775122903,38991.63430882428,24207.28753516545,63198.92184398973,20576.194404890633,1529.6888638584505,0.0,0.886194366876215,2.904006267181101,0.0014959128700940735,0.0,-5.175228242925925,352240.198008436,1552520.8880167676,4.407563068595554,1552520.8880167676,4.407563068595554,0.85,0.0981487307876607,4.028046144702076,101325.0,128400.68697076652,1.2672162543376908,1.0,0.0,4.028046144700646,1.2855751439983827,1.2858655271659,3.133263865209845,22719.47622783243,2316.7418259887354,19311.552119091302,1969.230279360567,0.85,0.8499998822787006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.087237684265,4632.441516551485,5.529558011823682,4.766821256632912,-2.507438256787322,7.274259513420233,3.5096330568541827,3.5,1.002752301958338,0.6,0.0002258662607270373,0.9956393265289096,0.0002268555035029334,199.1492741604966,0.0,0.0,0.0,0.0015060535018850767,7.641913012932252e-05,0.0001494471305977148,0.0006019799382409128,0.09814873078732661,0.0716635791399229,0.02648515164740371,0.09814873074203438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535890.5649997537,579.6855469577554,0.0,0.09814873078732661,0.07166357914016684,0.026485151647493866,0.37517828759377536,0.37517828759377536,0.13865690456041416,0.0,-2.120259523508139e-11,4.979248594090961,-2.120259523508139e-11,-2.120259523508139e-11,4.97975142751983,-2.120259523508139e-11,24207.28753516545,20576.194404890633,0.85,1.0738694807677889,0.6678873720217691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674561143468257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.257813010372,1529.6888638584505,0.37517828759377536,0.13865690456041416,6.112871282664199,3.5096330568541827
2049.0,-30.274039096508854,4.767588735274956,34.97626763640719,23.925108136050426,4.8317422921086814,-26.763505190517087,-40.276774659845955,1.3212083861170563,-5.174926335792691,-5.174926335826072,39.953367426470756,42209.70207622626,25657.902562954616,25657.902562954616,67867.60463918088,77302.16429150486,77302.16429150486,25657.902562954616,102960.06685445947,102960.06685445947,102960.06685445947,127167.94334119628,127167.94334119628,0.0,0.0,91515.0522099429,56422.58999466489,38991.624683642236,24207.876486736823,63199.50117037906,20576.695013726297,1529.663153423261,0.0,0.8861956866211712,2.903954076834371,0.0014959128700940735,0.0,-5.174926335792691,352244.3491273316,1552523.5487793004,4.40751868021617,1552523.5487793004,4.40751868021617,0.85,0.09814546341601078,4.028046144702076,101325.0,128400.64020284814,1.267215792774223,1.0,0.0,4.02804614470527,1.2855737969584866,1.2858641798217372,3.1332671482819188,22719.464703826423,2316.740650867159,19311.54163337613,1969.2292101151904,0.85,0.8499998518945595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.962131376659,4632.441516551485,5.529765510250406,4.767588735274956,-2.5070745075743575,7.274663242849314,3.509475346713493,3.5,1.0027072419181409,0.6,0.0002258662607270373,0.9956145349598963,0.00022686115237975638,199.14907843123652,0.0,0.0,0.0,0.0015060535018850767,7.64212747827455e-05,0.0001494449859442918,0.0006019712994779605,0.09814546341549943,0.07166351402451744,0.026481949390981994,0.09814546337177395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535890.8701575306,579.6854471477773,0.0,0.09814546341549943,0.0716635140248908,0.026481949391119985,0.375178211920375,0.375178211920375,0.13864023789374597,0.0,3.3367086871294305e-11,4.9792311497690775,3.3367086871294305e-11,3.3367086871294305e-11,4.979736733543859,3.3367086871294305e-11,24207.876486736823,20576.695013726297,0.85,1.0738629796494297,0.6678803043466031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674524617181315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.253443065823,1529.663153423261,0.375178211920375,0.13864023789374597,6.112871282664199,3.509475346713493
2050.0,-30.27379994854959,4.76835396171336,34.976298327598606,23.925383865740173,4.8320347977345035,-26.76326070682289,-40.27652725400401,1.3214955560078223,-5.17462505749387,-5.174625057526281,39.95342922366915,42209.643909777296,25658.17282739156,25658.17282739156,67867.81673716886,77302.09636113589,77302.09636113589,25658.17282739156,102960.26918852745,102960.26918852745,102960.26918852745,127168.7352019359,127168.7352019359,0.0,0.0,91515.00588204402,56422.55343068568,38991.613834842596,24208.466013408444,63200.07984825104,20577.196111397177,1529.6374838604522,0.0,0.886197003038187,2.9039018315722993,0.0014959128700940735,0.0,-5.17462505749387,352248.49163824983,1552526.2106931736,4.4074744038579965,1552526.2106931736,4.4074744038579965,0.85,0.09814219649056044,4.028046144702076,101325.0,128400.59415871897,1.2672153383539992,1.0,0.0,4.028046144700364,1.2855724519077516,1.2858628344671847,3.1332704265127758,22719.45320249371,2316.739478057615,19311.53606711856,1969.2286425148811,0.85,0.8500000371927483,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.837500082873,4632.441516551485,5.529972294704993,4.76835396171336,-2.5067115904402253,7.275065552153585,3.5093182381982313,3.5,1.0026623537709232,0.6,0.0002258662607270373,0.9955896980558567,0.00022686681186848246,199.14888233917114,0.0,0.0,0.0,0.0015060535018850767,7.64234194918169e-05,0.0001494428412352204,0.000601962660490854,0.09814219648975718,0.07166344924403929,0.02647874724571789,0.09814219644852122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535891.1754470217,579.6853472946993,0.0,0.09814219648975718,0.07166344924462582,0.026478747245934613,0.3751781364890952,0.3751781364890952,0.13862357122708135,0.0,3.240074875066057e-11,4.9792146965100414,3.240074875066057e-11,3.240074875066057e-11,4.979723043428351,3.240074875066057e-11,24208.466013408444,20577.196111397177,0.85,1.0738565030317282,0.6678732686908999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674488198193952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.249082529735,1529.6374838604522,0.3751781364890952,0.13862357122708135,6.112871282664199,3.5093182381982313
2051.0,-30.273560512518486,4.769116941479216,34.97632903428559,23.92565910648557,4.832326691994106,-26.763016025087087,-40.27627977831287,1.3217822045628316,-5.174324435081473,-5.174324435134095,39.95349105739762,42209.58678891894,25658.44242809728,25658.44242809728,67868.02921701621,77302.02894881729,77302.02894881729,25658.44242809728,102960.47137691456,102960.47137691456,102960.47137691456,127169.52756054273,127169.52756054273,0.0,0.0,91514.95970769496,56422.51754779706,38991.60239988655,24209.056183628167,63200.65858351471,20577.69775608394,1529.6118584849817,0.0,0.8861983159529571,2.903849526479433,0.0014959128700940735,0.0,-5.174324435081473,352252.62516898767,1552528.8741853328,4.407430245382931,1552528.8741853328,4.407430245382931,0.85,0.09813893004207186,4.028046144702076,101325.0,128400.54889405509,1.2672148916264998,1.0,0.0,4.028046144704511,1.2855711093016637,1.2858614915578317,3.1332736987922467,22719.44173928117,2316.738309135247,19311.52203845512,1969.227211989326,0.85,0.8499998485907395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.713342313891,4632.441516551485,5.53017838280954,4.769116941479216,-2.5063495244221707,7.275466465901387,3.5091617293992745,3.5,1.0026176369712212,0.6,0.0002258662607270373,0.995564831903397,0.00022687247830481208,199.1486860112849,0.0,0.0,0.0,0.0015060535018850767,7.64255648620697e-05,0.00014944069586496762,0.0006019540188404783,0.09813893004139426,0.0716633848213726,0.02647554522002165,0.0981389299995296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535891.4809170214,579.6852473825629,0.0,0.09813893004139426,0.0716633848218674,0.026475545220204455,0.37517806130000686,0.37517806130000686,0.1386069045604163,0.0,5.263700586510822e-11,4.979199267515128,5.263700586510822e-11,5.263700586510822e-11,4.9797104585492775,5.263700586510822e-11,24209.056183628167,20577.69775608394,0.85,1.0738500315994957,0.6678662491015387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674451886213214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.24473882397,1529.6118584849817,0.37517806130000686,0.1386069045604163,6.112871282664199,3.5091617293992745
2052.0,-30.273320793433705,4.7698776807239485,34.97635975627164,23.925933928135805,4.832618032599192,-26.762771143882443,-40.27603226769713,1.322068383047905,-5.174024438003698,-5.1740244380062785,39.95355291639363,42209.530692467786,25658.711290632054,25658.711290632054,67868.24198309984,77301.96200212328,77301.96200212328,25658.711290632054,102960.67329275534,102960.67329275534,102960.67329275534,127170.32021184333,127170.32021184333,0.0,0.0,91514.91366056648,56422.48235091075,38991.59034406192,24209.646919087987,63201.23726314991,20578.199881224788,1529.5862735202531,0.0,0.8861996255630495,2.9037971671593925,0.0014959128700940735,0.0,-5.174024438003698,352256.7501393855,1552531.53876784,4.407386198145285,1552531.53876784,4.407386198145285,0.85,0.09813566403607325,4.028046144702076,101325.0,128400.50446453255,1.2672144531412046,1.0,0.0,4.028046144702549,1.2855697689000898,1.2858601508534906,3.1332769657055635,22719.430307652336,2316.737143433521,19311.517468671947,1969.2267460011267,0.85,0.850000075141297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.589656440875,4632.441516551485,5.530383760342155,4.7698776807239485,-2.5059882861915885,7.275865966915537,3.509005818231497,3.5,1.0025730909232848,0.6,0.0002258662607270373,0.9955399370260295,0.0002268781515704596,199.1484894516938,0.0,0.0,0.0,0.0015060535018850767,7.642771059077912e-05,0.0001494385501362582,0.0006019453757462227,0.09813566403532155,0.07166332073106443,0.026472343304257115,0.09813566399374796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535891.7865118904,579.685147429566,0.0,0.09813566403532155,0.07166332073161337,0.026472343304459887,0.3751779863558415,0.3751779863558415,0.1385902378937522,0.0,2.5579538487363607e-12,4.9791848322300325,2.5579538487363607e-12,2.5579538487363607e-12,4.979698803779513,2.5579538487363607e-12,24209.646919087987,20578.199881224788,0.85,1.0738435657599235,0.6678592464372285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674415680975466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.240408860842,1529.5862735202531,0.3751779863558415,0.1385902378937522,6.112871282664199,3.509005818231497
2053.0,-30.27308079662255,4.770636185187356,34.9763904936016,23.926208225917094,4.832908755049914,-26.762526074609557,-40.275788528937824,1.322354033036919,-5.17372508344107,-5.1737250834545465,39.953614807294116,42209.49128288602,25658.979464391094,25658.979464391094,67868.47074727711,77301.89554740528,77301.89554740528,25658.979464391094,102960.87501179636,102960.87501179636,102960.87501179636,127171.11327759767,127171.11327759767,0.0,0.0,91514.86774241972,56422.46347790036,38991.5602939104,24210.238265801305,63201.79855971171,20578.70252593111,1529.560731151701,0.0,0.8862009317563263,2.9037447503858633,0.0014959128700940735,0.0,-5.17372508344107,352260.86631297506,1552534.2047293715,4.40734226591603,1552534.2047293715,4.40734226591603,0.85,0.09813239849286917,4.028046144702076,101325.0,128400.46087015151,1.267214022898115,1.0,0.0,4.028046144701454,1.2855684309766708,1.285858812627864,3.1332802265857542,22719.41890804441,2316.7359809970185,19311.508936883318,1969.2258760008076,0.85,0.8500001261055832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.466440990538,4632.441516551485,5.530588439586349,4.770636185187356,-2.5056278875402507,7.2762640727276064,3.508850502806123,3.5,1.0025287150874638,0.6,0.0002258662607270373,0.9955150139793539,0.00022688383153980396,199.14829266476744,0.0,0.0,0.0,0.0015060535018850767,7.642982367479572e-05,0.0001494364370522416,0.0006019368641462962,0.09813239849225401,0.07166325698832292,0.026469141503931093,0.09813239844993012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535892.0922644155,579.6850474249849,0.0,0.09813239849225401,0.07166325698877216,0.026469141504097023,0.37517791165761355,0.37517791165761355,0.13857357122708455,0.0,1.34718902700115e-11,4.979171400000496,1.34718902700115e-11,1.34718902700115e-11,4.979688156207828,1.34718902700115e-11,24210.238265801305,20578.70252593111,0.85,1.0738376485149617,0.6678526916129989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674379582187634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.23609254942,1529.560731151701,0.37517791165761355,0.13857357122708455,6.112871282664199,3.508850502806123
2054.0,-30.27284067159807,4.771392460863537,34.97642124593243,23.926482104603224,4.833198950580024,-26.762280942535885,-40.27554098339749,1.3226392215177212,-5.173426357815913,-5.173426357831207,39.95367671889043,42209.43667671715,25659.246918858225,25659.246918858225,67868.68359557538,77301.82948288924,77301.82948288924,25659.246918858225,102961.07640174747,102961.07640174747,102961.07640174747,127171.90655513415,127171.90655513415,0.0,0.0,91514.82194964371,56422.42914347103,38991.54756241408,24210.830153386672,63202.37771580076,20579.20563037867,1529.5352286619632,0.0,0.8862022346432609,2.903692280250301,0.0014959128700940735,0.0,-5.173426357815913,352264.97387619613,1552536.8715850709,4.4072984449788395,1552536.8715850709,4.4072984449788395,0.85,0.09812913338725882,4.028046144702076,101325.0,128400.41805523573,1.2672136003477497,1.0,0.0,4.028046144703935,1.2855670952176352,1.28585747656711,3.13328348219753,22719.407539560936,2316.734821734327,19311.50086896239,1969.22505330183,0.85,0.8500001963227072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.343694399023,4632.441516551485,5.530792415710883,4.771392460863537,-2.5052683175853394,7.276660778448877,3.508695781120458,3.5,1.0024845088915595,0.6,0.0002258662607270373,0.9954900782915794,0.00022688951467468167,199.14809577310098,0.0,0.0,0.0,0.0015060535018850767,7.643196981684645e-05,0.00014943429091019087,0.0006019282193870828,0.09812913338663418,0.0716631935746173,0.026465939812016885,0.09812913334423484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535892.3981192276,579.6849473869271,0.0,0.09812913338663418,0.07166319357507345,0.026465939812185372,0.37517783720736414,0.37517783720736414,0.13855690456041778,0.0,1.5290879673557356e-11,4.979158871329616,1.5290879673557356e-11,1.5290879673557356e-11,4.979678040389501,1.5290879673557356e-11,24210.830153386672,20579.20563037867,0.85,1.0738311761110853,0.6678457077440725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674343589576185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.231789792426,1529.5352286619632,0.37517783720736414,0.13855690456041778,6.112871282664199,3.508695781120458
2055.0,-30.272600347578056,4.772146513155146,34.9764520133301,23.92675542449581,4.833488500994624,-26.76203569599526,-40.27529343785716,1.3229238494116735,-5.173128287208101,-5.173128287220075,39.95373866241023,42209.38280625555,25659.513725006866,25659.513725006866,67868.8965312624,77301.76386680914,77301.76386680914,25659.513725006866,102961.277591816,102961.277591816,102961.277591816,127172.70025064138,127172.70025064138,0.0,0.0,91514.77626307748,56422.395202523185,38991.534511727,24211.422658825384,63202.957170552385,20579.709260001575,1529.5097695832967,0.0,0.886203534049699,2.903639751535748,0.0014959128700940735,0.0,-5.173128287208101,352269.072470218,1552539.5398191456,4.407254741190493,1552539.5398191456,4.407254741190493,0.85,0.09812586875119461,4.028046144702076,101325.0,128400.37139866957,1.2672131398832427,1.0,0.0,4.028046144702511,1.285565762087031,1.285856143135381,3.1332867314098416,22719.396197445036,2316.7336651603796,19311.488871290854,1969.2238298798118,0.85,0.85000009258444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.221415170711,4632.441516551485,5.530995705679775,4.772146513155146,-2.5049095946405227,7.277056107795669,3.508541651258085,3.5,1.0024404717880242,0.6,0.0002258662607270373,0.9954651226137322,0.00022689520265059012,199.14789871865696,0.0,0.0,0.0,0.0015060535018850767,7.643411601461494e-05,0.00014943214471242237,0.0006019195744034356,0.0981258687506368,0.07166313051328042,0.026462738237356367,0.0981258687076819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535892.7041317896,579.6848472972558,0.0,0.0981258687506368,0.07166313051368782,0.026462738237506788,0.3751777630013586,0.3751777630013586,0.13854023789375114,0.0,1.1993961379630491e-11,4.979147224844951,1.1993961379630491e-11,1.1993961379630491e-11,4.979668671575553,1.1993961379630491e-11,24211.422658825384,20579.709260001575,0.85,1.073824700134189,0.6678387324876913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267430770285553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.227497603864,1529.5097695832967,0.3751777630013586,0.13854023789375114,6.112871282664199,3.508541651258085
2056.0,-30.27235975627128,4.7728983483767,34.976482795429035,23.92702839514243,4.83377754691794,-26.76179025923815,-40.2750421204604,1.323208049884659,-5.172830827264363,-5.172830827263537,39.95380062541503,42209.3142248547,25659.779773413535,25659.779773413535,67869.09399826823,77301.69867445709,77301.69867445709,25659.779773413535,102961.47844787063,102961.47844787063,102961.47844787063,127173.49413903608,127173.49413903608,0.0,0.0,91514.73068820921,56422.346238606246,38991.53827733662,24212.015691165445,63203.55396850206,20580.213337490626,1529.484349044546,0.0,0.8862048302476582,2.9035871712681947,0.0014959128700940735,0.0,-5.172830827264363,352273.16270467354,1552542.2088978284,4.407211145401373,1552542.2088978284,4.407211145401373,0.8499999999999999,0.0981226045389478,4.028046144702076,101325.0,128400.32123450947,1.267212644801475,1.0,0.0,4.028046144702645,1.2855644309611252,1.285854811708803,3.1332899757428665,22719.384883059192,2316.7325114141113,19311.477303225514,1969.2226502654337,0.85,0.8500000067178404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.099601676166,4632.441516551485,5.531198287732889,4.7728983483767,-2.5045516853004797,7.277450033677179,3.5083881111341593,3.5,1.0023966031811884,0.6,0.0002258662607270373,0.9954401398562538,0.00022690089708423197,199.14770144544087,0.0,0.0,0.0,0.0015060535018850767,7.643629497104199e-05,0.00014942996575599533,0.0006019107974664002,0.09812260453848226,0.07166306777071763,0.026459536767764632,0.09812260449531049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535893.0102406564,579.6847471760681,0.0,0.09812260453848226,0.07166306777105765,0.026459536767890156,0.3751776890359149,0.3751776890359149,0.1385235712270843,0.0,-8.526512829121202e-13,4.97913642009388,-8.526512829121202e-13,-8.526512829121202e-13,4.979660067248972,-8.526512829121202e-13,24212.015691165445,20580.213337490626,0.85,1.0738176848740384,0.6678313413497287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267427192176815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.223217406012,1529.484349044546,0.3751776890359149,0.1385235712270843,6.112871282664199,3.5083881111341593
2057.0,-30.272118687374697,4.773647972061154,34.97651359256871,23.927300876844697,4.834065994803662,-26.761544452541163,-40.274794470146276,1.3234917599702463,-5.172534012485812,-5.1725340124999795,39.95386262771072,42209.263029064045,25660.0451578655,25660.0451578655,67869.30818692954,77301.6340430702,77301.6340430702,25660.0451578655,102961.6792009357,102961.6792009357,102961.6792009357,127174.28858148807,127174.28858148807,0.0,0.0,91514.68523846948,56422.314224463786,38991.523348895214,24212.609380552367,63204.13272944758,20580.717973469513,1529.4589725585715,0.0,0.8862061229891193,2.903534531292175,0.0014959128700940735,0.0,-5.172534012485812,352277.2441049043,1552544.879670024,4.407167665952596,1552544.879670024,4.407167665952596,0.8500000000000001,0.09811934080117105,4.028046144702076,101325.0,128400.2808136657,1.2672122458787634,1.0,0.0,4.028046144703706,1.2855631021348244,1.2858534825823493,3.1332932144777996,22719.37359973768,2316.731360835523,19311.47072125828,1969.2219790915635,0.85,0.8500001391535396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.978252511126,4632.441516551485,5.531400183645064,4.773647972061154,-2.5041946139854696,7.277842586046623,3.5082351589479197,3.5,1.0023529025565485,0.6,0.0002258662607270373,0.9954151081846316,0.00022690660295377312,199.14750378101638,0.0,0.0,0.0,0.0015060535018850767,7.643844218953855e-05,0.00014942781853749876,0.0006019021483712133,0.09811934080060584,0.07166300538354385,0.02645633541706199,0.09811934075772147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535893.3165436705,579.6846469913568,0.0,0.09811934080060584,0.07166300538395666,0.02645633541721439,0.3751776153062217,0.3751776153062217,0.13850690456041675,0.0,1.4154011296341196e-11,4.979126572091559,1.4154011296341196e-11,1.4154011296341196e-11,4.979652813864959,1.4154011296341196e-11,24212.609380552367,20580.717973469513,0.85,1.0738112407530656,0.6678244160037059,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674236246013264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.218950573602,1529.4589725585715,0.3751776153062217,0.13850690456041675,6.112871282664199,3.5082351589479197
