time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2058.0,-30.271877286829653,4.774395390400989,34.97654440469831,23.927572939451807,4.834353877384346,-26.76129840386887,-40.27454681983215,1.3237749944234012,-5.172237810307649,-5.172237810299237,39.9539246586077,42209.21302860926,25660.309799219725,25660.309799219725,67869.52282782899,77301.56993231115,77301.56993231115,25660.309799219725,102961.87973153088,102961.87973153088,102961.87973153088,127175.08338155158,127175.08338155158,0.0,0.0,91514.63994630532,56422.28304260286,38991.50767078051,24213.203650020703,63204.711320801216,20581.223102517597,1529.4336362506233,0.0,0.8862074124793455,2.9034818372357267,0.0014959128700940735,0.0,-5.172237810307649,352281.31711848284,1552547.5516785267,4.407124295939765,1552547.5516785267,4.407124295939765,0.85,0.09811607750268643,4.028046144702076,101325.0,128400.23643981936,1.2672118079429495,1.0,0.0,4.028046144701658,1.2855617755390059,1.285852155686882,3.1332964477830796,22719.362355535766,2316.7302142460235,19311.46012415168,1969.2208984874223,0.85,0.8500000933981441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.85736609243,4632.441516551485,5.53160137812878,4.774395390400989,-2.503838355881397,7.278233746282385,3.508082792673358,3.5,1.0023093693352452,0.6,0.0002258662607270373,0.9953900427562402,0.00022691231680559357,199.1473058450499,0.0,0.0,0.0,0.0015060535018850767,7.644058946380435e-05,0.00014942567126323295,0.0006018934990513852,0.09811607750215316,0.07166294332652169,0.02645313417563147,0.09811607745924406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535893.6229880233,579.6845467603999,0.0,0.09811607750215316,0.07166294332691117,0.02645313417577526,0.37517754181596835,0.37517754181596835,0.13849023789375028,0.0,-8.412825991399586e-12,4.979117725949152,-8.412825991399586e-12,-8.412825991399586e-12,4.97964680512564,-8.412825991399586e-12,24213.203650020703,20581.223102517597,0.85,1.0738048067864925,0.6678175114885437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674200675327187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.214701328623,1529.4336362506233,0.37517754181596835,0.13849023789375028,6.112871282664199,3.508082792673358
2059.0,-30.271635859784038,4.775140608890453,34.97657523161574,23.927844513114565,4.834641210241742,-26.761052386238152,-40.274299134593434,1.3240577366958366,-5.171942251399685,-5.171942251410504,39.95398671359818,42209.16315385855,25660.573781264302,25660.573781264302,67869.73693512286,77301.50619001933,77301.50619001933,25660.573781264302,102962.07997128363,102962.07997128363,102962.07997128363,127175.87845843981,127175.87845843981,0.0,0.0,91514.59478963913,56422.251753478355,38991.49226240086,24213.79848715618,63205.29074955704,20581.72871408275,1529.4083413043807,0.0,0.8862086985780173,2.9034290876562205,0.0014959128700940735,0.0,-5.171942251399685,352285.3813234296,1552550.2247284215,4.4070810400816525,1552550.2247284215,4.4070810400816525,0.85,0.09811281465474303,4.028046144702076,101325.0,128400.18866973126,1.2672113364888355,1.0,0.0,4.028046144703906,1.2855604512511631,1.285850831099912,3.1332996754697975,22719.35114497249,2316.7290710867105,19311.45002174208,1969.2198683283364,0.85,0.850000068158437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.736941001885,4632.441516551485,5.5318018908229085,4.775140608890453,-2.5034829326549355,7.278623541545389,3.5079310104926438,3.5,1.0022660029978983,0.6,0.0002258662607270373,0.9953649752571003,0.00022691803141726644,199.1471078877478,0.0,0.0,0.0,0.0015060535018850767,7.644273709666913e-05,0.0001494235236303682,0.0006018848482871041,0.09811281465419114,0.07166288160808831,0.02644993304610283,0.09811281461151948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535893.9295514472,579.6844464904783,0.0,0.09811281465419114,0.07166288160849144,0.026449933046251598,0.3751774685714811,0.3751774685714811,0.1384735712270824,0.0,1.0800249583553523e-11,4.979109767231762,1.0800249583553523e-11,1.0800249583553523e-11,4.979641167336297,1.0800249583553523e-11,24213.79848715618,20581.72871408275,0.85,1.0737983502686206,0.6678106002408408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674165209414954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.210466763296,1529.4083413043807,0.3751774685714811,0.1384735712270824,6.112871282664199,3.5079310104926438
2060.0,-30.27139425751537,4.775883633015041,34.976606073246785,23.92811559783297,4.834927927294157,-26.760806272570527,-40.274051449354715,1.3243399423494264,-5.171647334981515,-5.171647334983959,39.954048796002276,42209.113929761144,25660.837105049515,25660.837105049515,67869.95103481066,77301.44285795296,77301.44285795296,25660.837105049515,102962.27996300248,102962.27996300248,102962.27996300248,127176.67387408754,127176.67387408754,0.0,0.0,91514.54972260253,56422.22079441117,38991.47658687929,24214.393911085066,63205.87049796435,20582.234824422307,1529.3830882209522,0.0,0.886209981277172,2.9033762817185313,0.0014959128700940735,0.0,-5.171647334981515,352289.43673022604,1552552.8989625482,4.407037898645403,1552552.8989625482,4.407037898645403,0.85,0.09810955226181856,4.028046144702076,101325.0,128400.14596616766,1.2672109150374307,1.0,0.0,4.028046144700392,1.2855591294794178,1.2858495090296072,3.1333028970306622,22719.339956660595,2316.727930196407,19311.43596549142,1969.2184349896672,0.85,0.8499998680564623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.616975662175,4632.441516551485,5.5320017237220505,4.775883633015041,-2.503128342934469,7.27901197594951,3.5077798103876336,3.5,1.0022228029678952,0.6,0.0002258662607270373,0.9953398902461217,0.00022692375030924005,199.14690978716615,0.0,0.0,0.0,0.0015060535018850767,7.644488478532197e-05,0.00014942137594171534,0.000601876197298106,0.0981095522614055,0.07166282023163177,0.026446732029773726,0.09810955221758329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535894.236250343,579.6843461762273,0.0,0.0981095522614055,0.07166282023193349,0.026446732029885074,0.3751773955715464,0.3751773955715464,0.13845690456041593,0.0,2.4442670110147446e-12,4.979102635191509,2.4442670110147446e-12,2.4442670110147446e-12,4.979636115020469,2.4442670110147446e-12,24214.393911085066,20582.234824422307,0.85,1.0737918883182935,0.6678036960367559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674129848014706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.20624077555,1529.3830882209522,0.3751773955715464,0.13845690456041593,6.112871282664199,3.5077798103876336
2061.0,-30.27115211903163,4.776624469205412,34.97663692953825,23.92838626345622,4.835214091891594,-26.760559731577594,-40.2738037291914,1.324621704437557,-5.171353014836143,-5.17135301483639,39.954110906284555,42209.066616653836,25661.09965715539,25661.09965715539,67870.16627380923,77301.38007573303,77301.38007573303,25661.09965715539,102962.47973288843,102962.47973288843,102962.47973288843,127177.4696378787,127177.4696378787,0.0,0.0,91514.50476455783,56422.19130547866,38991.45939897686,24214.989904990267,63206.44930396713,20582.741419241727,1529.3578742202258,0.0,0.8862112608115683,2.9033234232600504,0.0014959128700940735,0.0,-5.171353014836143,352293.48397420254,1552555.574401495,4.406994863734647,1552555.574401495,4.406994863734647,0.85,0.09810629029827517,4.028046144702076,101325.0,128400.09981068633,1.2672104595182465,1.0,0.0,4.028046144700647,1.2855578097879194,1.2858481890400197,3.1333061135279396,22719.328795406953,2316.7267920652776,19311.42684827745,1969.217505292577,0.85,0.8499998843355592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.497468500956,4632.441516551485,5.532200854137451,4.776624469205412,-2.5027745519203637,7.279399021125776,3.5076291903467016,3.5,1.002179768670486,0.6,0.0002258662607270373,0.9953147502453232,0.0002269294820270334,199.14671124731308,0.0,0.0,0.0,0.0015060535018850767,7.644703283260775e-05,0.00014941922789442956,0.0006018675448645178,0.0981062902977934,0.07166275917797771,0.026443531119815688,0.09810629025474349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535894.5430870064,579.6842458168982,0.0,0.0981062902977934,0.07166275917832962,0.02644353111994554,0.3751773228120997,0.3751773228120997,0.1384402378937489,0.0,2.2737367544323206e-13,4.979096434199164,2.2737367544323206e-13,2.2737367544323206e-13,4.979632499197294,2.2737367544323206e-13,24214.989904990267,20582.741419241727,0.85,1.0737854605218171,0.6677968321502376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674094590865055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.202026345672,1529.3578742202258,0.3751773228120997,0.1384402378937489,6.112871282664199,3.5076291903467016
2062.0,-30.27091003825973,4.7773631228355695,34.9766678003264,23.928656440135114,4.835499718326031,-26.760313296273523,-40.273556009028084,1.3249029763398188,-5.171059338289979,-5.171059338293025,39.95417304111831,42209.019133637696,25661.36156438117,25661.36156438117,67870.38069801887,77301.31765541593,77301.31765541593,25661.36156438117,102962.67921979711,102962.67921979711,102962.67921979711,127178.26569028902,127178.26569028902,0.0,0.0,91514.45997417375,56422.16145239552,38991.442801975805,24215.58647049191,63207.02927246771,20583.248499918125,1529.3327017134322,0.0,0.8862125369513577,2.903270509085221,0.0014959128700940735,0.0,-5.171059338289979,352297.5224042983,1552558.250901645,4.4069519430792985,1552558.250901645,4.4069519430792985,0.85,0.09810302878591401,4.028046144702076,101325.0,128400.05866605339,1.267210053452291,1.0,0.0,4.028046144701208,1.2855564923950114,1.2858468713495415,3.133309324429426,22719.317675776623,2316.7256581785446,19311.422716958987,1969.2170840153353,0.85,0.8500001185136321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.378418179172,4632.441516551485,5.532399310889928,4.7773631228355695,-2.502421593403252,7.279784716238821,3.5074791486524886,3.5,1.0021368996149966,0.6,0.0002258662607270373,0.9952896169211012,0.00022693521251206043,199.1465127551762,0.0,0.0,0.0,0.0015060535018850767,7.64491809356999e-05,0.00014941707979133743,0.0006018588922061392,0.09810302878520462,0.07166269846330078,0.02644033032190383,0.09810302874424189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535894.850045003,579.6841454178652,0.0,0.09810302878520462,0.071662698463819,0.026440330322095015,0.37517725029677224,0.37517725029677224,0.13842357122708182,0.0,3.069544618483633e-12,4.979091062758698,3.069544618483633e-12,3.069544618483633e-12,4.979629216785554,3.069544618483633e-12,24215.58647049191,20583.248499918125,0.85,1.0737790002034229,0.6677899534193656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674059437659737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.19783071138,1529.3327017134322,0.37517725029677224,0.13842357122708182,6.112871282664199,3.5074791486524886
2063.0,-30.270667644228755,4.778099599433745,34.97669868566737,23.92892612786966,4.835784710297004,-26.760066642460153,-40.27330825394017,1.3251837085283873,-5.170766296905413,-5.170766296904807,39.95423520658037,42208.972785756116,25661.622808218806,25661.622808218806,67870.59559397493,77301.25569544134,77301.25569544134,25661.622808218806,102962.87850366015,102962.87850366015,102962.87850366015,127179.06214247085,127179.06214247085,0.0,0.0,91514.41526052439,56422.132350839274,38991.42545520568,24216.18363881071,63207.60909401639,20583.756092989104,1529.3075711526599,0.0,0.8862138097178095,2.903217538295806,0.0014959128700940735,0.0,-5.170766296905413,352301.55213633727,1552560.9287236868,4.406909135963332,1552560.9287236868,4.406909135963332,0.85,0.09809976772889843,4.028046144702076,101325.0,128400.01418085479,1.2672096144175158,1.0,0.0,4.028046144701963,1.285555177532652,1.2858455561901836,3.133312529169731,22719.306575196402,2316.724526234382,19311.41463491007,1969.2162598757038,0.85,0.8500001780861187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.259823113166,4632.441516551485,5.532597091767688,4.778099599433745,-2.502069460444248,7.280169059877993,3.507329683279595,3.5,1.0020941952227413,0.6,0.0002258662607270373,0.9952644517595586,0.0002269409505460799,199.1463140065815,0.0,0.0,0.0,0.0015060535018850767,7.645132939745974e-05,0.0001494149313295776,0.0006018502381030304,0.09809976772818696,0.07166263809081609,0.026437129637370865,0.09809976768707156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535895.1571543504,579.6840449693071,0.0,0.09809976772818696,0.07166263809133581,0.026437129637562614,0.3751771780229324,0.3751771780229324,0.138406904560415,0.0,-6.252776074688882e-13,4.979086523802096,-6.252776074688882e-13,-6.252776074688882e-13,4.979626794733804,-6.252776074688882e-13,24216.18363881071,20583.756092989104,0.85,1.0737725499634498,0.6677830943260891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674024388142644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.19364199221,1529.3075711526599,0.3751771780229324,0.138406904560415,6.112871282664199,3.507329683279595
2064.0,-30.270424729011502,4.778833905505398,34.97672958540974,23.929195501282834,4.836069241640306,-26.759819565709673,-40.27305665714664,1.325464078338597,-5.1704738428077235,-5.170473842830997,39.9542973967379,42208.9126134899,25661.883271401683,25661.883271401683,67870.79588489159,77301.19426063243,77301.19426063243,25661.883271401683,102963.0775320341,102963.0775320341,102963.0775320341,127179.8588868617,127179.8588868617,0.0,0.0,91514.37067426486,56422.08902712279,38991.42405238008,24216.78135482759,63208.20540720767,20584.264151603453,1529.2824785448981,0.0,0.8862150793773202,2.90316451654543,0.0014959128700940735,0.0,-5.1704738428077235,352305.57382842293,1552563.6076134923,4.4068664334263685,1552563.6076134923,4.4068664334263685,0.85,0.09809650709052016,4.028046144702076,101325.0,128399.9655756253,1.2672091347211971,1.0,0.0,4.028046144702507,1.285553864370245,1.2858442427311623,3.13331572977325,22719.295506241895,2316.723397515145,19311.402423888725,1969.2150146980596,0.85,0.8500000547368696,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.141681763109,4632.441516551485,5.5327941732143815,4.778833905505398,-2.501718116995183,7.280552022500581,3.5071807922581044,3.5,1.0020516549308869,0.6,0.0002258662607270373,0.995239233177369,0.0002269467010519108,199.14611483104323,0.0,0.0,0.0,0.0015060535018850767,7.645351123052845e-05,0.00014941274949650888,0.0006018414495787496,0.09809650708997172,0.071662578033621,0.02643392905635073,0.09809650704760953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535895.464385745,579.6839444808116,0.0,0.09809650708997172,0.07166257803402165,0.02643392905649851,0.3751771059892056,0.3751771059892056,0.138390237893748,0.0,2.3248958314070478e-11,4.979082900074729,2.3248958314070478e-11,2.3248958314070478e-11,4.979625710011703,2.3248958314070478e-11,24216.78135482759,20584.264151603453,0.85,1.0737655886232809,0.6677758424173958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673989442050355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.18946761802,1529.2824785448981,0.3751771059892056,0.138390237893748,6.112871282664199,3.5071807922581044
2065.0,-30.270181884969027,4.779566045810078,34.97676049977841,23.929464280977868,4.836353103527775,-26.75957261991325,-40.27280886713413,1.3257438384720106,-5.170182056004535,-5.170182055975007,39.95435962224873,42208.867909337256,25662.143163438428,25662.143163438428,67871.01107277568,77301.13323844004,77301.13323844004,25662.143163438428,102963.27640187848,102963.27640187848,102963.27640187848,127180.65611750426,127180.65611750426,0.0,0.0,91514.32625859784,56422.06092949516,38991.405921225196,24217.379715625782,63208.78563685098,20584.772758281913,1529.2574307412171,0.0,0.8862163454821048,2.9031114342234057,0.0014959128700940735,0.0,-5.170182056004535,352309.58638009103,1552566.2880294905,4.406823850528144,1552566.2880294905,4.406823850528144,0.85,0.0980932469341389,4.028046144702076,101325.0,128399.92688074042,1.2672087528323752,1.0,0.0,4.028046144702836,1.2855525540660424,1.2858429321309905,3.1333189234169136,22719.284479638565,2316.722273114526,19311.395318864696,1969.21429018724,0.85,0.8500001545458845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.023992830206,4632.441516551485,5.532990601840099,4.779566045810078,-2.5013676208334052,7.280933666643484,3.5070324739221093,3.5,1.0020092782634598,0.6,0.0002258662607270373,0.9952140226732414,0.00022695245000702323,199.1459157142622,0.0,0.0,0.0,0.0015060535018850767,7.645566010767991e-05,0.0001494106006193574,0.0006018327938024242,0.09809324693362338,0.07166251833804384,0.026430728595579548,0.09809324689100397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535895.7717918344,579.6838439351592,0.0,0.09809324693362338,0.07166251833842045,0.026430728595718444,0.37517703420006726,0.37517703420006726,0.1383735712270825,0.0,-2.950173438875936e-11,4.97908014070714,-2.950173438875936e-11,-2.950173438875936e-11,4.979625134149387,-2.950173438875936e-11,24217.379715625782,20584.772758281913,0.85,1.07375913631232,0.6677690052746293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673954599073096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.18531176473,1529.2574307412171,0.37517703420006726,0.1383735712270825,6.112871282664199,3.5070324739221093
2066.0,-30.26993852862282,4.780296026974003,34.97679142839308,23.929732746351533,4.836636500803733,-26.759325259512448,-40.272557235416,1.3260232316935028,-5.169890847492525,-5.169890847482493,39.95442186593522,42208.80934988227,25662.40226032897,25662.40226032897,67871.21161021123,77301.0726792918,77301.0726792918,25662.40226032897,102963.47493962076,102963.47493962076,102963.47493962076,127181.45352200084,127181.45352200084,0.0,0.0,91514.28191042454,56422.01858101571,38991.403699343144,24217.97858238008,63209.38228172323,20585.281795023067,1529.2324192397218,0.0,0.88621760854983,2.903058303443665,0.0014959128700940735,0.0,-5.169890847492525,352313.5910150611,1552568.9692327029,4.406781369857321,1552568.9692327029,4.406781369857321,0.85,0.09808998718190046,4.028046144702076,101325.0,128399.87983444158,1.267208288521506,1.0,0.0,4.028046144703717,1.2855512454830005,1.2858416232523684,3.1333221128720385,22719.273469791187,2316.721150422539,19311.379596221454,1969.2126869238175,0.85,0.8499998744193532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.906754606169,4632.441516551485,5.533186331278044,4.780296026974003,-2.5010179059517847,7.281313932925788,3.5068847260898632,3.5,1.0019670645971037,0.6,0.0002258662607270373,0.995188759676024,0.00022695821122473923,199.14571617782386,0.0,0.0,0.0,0.0015060535018850767,7.645784235790434e-05,0.00014940841836913297,0.0006018240035978209,0.09808998718145846,0.07166245894741882,0.026427528234039644,0.098089987138512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535896.07928776,579.6837433601054,0.0,0.09808998718145846,0.07166245894774172,0.026427528234158736,0.37517696265662165,0.37517696265662165,0.13835690456041358,0.0,-1.000444171950221e-11,4.979078247453572,-1.000444171950221e-11,-1.000444171950221e-11,4.979625600452209,-1.000444171950221e-11,24217.97858238008,20585.281795023067,0.85,1.073752173493965,0.66776177564524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673919858983926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.18116258275,1529.2324192397218,0.37517696265662165,0.13835690456041358,6.112871282664199,3.5068847260898632
2067.0,-30.26969517263288,4.781023853855091,34.976822371507765,23.930000618007057,4.836919238406152,-26.759077965472418,-40.2723093755543,1.326302031245829,-5.1696002980965545,-5.169600298084804,39.95448414551236,42208.76650604815,25662.660774269432,25662.660774269432,67871.42728031758,77301.01255602443,77301.01255602443,25662.660774269432,102963.67333029387,102963.67333029387,102963.67333029387,127182.25142406789,127182.25142406789,0.0,0.0,91514.23773090448,56421.99168092866,38991.38449997314,24218.57809377402,63209.96259374716,20585.791379707916,1529.207452130939,0.0,0.8862188681029575,2.903005112648393,0.0014959128700940735,0.0,-5.1696002980965545,352317.5866216254,1552571.6519847182,4.406739007474289,1552571.6519847182,4.406739007474289,0.85,0.09808672790841039,4.028046144702076,101325.0,128399.83379031242,1.2672078341012822,1.0,0.0,4.028046144702577,1.2855499396831587,1.2858403171575752,3.133325295550045,22719.26250181354,2316.7200320000757,19311.368963486122,1969.211602686557,0.85,0.8499998167609804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.789965835637,4632.441516551485,5.533381408669621,4.781023853855091,-2.5006690306871806,7.281692884542272,3.506737547150664,3.5,1.0019250134716182,0.6,0.0002258662607270373,0.9951634974074928,0.0002269639725687719,199.1455166420775,0.0,0.0,0.0,0.0015060535018850767,7.645999195339221e-05,0.0001494062687736451,0.0006018153449280033,0.0980867279078656,0.0716623999161994,0.0264243279916662,0.09808672786569911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535896.3869610355,579.6836427270242,0.0,0.0980867279078656,0.07166239991659742,0.026424327991812963,0.3751768913604349,0.3751768913604349,0.13834023789374628,0.0,-1.1766587704187259e-11,4.979077206945078,-1.1766587704187259e-11,-1.1766587704187259e-11,4.97962671240208,-1.1766587704187259e-11,24218.57809377402,20585.791379707916,0.85,1.0737457276557785,0.6677549673194003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673885221467363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.177031758718,1529.207452130939,0.3751768913604349,0.13834023789374628,6.112871282664199,3.506737547150664
2068.0,-30.269451314275145,4.781749533018179,34.97685332879104,23.930268140416615,4.83720150766255,-26.75883026605797,-40.272061480768,1.3265804594452404,-5.169310326309983,-5.169310326310268,39.954546444435856,42208.7254494992,25662.918500429398,25662.918500429398,67871.6439499286,77300.95290435922,77300.95290435922,25662.918500429398,102963.87140478862,102963.87140478862,102963.87140478862,127183.0495223529,127183.0495223529,0.0,0.0,91514.19363029588,56421.96617543552,38991.363838733734,24219.178117564275,63210.54195629801,20586.301399929634,1529.1825214657927,0.0,0.8862201246185202,2.9029518731389086,0.0014959128700940735,0.0,-5.169310326309983,352321.5743204202,1552574.3355735366,4.406696747334417,1552574.3355735366,4.406696747334417,0.85,0.09808346904082149,4.028046144702076,101325.0,128399.79309108816,1.2672074324311686,1.0,0.0,4.028046144700663,1.285548635625252,1.2858390128051105,3.1333284739888168,22719.251553426406,2316.718915575289,19311.367690409224,1969.2114728688416,0.85,0.8500001703399767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.673624848544,4632.441516551485,5.533575791734911,4.781749533018179,-2.500320934432176,7.282070467450355,3.5065909349714155,3.5,1.0018831242775472,0.6,0.0002258662607270373,0.9951381836830617,0.00022696974594130608,199.145316694824,0.0,0.0,0.0,0.0015060535018850767,7.646214190765689e-05,0.00014940411881938042,0.0006018066848130162,0.09808346904037892,0.07166234119152311,0.026421127848855804,0.09808346899732909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535896.6947299304,579.6835420626488,0.0,0.09808346904037892,0.07166234119184647,0.02642112784897502,0.3751768203125263,0.3751768203125263,0.138323571227079,0.0,2.8421709430404007e-13,4.979077033997328,2.8421709430404007e-13,2.8421709430404007e-13,4.979628906375694,2.8421709430404007e-13,24219.178117564275,20586.301399929634,0.85,1.0737393138766813,0.6677481974237957,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673850686291803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.17290903943,1529.1825214657927,0.3751768203125263,0.138323571227079,6.112871282664199,3.5065909349714155
2069.0,-30.269207464612403,4.782473069290519,34.97688430044289,23.93053517388182,4.83748315836526,-26.758582636293717,-40.27180977920068,1.3268583300467036,-5.169021011479856,-5.169021011501689,39.95460877752208,42208.668722373906,25663.17564731931,25663.17564731931,67871.84436969322,77300.89366517392,77300.89366517392,25663.17564731931,102964.06931249323,102964.06931249323,102964.06931249323,127183.84808795575,127183.84808795575,0.0,0.0,91514.14969537975,56421.92475258032,38991.361047554914,24219.77877546252,63211.13982301744,20586.811959143142,1529.1576347933067,0.0,0.886221377636945,2.902898574260318,0.0014959128700940735,0.0,-5.169021011479856,352325.55302004644,1552577.0206375471,4.406654604893814,1552577.0206375471,4.406654604893814,0.85,0.09808021064868236,4.028046144702076,101325.0,128399.7485502135,1.2672069928469134,1.0,0.0,4.028046144698916,1.2855473341815717,1.2858377110674628,3.1333316460622456,22719.240646173967,2316.7178033450737,19311.35349817059,1969.2100256632582,0.85,0.8499999537362494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.557730389664,4632.441516551485,5.533769526824413,4.782473069290519,-2.4999736745177423,7.282446743808261,3.5064448879420387,3.5,1.0018413965548683,0.6,0.0002258662607270373,0.9951128715556883,0.00022697551924329363,199.1451167551013,0.0,0.0,0.0,0.0015060535018850767,7.64643249347499e-05,0.00014940193579228742,0.0006017978914791504,0.0980802106480509,0.07166228282398564,0.026417927824065265,0.09808021060672772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535897.0026676393,579.6834413430374,0.0,0.0980802106480509,0.071662282824447,0.02641792782423536,0.3751767495151786,0.3751767495151786,0.13830690456041256,0.0,2.1827872842550278e-11,4.979077690650229,2.1827872842550278e-11,2.1827872842550278e-11,4.97963162694839,2.1827872842550278e-11,24219.77877546252,20586.811959143142,0.85,1.0737323288225007,0.6677409842719562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673816253144696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.16880449611,1529.1576347933067,0.3751767495151786,0.13830690456041256,6.112871282664199,3.5064448879420387
2070.0,-30.268963122355654,4.783194468961958,34.976915286302805,23.93080178825187,4.837764281697316,-26.75833461604639,-40.271561849489785,1.327135775388059,-5.1687322838213845,-5.168732283809825,39.95467113466968,42208.629429231856,25663.432039427295,25663.432039427295,67872.06146865914,77300.8349194162,77300.8349194162,25663.432039427295,102964.2669588435,102964.2669588435,102964.2669588435,127184.64693624893,127184.64693624893,0.0,0.0,91514.10584048228,56421.900350297845,38991.33943353826,24220.379977405428,63211.71941094369,20587.32298079461,1529.1327859677187,0.0,0.8862226275519335,2.9028452246263305,0.0014959128700940735,0.0,-5.1687322838213845,352329.5236799553,1552579.7067417083,4.406612566910576,1552579.7067417083,4.406612566910576,0.85,0.09807695267592598,4.028046144702076,101325.0,128399.70473312806,1.2672065604059024,1.0,0.0,4.028046144702532,1.285546034732283,1.2858364113246568,3.1333348132810532,22719.22975878691,2316.716693140564,19311.348719773272,1969.2095384023364,0.85,0.8500001507447407,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.442280796323,4632.441516551485,5.533962577970993,4.783194468961958,-2.499627198911958,7.282821667873916,3.506299403939225,3.5,1.0017998296969215,0.6,0.0002258662607270373,0.9950875089925416,0.00022698130434348587,199.1449164118885,0.0,0.0,0.0,0.0015060535018850767,7.646647530457762e-05,0.0001493997854224597,0.0006017892296902562,0.0980769526752666,0.07166222477298581,0.02641472790228079,0.0980769526342962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535897.3107242616,579.6833405845156,0.0,0.0980769526752666,0.07166222477346759,0.026414727902458385,0.3751766789684933,0.3751766789684933,0.1382902378937474,0.0,-1.1539214028744027e-11,4.979079215451861,-1.1539214028744027e-11,-1.1539214028744027e-11,4.9796355031236885,-1.1539214028744027e-11,24220.379977405428,20587.32298079461,0.85,1.0737259182497196,0.6677342401466836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673781921795912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.16470790721,1529.1327859677187,0.3751766789684933,0.1382902378937474,6.112871282664199,3.506299403939225
2071.0,-30.268718796820465,4.78391373727844,34.976946286342226,23.931067913677566,4.83804482126394,-26.75808666914962,-40.27131391977889,1.3274126935931234,-5.168444190028083,-5.168444190036539,39.95473351940189,42208.5901124968,25663.687802022214,25663.687802022214,67872.27791451901,77300.77656593364,77300.77656593364,25663.687802022214,102964.46436795586,102964.46436795586,102964.46436795586,127185.44613245474,127185.44613245474,0.0,0.0,91514.06214858886,56421.875695152026,38991.318281596476,24220.98176449888,63212.300046095355,20587.834499824046,1529.1079785191557,0.0,0.8862238741120251,2.902791819307371,0.0014959128700940735,0.0,-5.168444190028083,352333.4856577917,1552582.3940372635,4.406570641841373,1552582.3940372635,4.406570641841373,0.85,0.0980736951549867,4.028046144702076,101325.0,128399.66175118406,1.2672061362070965,1.0,0.0,4.028046144703721,1.2855447377545206,1.2858351140539357,3.1333379744822585,22719.218911867123,2316.715587062567,19311.339978003743,1969.2086469899245,0.85,0.8500001717892108,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.32727476217,4632.441516551485,5.534154973640156,4.78391373727844,-2.4992815410478806,7.283195278326321,3.506154481288927,3.5,1.0017584232254078,0.6,0.0002258662607270373,0.9950621488622473,0.00022698708918361782,199.14471608278927,0.0,0.0,0.0,0.0015060535018850767,7.646862573031816e-05,0.00014939763499671917,0.0006017805676761425,0.09807369515449876,0.0716621670624309,0.026411528092067857,0.0980736951120595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535897.6189172005,579.6832397813874,0.0,0.09807369515449876,0.07166216706278744,0.02641152809219927,0.37517660867544356,0.37517660867544356,0.1382735712270799,0.0,8.469669410260394e-12,4.97908155126413,8.469669410260394e-12,8.469669410260394e-12,4.97963987236966,8.469669410260394e-12,24220.98176449888,20587.834499824046,0.85,1.0737194796744547,0.6677274847097426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673747691945951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.16062931493,1529.1079785191557,0.37517660867544356,0.1382735712270799,6.112871282664199,3.506154481288927
2072.0,-30.26847427676132,4.784630879982996,34.976977300351905,23.93133355015891,4.838324777000053,-26.7578386055045,-40.27106218328697,1.327689105743247,-5.168156705400747,-5.168156705479132,39.95479592639815,42208.53583472285,25663.94287545332,25663.94287545332,67872.47871017616,77300.7186096824,77300.7186096824,25663.94287545332,102964.66148513572,102964.66148513572,102964.66148513572,127186.24558116903,127186.24558116903,0.0,0.0,91514.01853904131,56421.835764081974,38991.31419439926,24221.58409603331,63212.89829043257,20588.346481628316,1529.0832100621017,0.0,0.8862251174628402,2.902738361813977,0.0014959128700940735,0.0,-5.168156705400747,352337.4392929933,1552585.0822965617,4.406528824787985,1552585.0822965617,4.406528824787985,0.8500000000000001,0.0980704380637398,4.028046144702076,101325.0,128399.61487191351,1.2672056735446682,1.0,0.0,4.028046144701045,1.2855434431495338,1.2858338191565262,3.133341129906518,22719.20808539047,2316.71448306919,19311.327251672923,1969.2073492653378,0.85,0.850000016685926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.212710739101,4632.441516551485,5.534346702712043,4.784630879982996,-2.4989366820211045,7.2835675620041,3.506010118012669,3.5,1.0017171765750483,0.6,0.0002258662607270373,0.9950367692390113,0.00022699287876545138,199.1445155945981,0.0,0.0,0.0,0.0015060535018850767,7.64708092314955e-05,0.00014939545149554183,0.0006017717724326432,0.0980704380631715,0.07166210967582591,0.02640832838734559,0.0980704380217253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535897.927220174,579.6831389422509,0.0,0.0980704380631715,0.07166210967624119,0.02640832838749862,0.37517653863552,0.37517653863552,0.13825690456041378,0.0,7.838707460905425e-11,4.9790846450798085,7.838707460905425e-11,7.838707460905425e-11,4.979644834692635,7.838707460905425e-11,24221.58409603331,20588.346481628316,0.85,1.073712494534503,0.6677203067132774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673713563344837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.15655853241,1529.0832100621017,0.37517653863552,0.13825690456041378,6.112871282664199,3.506010118012669
2073.0,-30.26822927715631,4.785345903089019,34.97700832830125,23.93159883739429,4.838604258304766,-26.75759015778765,-40.27081414880229,1.3279651389362177,-5.167869815335109,-5.1678698153523905,39.954858360443836,42208.49894202209,25664.197227277222,25664.197227277222,67872.6961692993,77300.66115003746,77300.66115003746,25664.197227277222,102964.85837731468,102964.85837731468,102964.85837731468,127187.04537075837,127187.04537075837,0.0,0.0,91513.97503955959,56421.81283154466,38991.291342238816,24222.18699344368,63213.47833568249,20588.858944427127,1529.0584804642128,0.0,0.8862263576620345,2.902684852108124,0.0014959128700940735,0.0,-5.167869815335109,352341.38478620106,1552587.77172261,4.406487113810694,1552587.77172261,4.406487113810694,0.85,0.09806718140087206,4.028046144702076,101325.0,128399.57333754784,1.2672052636323499,1.0,0.0,4.02804614470294,1.2855421503220346,1.2858325260370056,3.1333442810047347,22719.197286238683,2316.7133818621737,19311.31490623673,1969.2060903811935,0.85,0.8499998773255008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.098587304758,4632.441516551485,5.534537759783567,4.785345903089019,-2.4985926100489952,7.283938513138015,3.505866312290674,3.5,1.001676089225907,0.6,0.0002258662607270373,0.9950113405422307,0.00022699867983811284,199.14431471362002,0.0,0.0,0.0,0.0015060535018850767,7.64729606787421e-05,0.0001493933000482952,0.000601763106303856,0.0980671814001026,0.07166205261217477,0.026405128787927824,0.09806718135988873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535898.2356568183,579.6830380593727,0.0,0.0980671814001026,0.07166205261273705,0.02640512878813502,0.3751764688456401,0.3751764688456401,0.1382402378937518,0.0,1.7280399333685637e-11,4.9790885682213,1.7280399333685637e-11,1.7280399333685637e-11,4.979650940204067,1.7280399333685637e-11,24222.18699344368,20588.858944427127,0.85,1.0737060822515567,0.6677135961081325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267367953571903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.152499791035,1529.0584804642128,0.3751764688456401,0.1382402378937518,6.112871282664199,3.505866312290674
2074.0,-30.26798409564205,4.786058811679838,34.977039370510056,23.931863635685318,4.838883106529233,-26.757341609626152,-40.270562342461176,1.3282406205133184,-5.167583561510526,-5.167583561461919,39.9549208316836,42208.447047095455,25664.4509691018,25664.4509691018,67872.89801619726,77300.60418239376,77300.60418239376,25664.4509691018,102965.05515149556,102965.05515149556,102965.05515149556,127187.84568441652,127187.84568441652,0.0,0.0,91513.93170225903,56421.77456696062,38991.285705887116,24222.790532920964,63214.07623880808,20589.37195298282,1529.0337939960245,0.0,0.8862275944594182,2.902631283983869,0.0014959128700940735,0.0,-5.167583561510526,352345.3215639818,1552590.462755471,4.406445517323376,1552590.462755471,4.406445517323376,0.85,0.09806392520616361,4.028046144702076,101325.0,128399.5327496758,1.2672048630611972,1.0,0.0,4.028046144700519,1.2855408600806728,1.2858312355042067,3.1333474258058978,22719.18652734988,2316.712284760839,19311.312101643627,1969.2058043922877,0.85,0.8500001564050819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.984903108941,4632.441516551485,5.534728170431321,4.786058811679838,-2.4982493549766125,7.28430816665645,3.5057230623942957,3.5,1.0016351606840845,0.6,0.0002258662607270373,0.9949858936666721,0.0002270044853547484,199.144113683896,0.0,0.0,0.0,0.0015060535018850767,7.647514490025879e-05,0.00014939111582677853,0.0006017543081587965,0.09806392520572255,0.07166199590117246,0.02640192930455009,0.098063925163077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535898.5442772552,579.6829371163624,0.0,0.09806392520572255,0.07166199590149476,0.026401929304668847,0.37517639930817015,0.37517639930817015,0.13822357122708523,0.0,-4.860112312599085e-11,4.979093367975963,-4.860112312599085e-11,-4.860112312599085e-11,4.9796580315756955,-4.860112312599085e-11,24222.790532920964,20589.37195298282,0.85,1.0736991197939718,0.6677064596758759,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673645608782158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.148458807227,1529.0337939960245,0.37517639930817015,0.13822357122708523,6.112871282664199,3.5057230623942957
2075.0,-30.26773865694545,4.786769611957923,34.97707042662854,23.932128014881187,4.839161458283327,-26.757092879703023,-40.27031050119547,1.3285156810408747,-5.16729788975573,-5.167297889748102,39.95498332125413,42208.396082569605,25664.70396662977,25664.70396662977,67873.10004919938,77300.54763016272,77300.54763016272,25664.70396662977,102965.25159679248,102965.25159679248,102965.25159679248,127188.64617884229,127188.64617884229,0.0,0.0,91513.88847501944,56421.736927426195,38991.27949732583,24223.3945820498,63214.67407937563,20589.88539474233,1529.0091441708987,0.0,0.8862288282007779,2.9025776670770185,0.0014959128700940735,0.0,-5.16729788975573,352349.25037111546,1552593.154581476,4.406404023695783,1552593.154581476,4.406404023695783,0.85,0.09806066942055554,4.028046144702076,101325.0,128399.48386606587,1.267204380617477,1.0,0.0,4.028046144702174,1.2855395718139162,1.285829946946459,3.133350565800507,22719.17579578474,2316.7111904457424,19311.300733845714,1969.2046451995038,0.85,0.8500000575473642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.871656586552,4632.441516551485,5.534917907458954,4.786769611957923,-2.4979068763019714,7.284676488259894,3.505580366324341,3.5,1.001594390378383,0.6,0.0002258662607270373,0.9949604208017515,0.000227010297098081,199.14391244370898,0.0,0.0,0.0,0.0015060535018850767,7.64773294824108e-05,0.00014938893124462652,0.0006017455085610814,0.09806066941992107,0.07166193949919364,0.02639872992072743,0.09806066937906176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535898.8529882943,579.6828361436976,0.0,0.09806066941992107,0.07166193949965731,0.026398729920898225,0.3751763300284248,0.3751763300284248,0.13820690456041465,0.0,-7.617018127348274e-12,4.979099000121096,-7.617018127348274e-12,-7.617018127348274e-12,4.979665881249275,-7.617018127348274e-12,24223.3945820498,20589.88539474233,0.85,1.0736921614746346,0.667699338757494,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673611782291987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.144429634325,1529.0091441708987,0.3751763300284248,0.13820690456041465,6.112871282664199,3.505580366324341
2076.0,-30.26749304406892,4.7874783089837445,34.97710149677397,23.9323919400573,4.839439259669074,-26.756844048002375,-40.27006243178619,1.3287902636024047,-5.16701285172303,-5.167012851737977,39.95504584205946,42208.361438260195,25664.95635690142,25664.95635690142,67873.31779516162,77300.49149541612,77300.49149541612,25664.95635690142,102965.44785231753,102965.44785231753,102965.44785231753,127189.44709018266,127189.44709018266,0.0,0.0,91513.84537213315,56421.71531497677,38991.25561906264,24223.99923786513,63215.25485692777,20590.39935218536,1528.984536342903,0.0,0.8862300585751718,2.9025239935478595,0.0014959128700940735,0.0,-5.16701285172303,352353.1704970229,1552595.8477563488,4.406362643385004,1552595.8477563488,4.406362643385004,0.85,0.09805741409365051,4.028046144702076,101325.0,128399.44472577231,1.2672039943328133,1.0,0.0,4.028046144700914,1.2855382857883246,1.2858286606303824,3.1333537003388243,22719.165095091466,2316.7100992787005,19311.294339660977,1969.2039931741194,0.85,0.8500001764516087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.758846446984,4632.441516551485,5.535107001859228,4.7874783089837445,-2.497565210962018,7.285043519945763,3.5054382224276965,3.5,1.0015537778364847,0.6,0.0002258662607270373,0.9949349305637106,0.00022701611310306085,199.1437110611154,0.0,0.0,0.0,0.0015060535018850767,7.647948140222587e-05,0.00014938677932481144,0.0006017368405287664,0.09805741409304042,0.07166188344316415,0.026395530649876257,0.09805741405194252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535899.1618536816,579.6827351205311,0.0,0.09805741409304042,0.07166188344361002,0.02639553065004049,0.37517626100855733,0.37517626100855733,0.13819023789374732,0.0,1.4949819160392508e-11,4.979105438770716,1.4949819160392508e-11,1.4949819160392508e-11,4.979674335982224,1.4949819160392508e-11,24223.99923786513,20590.39935218536,0.85,1.0736857416580259,0.6676926563657534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673578055953185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.14041378636,1528.984536342903,0.37517626100855733,0.13819023789374732,6.112871282664199,3.5054382224276965
2077.0,-30.267247182133662,4.788184908360881,34.97713258092811,23.932655376289063,4.839716481590601,-26.756595050130763,-40.26981432745231,1.3290643495876837,-5.166728420765708,-5.166728420757252,39.955108390387956,42208.327700945905,25665.208074743634,25665.208074743634,67873.53577568954,77300.4358084129,77300.4358084129,25665.208074743634,102965.64388315653,102965.64388315653,102965.64388315653,127190.24835037746,127190.24835037746,0.0,0.0,91513.80238140683,56421.694273939815,38991.231230518904,24224.60446722093,63215.835697739836,20590.91379713779,1528.959968233815,0.0,0.8862312857324351,2.9024702666769864,0.0014959128700940735,0.0,-5.166728420765708,352357.08230795426,1552598.5421204616,4.406321371351112,1552598.5421204616,4.406321371351112,0.85,0.09805415920478926,4.028046144702076,101325.0,128399.401632476,1.2672035690350456,1.0,0.0,4.0280461447019595,1.285537002091047,1.2858273766431458,3.1333568292084,22719.154422242947,2316.709010951033,19311.283951387795,1969.2029338650607,0.85,0.8500001185115097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.646471134243,4632.441516551485,5.535295441333327,4.788184908360881,-2.497224338652917,7.285409247013797,3.505296628717083,3.5,1.001513322490595,0.6,0.0002258662607270373,0.9949094151832737,0.00022702193514314081,199.14350947472184,0.0,0.0,0.0,0.0015060535018850767,7.648163368099562e-05,0.00014938462704604168,0.0006017281710505657,0.09805415920420202,0.07166182771789052,0.026392331486311493,0.09805415916300543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535899.4708550863,579.6826340528555,0.0,0.09805415920420202,0.07166182771831969,0.026392331486469568,0.37517619224927484,0.37517619224927484,0.1381735712270815,0.0,-8.469669410260394e-12,4.979112680136041,-8.469669410260394e-12,-8.469669410260394e-12,4.979683629182148,-8.469669410260394e-12,24224.60446722093,20590.91379713779,0.85,1.073679324595502,0.6676859877762398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673544429524628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.136409609087,1528.959968233815,0.37517619224927484,0.1381735712270815,6.112871282664199,3.505296628717083
2078.0,-30.267001362245193,4.788889415621992,34.97716367879227,23.93291835850107,4.8399931347369645,-26.7563461469694,-40.2695624861866,1.329337919461161,-5.166444598326507,-5.166444598388071,39.95517095803366,42208.27817317354,25665.459128666684,25665.459128666684,67873.73730184021,77300.38045944419,77300.38045944419,25665.459128666684,102965.83958811087,102965.83958811087,102965.83958811087,127191.04981149454,127191.04981149454,0.0,0.0,91513.75951549993,56421.657229229255,38991.22476252297,24225.210223383663,63216.434985906635,20591.428689876113,1528.9354385510296,0.0,0.8862325096951675,2.902416488458386,0.0014959128700940735,0.0,-5.166444598326507,352360.9857838349,1552601.237319629,4.406280206833435,1552601.237319629,4.406280206833435,0.85,0.09805090474153924,4.028046144702076,101325.0,128399.35519861417,1.2672031107684596,1.0,0.0,4.028046144700724,1.2855357208135647,1.2858260950762512,3.1333599521862254,22719.143780382015,2316.70792578322,19311.269588661533,1969.2014692745774,0.85,0.8499998844734993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.534529228886,4632.441516551485,5.535483229310745,4.788889415621992,-2.4968842597001872,7.285773675322179,3.5051555833774914,3.5,1.0014730238221403,0.6,0.0002258662607270373,0.9948839048720329,0.00022702775632508539,199.14330792321118,0.0,0.0,0.0,0.0015060535018850767,7.648381843452464e-05,0.00014938244229251266,0.0006017193707625359,0.09805090474100936,0.07166177231438522,0.026389132426624128,0.0980509046992034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535899.7799519657,579.6825329539324,0.0,0.09805090474100936,0.0716617723147725,0.026389132426766746,0.3751761237514509,0.3751761237514509,0.13815690456041407,0.0,6.156142262625508e-11,4.979120620034735,6.156142262625508e-11,6.156142262625508e-11,4.979693200903455,6.156142262625508e-11,24225.210223383663,20591.428689876113,0.85,1.0736723340531915,0.6676788746879412,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267351090273941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.132418608388,1528.9354385510296,0.3751761237514509,0.13815690456041407,6.112871282664199,3.5051555833774914
