time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2079.0,-30.266755374996293,4.78959183630659,34.9771947901622,23.933180921617918,4.840269237896687,-26.75609714817166,-40.269310609996296,1.329611011072043,-5.166161382590076,-5.166161382616307,39.95523354714996,42208.22926444882,25665.709517848216,25665.709517848216,67873.93878229703,77300.32547844558,77300.32547844558,25665.709517848216,102966.03499629379,102966.03499629379,102966.03499629379,127191.851515741,127191.851515741,0.0,0.0,91513.71672717844,56421.620513181704,38991.21801555193,24225.81651944721,63217.03453499914,20591.94404153013,1528.9109475957148,0.0,0.8862337304647232,2.902362658436661,0.0014959128700940735,0.0,-5.166161382590076,352364.8809494374,1552603.9334490283,4.406239149785813,1552603.9334490283,4.406239149785813,0.85,0.09804765070565942,4.028046144702076,101325.0,128399.31377560078,1.2672027019551027,1.0,0.0,4.028046144703119,1.2855344417785954,1.285824815752376,3.1333630697043717,22719.133157782388,2316.7068425795137,19311.26469305014,1969.2009700611463,0.85,0.8500000664169315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.423019301726,4632.441516551485,5.535670367220641,4.78959183630659,-2.496544971801072,7.286136808107662,3.5050150845818617,3.5,1.0014328813091034,0.6,0.0002258662607270373,0.994858377898973,0.00022703358160790785,199.14310623488754,0.0,0.0,0.0,0.0015060535018850767,7.64860035487426e-05,0.00014938025717829473,0.0006017105690216347,0.09804765070503782,0.07166171723356381,0.026385933471474006,0.09804765066460211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535900.0891549574,579.6824318202873,0.0,0.09804765070503782,0.07166171723401812,0.0263859334716413,0.37517605550999894,0.37517605550999894,0.13814023789375104,0.0,2.6204816094832495e-11,4.97912920562419,2.6204816094832495e-11,2.6204816094832495e-11,4.979703211214769,2.6204816094832495e-11,24225.81651944721,20591.94404153013,0.85,1.0736653384891008,0.6676717687711353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673477475334012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.12843496075,1528.9109475957148,0.37517605550999894,0.13814023789375104,6.112871282664199,3.5050150845818617
2080.0,-30.266509145336634,4.790292175969909,34.97722591501997,23.933442995790415,4.840544782679231,-26.755847986982257,-40.26906247073782,1.3298836243248593,-5.165878770991924,-5.165878770976035,39.955296162755666,42208.19691540347,25665.959240401702,25665.959240401702,67874.15615580516,77300.27093185566,77300.27093185566,25665.959240401702,102966.23017225736,102966.23017225736,102966.23017225736,127192.65355547713,127192.65355547713,0.0,0.0,91513.67404929693,56421.600032844835,38991.19335161343,24226.42338321977,63217.6167348332,20592.459875736804,1528.8864959971918,0.0,0.886234948036372,2.902308775457085,0.0014959128700940735,0.0,-5.165878770991924,352368.76783979696,1552606.6307211607,4.406198200366745,1552606.6307211607,4.406198200366745,0.85,0.09804439710206231,4.028046144702076,101325.0,128399.26890066951,1.267202259073965,1.0,0.0,4.028046144701337,1.2855331649865729,1.285823538671954,3.13336618176175,22719.122562600507,2316.7057621716394,19311.255785038906,1969.2000616967982,0.85,0.8500000707258156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.311939932365,4632.441516551485,5.535856856252885,4.790292175969909,-2.4962064723140043,7.286498648283914,3.5048751305144186,3.5,1.001392894432691,0.6,0.0002258662607270373,0.9948328264776004,0.0002270394127692397,199.14290434821712,0.0,0.0,0.0,0.0015060535018850767,7.648815630020809e-05,0.00014937810442682922,0.0006017018976393935,0.09804439710151097,0.07166166247892185,0.026382734622589124,0.09804439706001276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535900.3984888577,579.6823306438014,0.0,0.09804439710151097,0.07166166247932484,0.02638273462273747,0.3751759875181098,0.3751759875181098,0.13812357122708518,0.0,-1.5916157281026244e-11,4.979138464868186,-1.5916157281026244e-11,-1.5916157281026244e-11,4.979714011554449,-1.5916157281026244e-11,24226.42338321977,20592.459875736804,0.85,1.0736588891116199,0.667665108168283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673444147044584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.124462859894,1528.8864959971918,0.3751759875181098,0.13812357122708518,6.112871282664199,3.5048751305144186
2081.0,-30.266262755841982,4.790990440196013,34.9772570532862,23.93370458101856,4.840819762560734,-26.755598738494747,-40.26881059454752,1.3301557452134845,-5.165596760343078,-5.165596760332739,39.95535880302482,42208.14948268984,25666.208292867508,25666.208292867508,67874.35777555735,77300.21680180485,77300.21680180485,25666.208292867508,102966.42509467236,102966.42509467236,102966.42509467236,127193.45589821253,127193.45589821253,0.0,0.0,91513.63149427905,56421.56417516394,38991.1859101279,24227.030803540172,63218.216713668065,20592.976183009145,1528.8620832957554,0.0,0.8862361624329907,2.902254840267954,0.0014959128700940735,0.0,-5.165596760343078,352372.6464985633,1552609.3290592982,4.406157357806229,1552609.3290592982,4.406157357806229,0.85,0.09804114392565441,4.028046144702076,101325.0,128399.2290365867,1.2672018656460566,1.0,0.0,4.028046144701429,1.2855318905030815,1.285822263900585,3.1333692881984714,22719.111997920674,2316.7046848741084,19311.247371909154,1969.1992037963173,0.85,0.8500000956761242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.201289711326,4632.441516551485,5.536042697245705,4.790990440196013,-2.495868758095329,7.286859198291342,3.5047357193733646,3.5,1.0013530626781042,0.6,0.0002258662607270373,0.9948072591785692,0.00022704524785388004,199.1427023309058,0.0,0.0,0.0,0.0015060535018850767,7.649034152900907e-05,0.00014937591919802823,0.0006016930954369464,0.09804114392509114,0.07166160804641426,0.026379535878676873,0.09804114388375006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535900.7079446435,579.6822294274299,0.0,0.09804114392509114,0.07166160804682599,0.026379535878828426,0.3751759197724631,0.3751759197724631,0.13810690456041663,0.0,-1.0345502232667059e-11,4.97914840393571,-1.0345502232667059e-11,-1.0345502232667059e-11,4.979725522268836,-1.0345502232667059e-11,24227.030803540172,20592.976183009145,0.85,1.0736518887107838,0.6676580213241644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673410917606542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.12050381491,1528.8620832957554,0.3751759197724631,0.13810690456041663,6.112871282664199,3.5047357193733646
2082.0,-30.266016131141008,4.791686634581586,34.9772882048437,23.93396581700074,4.841094243533343,-26.75534932823207,-40.26856242036445,1.3304274406244192,-5.165315348251909,-5.165315348255174,39.9554214666976,42208.11858087743,25666.456673731227,25666.456673731227,67874.57525460866,77300.16307617124,77300.16307617124,25666.456673731227,102966.61974990247,102966.61974990247,102966.61974990247,127194.25852193189,127194.25852193189,0.0,0.0,91513.58904638176,56421.54455108805,38991.16055032634,24227.638772029415,63218.79932235576,20593.492956225004,1528.837709104918,0.0,0.8862373736713847,2.9022008533721197,0.0014959128700940735,0.0,-5.165315348251909,352376.5169584151,1552612.0284103097,4.406116621538483,1552612.0284103097,4.406116621538483,0.85,0.09803789117248321,4.028046144702076,101325.0,128399.18566491002,1.2672014376008884,1.0,0.0,4.0280461447035005,1.2855306180148443,1.2858209911249205,3.133372389778089,22719.101459834525,2316.7036102883785,19311.234893228844,1969.1979313250545,0.85,0.8499999406829313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.091067243216,4632.441516551485,5.536227891440754,4.791686634581586,-2.4955318265060624,7.287218461087648,3.5045968493748556,3.5,1.001313385535673,0.6,0.0002258662607270373,0.9947816681824588,0.000227051088647132,199.14250012115676,0.0,0.0,0.0,0.0015060535018850767,7.649249469637165e-05,0.00014937376603066567,0.0006016844223794527,0.09803789117206008,0.07166155393325523,0.026376337238804847,0.09803789112986094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535901.0175160939,579.6821281732097,0.0,0.09803789117206008,0.07166155393356452,0.02637633723891869,0.37517585227122574,0.37517585227122574,0.13809023789374877,0.0,3.240074875066057e-12,4.979159017530435,3.240074875066057e-12,3.240074875066057e-12,4.9797376910642015,3.240074875066057e-12,24227.638772029415,20593.492956225004,0.85,1.073645434303693,0.6676513795470262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673377786753943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.116556179608,1528.837709104918,0.37517585227122574,0.13809023789374877,6.112871282664199,3.5045968493748556
2083.0,-30.265769487684388,4.792380764101938,34.97731936974046,23.934226494189375,4.841368123087221,-26.75509996115777,-40.26831047432495,1.330698596560589,-5.165034562433561,-5.165034562420899,39.95548415835047,42208.07210344537,25666.704457557727,25666.704457557727,67874.77656100309,77300.10972516793,77300.10972516793,25666.704457557727,102966.81418272566,102966.81418272566,102966.81418272566,127195.06151048861,127195.06151048861,0.0,0.0,91513.54672232612,56421.50910060332,38991.15291302534,24228.24732776295,63219.400240788294,20594.01022859851,1528.8133759534965,0.0,0.886238581593403,2.902146811197508,0.0014959128700940735,0.0,-5.165034562433561,352380.37883795047,1552614.7289700157,4.406075996881819,1552614.7289700157,4.406075996881819,0.85,0.09803463886543182,4.028046144702076,101325.0,128399.13845158291,1.2672009716415782,1.0,0.0,4.028046144702699,1.2855293480557544,1.2858197208789748,3.133375485199251,22719.090952493218,2316.7025388377497,19311.222956781457,1969.1967141461619,0.85,0.8499998084061644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.981271142881,4632.441516551485,5.536412456478769,4.792380764101938,-2.495195697104987,7.287576461206925,3.504458518748163,3.5,1.0012738624994753,0.6,0.0002258662607270373,0.9947560759503142,0.00022705693002303293,199.14229789644057,0.0,0.0,0.0,0.0015060535018850767,7.649468064580724e-05,0.00014937158008123007,0.0006016756172742562,0.09803463886507491,0.07166150015596456,0.026373138709110348,0.09803463882233078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535901.3272258177,579.6820268737428,0.0,0.09803463886507491,0.07166150015622544,0.026373138709206375,0.3751757850130632,0.3751757850130632,0.13807357122708197,0.0,-1.2676082405960187e-11,4.979170265203209,-1.2676082405960187e-11,-1.2676082405960187e-11,4.979750279500365,-1.2676082405960187e-11,24228.24732776295,20594.01022859851,0.85,1.073638413247888,0.6676442981534851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673344754220248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.112621469256,1528.8133759534965,0.3751757850130632,0.13807357122708197,6.112871282664199,3.504458518748163
2084.0,-30.26552219541095,4.793072835075888,34.977350547988294,23.934486822132044,4.841641495178714,-26.754850060974547,-40.268058493360854,1.3309693607421733,-5.164754338101716,-5.164754338102502,39.95554687702659,42208.02792862931,25666.95148312595,25666.95148312595,67874.97941175525,77300.05692628807,77300.05692628807,25666.95148312595,102967.00840941403,102967.00840941403,102967.00840941403,127195.86484612526,127195.86484612526,0.0,0.0,91513.50448193429,56421.47548427504,38991.1433307325,24228.85643671123,63219.99976744373,20594.527971204545,1528.7890796074487,0.0,0.8862397865340281,2.9020927195467516,0.0014959128700940735,0.0,-5.164754338101716,352384.2330280187,1552617.4306956718,4.40603547256957,1552617.4306956718,4.40603547256957,0.85,0.09803138696590792,4.028046144702076,101325.0,128399.10081454381,1.2672006001928824,1.0,0.0,4.0280461447035485,1.285528079933951,1.2858184524707308,3.13337857614828,22719.08046592223,2316.7014695051043,19311.215907295027,1969.1959952986012,0.85,0.8499998904560037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.871899883625,4632.441516551485,5.536596359310592,4.793072835075888,-2.4948603215339897,7.287933156609878,3.5043207255444386,3.5,1.0012344930126968,0.6,0.0002258662607270373,0.9947304171085625,0.00022706278690418975,199.14209514016713,0.0,0.0,0.0,0.0015060535018850767,7.649686695602652e-05,0.0001493693937710108,0.0006016668107158064,0.09803138696551461,0.07166144668618067,0.026369940279333932,0.09803138692270567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535901.6370690839,579.6819255305775,0.0,0.09803138696551461,0.07166144668646818,0.02636994027943974,0.3751757179949037,0.3751757179949037,0.13805690456041422,0.0,7.958078640513122e-13,4.979182299680986,7.958078640513122e-13,7.958078640513122e-13,4.979764388882927,7.958078640513122e-13,24228.85643671123,20594.527971204545,0.85,1.0736314403896705,0.6676372680147507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673311819768416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.108695355466,1528.7890796074487,0.3751757179949037,0.13805690456041422,6.112871282664199,3.5043207255444386
2085.0,-30.265274968879236,4.793762852547458,34.97738173960002,23.934746730979555,4.841914336774227,-26.75460027297664,-40.26781028425319,1.3312396408717526,-5.164474732806639,-5.1644747327941145,39.95560962277753,42207.99923268306,25667.197903411732,25667.197903411732,67875.1971360948,77300.0045019127,77300.0045019127,25667.197903411732,102967.20240532444,102967.20240532444,102967.20240532444,127196.66852979435,127196.66852979435,0.0,0.0,91513.46242801247,56421.457158783276,38991.116965810215,24229.46612446991,63220.583090280124,20595.046205799423,1528.7648237122594,0.0,0.8862409881985621,2.9020385735127263,0.0014959128700940735,0.0,-5.164474732806639,352388.07873686,1552620.1335932747,4.405995058512374,1552620.1335932747,4.405995058512374,0.85,0.0980281355078389,4.028046144702076,101325.0,128399.05978126299,1.267200195225887,1.0,0.0,4.028046144699893,1.2855268140816967,1.285817186332548,3.1333816615715406,22719.070025644163,2316.700404893023,19311.21383753894,1969.1957842422175,0.85,0.8500001899611822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.762952266855,4632.441516551485,5.536779634269405,4.793762852547458,-2.494525741062202,7.28828859360966,3.5041834682284168,3.5,1.0011952766366905,0.6,0.0002258662607270373,0.9947047658017228,0.00022706864236745784,199.14189243820843,0.0,0.0,0.0,0.0015060535018850767,7.64990205962566e-05,0.00014936724013078073,0.0006016581357535805,0.09802813550729697,0.07166139354909509,0.02636674195820187,0.09802813546637303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535901.9470461509,579.6818241436296,0.0,0.09802813550729697,0.07166139354949126,0.026366741958347633,0.3751756512239779,0.3751756512239779,0.1380402378937475,0.0,-1.2505552149377763e-11,4.9791950719304054,-1.2505552149377763e-11,-1.2505552149377763e-11,4.979778930490681,-1.2505552149377763e-11,24229.46612446991,20595.046205799423,0.85,1.073624978105118,0.6676306539661186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673278983097649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.104790461086,1528.7648237122594,0.3751756512239779,0.1380402378937475,6.112871282664199,3.5041834682284168
2086.0,-30.26502752260014,4.794450821807076,34.97741294455386,23.935006150882714,4.842186600194583,-26.75435034502855,-40.267558268364496,1.3315094226229707,-5.164195733773624,-5.164195733786098,39.95567239462236,42207.95566361709,25667.443688845844,25667.443688845844,67875.39935246293,77299.95247571211,77299.95247571211,25667.443688845844,102967.39616455795,102967.39616455795,102967.39616455795,127197.47254325921,127197.47254325921,0.0,0.0,91513.42044919671,56421.423637101696,38991.10756899446,24230.076378701247,63221.18394769571,20595.56492189606,1528.7406072286963,0.0,0.8862421866561694,2.9019843744384572,0.0014959128700940735,0.0,-5.164195733773624,352391.9161399802,1552622.8376184807,4.40595475238352,1552622.8376184807,4.40595475238352,0.85,0.0980248844825265,4.028046144702076,101325.0,128399.01479497961,1.2671997512457893,1.0,0.0,4.028046144701018,1.2855255505660743,1.2858159225315253,3.13338474130549,22719.059604011876,2316.699342182282,19311.19878909865,1969.194249728363,0.85,0.849999917500483,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.654426796938,4632.441516551485,5.5369622766684685,4.794450821807076,-2.494191945663093,7.288642767470169,3.5040467448908,3.5,1.0011562128259428,0.6,0.0002258662607270373,0.9946790924091398,0.00022707450317467024,199.14168955649131,0.0,0.0,0.0,0.0015060535018850767,7.65012073242033e-05,0.000149365053402834,0.0006016493275125052,0.09802488448217704,0.07166134073887961,0.026363543743297423,0.09802488443969454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535902.2571521739,579.6817227144847,0.0,0.09802488448217704,0.0716613407391351,0.0263635437433914,0.37517558470362017,0.37517558470362017,0.13802357122708,0.0,1.2448708730516955e-11,4.979208547482244,1.2448708730516955e-11,1.2448708730516955e-11,4.979794061623636,1.2448708730516955e-11,24230.076378701247,20595.56492189606,0.85,1.073617972871526,0.6676236196167517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673246243967653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.10089249276,1528.7406072286963,0.37517558470362017,0.13802357122708,6.112871282664199,3.5040467448908
2087.0,-30.26478007101603,4.795136748431567,34.97744416259022,23.93526508184152,4.8424582938175496,-26.754100469266415,-40.267306252475805,1.3317786920679349,-5.16391732606678,-5.163917326032168,39.95573518558985,42207.91214726677,25667.688805061083,25667.688805061083,67875.60095232785,77299.90080274851,77299.90080274851,25667.688805061083,102967.5896078096,102967.5896078096,102967.5896078096,127198.27676129414,127198.27676129414,0.0,0.0,91513.37859085722,56421.389935375366,38991.098506090944,24230.68715348454,63221.785659575486,20596.08408046186,1528.7164281211094,0.0,0.8862433820087818,2.901930125430557,0.0014959128700940735,0.0,-5.16391732606678,352395.7454425835,1552625.5424693788,4.405914550754277,1552625.5424693788,4.405914550754277,0.85,0.09802163387099175,4.028046144702076,101325.0,128398.97069951367,1.2671993160573765,1.0,0.0,4.02804614470233,1.2855242894523016,1.2858146611328947,3.133387815191129,22719.049212288945,2316.698282521447,19311.193241990863,1969.1936840807884,0.85,0.8500000621304724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.546322043744,4632.441516551485,5.537144280707905,4.795136748431567,-2.4938589234902935,7.28899567192186,3.5039105537050306,3.5,1.00111730105858,0.6,0.0002258662607270373,0.9946534191808921,0.00022708036424691591,199.14148667083788,0.0,0.0,0.0,0.0015060535018850767,7.650339410994295e-05,0.00014936286661709438,0.0006016405190386374,0.09802163387056681,0.07166128824129556,0.026360345629271253,0.09802163382833683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535902.5673527083,579.6816212544061,0.0,0.09802163387056681,0.07166128824160621,0.02636034562938553,0.3751755184348987,0.3751755184348987,0.13800690456041417,0.0,-3.461764208623208e-11,4.979222660895402,-3.461764208623208e-11,-3.461764208623208e-11,4.979809597775784,-3.461764208623208e-11,24230.68715348454,20596.08408046186,0.85,1.073610943509431,0.6676165772118462,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673213602126445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.097007167587,1528.7164281211094,0.3751755184348987,0.13800690456041417,6.112871282664199,3.5039105537050306
2088.0,-30.26453206620837,4.795820638302897,34.97747539372447,23.935523663554363,4.84272952591345,-26.753850141721546,-40.26705416673792,1.3320476014265066,-5.163639493099367,-5.163639493090362,39.955798003170194,42207.870595898545,25667.933215440393,25667.933215440393,67875.80381133893,77299.84962093366,77299.84962093366,25667.933215440393,102967.78283637406,102967.78283637406,102967.78283637406,127199.0813217198,127199.0813217198,0.0,0.0,91513.33681296953,56421.35778793383,38991.08780559522,24231.298485345753,63222.38629094097,20596.60371254389,1528.6922865979875,0.0,0.8862445743138783,2.901875825918698,0.0014959128700940735,0.0,-5.163639493099367,352399.56687260815,1552628.2484709914,4.4058744516909805,1552628.2484709914,4.4058744516909805,0.85,0.09801838367527266,4.028046144702076,101325.0,128398.92716080873,1.2671988863637673,1.0,0.0,4.028046144702676,1.2855230300274498,1.2858134014235667,3.1333908849661487,22719.038840538924,2316.6972248972816,19311.183563606948,1969.192697160289,0.85,0.850000024171307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.43863665256,4632.441516551485,5.537325640012412,4.795820638302897,-2.4935266615562015,7.289347299859099,3.503774892939764,3.5,1.0010785408399325,0.6,0.0002258662607270373,0.9946276892725551,0.00022708623856252186,199.14128333201108,0.0,0.0,0.0,0.0015060535018850767,7.650558155959477e-05,0.00014936067916744255,0.0006016317078905006,0.0980183836748659,0.07166123605798772,0.026357147616878178,0.0980183836327451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535902.8776847633,579.6815197512908,0.0,0.0980183836748659,0.07166123605828512,0.026357147616987542,0.375175452415167,0.375175452415167,0.13799023789374532,0.0,-8.981260180007666e-12,4.979237509433176,-8.981260180007666e-12,-8.981260180007666e-12,4.979826289150992,-8.981260180007666e-12,24231.298485345753,20596.60371254389,0.85,1.0736039525459156,0.6676095774313795,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673181057308471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.093130196903,1528.6922865979875,0.375175452415167,0.13799023789374532,6.112871282664199,3.503774892939764
2089.0,-30.26428385615151,4.7965024964308185,34.97750663833579,23.935781756322854,4.84300015712416,-26.753599689611242,-40.26680208100004,1.3323159905837674,-5.163362274021608,-5.1633622739801535,39.955860857990885,42207.829799407555,25668.177024649394,25668.177024649394,67876.00682405695,77299.79893898361,77299.79893898361,25668.177024649394,102967.97596363301,102967.97596363301,102967.97596363301,127199.88641604694,127199.88641604694,0.0,0.0,91513.29520828662,56421.32606871011,38991.07682175169,24231.910452413933,63222.98727416562,20597.123884551842,1528.668186887582,0.0,0.886245763332843,2.9018214698287745,0.0014959128700940735,0.0,-5.163362274021608,352403.37989135814,1552630.956079871,4.405834463218057,1552630.956079871,4.405834463218057,0.85,0.09801513393539141,4.028046144702076,101325.0,128398.88445724512,1.2671984649123624,1.0,0.0,4.028046144702736,1.285521773041398,1.2858121441535892,3.1333939488027327,22719.028511788605,2316.6961716578653,19311.169914880407,1969.1913053775152,0.85,0.8499998098448662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.331369348957,4632.441516551485,5.5375063785902645,4.7965024964308185,-2.493195187659245,7.289697684090063,3.5036397609650014,3.5,1.0010399317042862,0.6,0.0002258662607270373,0.9946019387888982,0.0002270921178799118,199.14107982531647,0.0,0.0,0.0,0.0015060535018850767,7.650776906707449e-05,0.00014935849165996284,0.0006016228965094305,0.09801513393502996,0.07166118421841,0.026353949716619956,0.0980151338924543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535903.1882008358,579.6814181879681,0.0,0.09801513393502996,0.07166118421867426,0.026353949716717145,0.3751753866486335,0.3751753866486335,0.13797357122707843,0.0,-4.143885234952904e-11,4.97925317454127,-4.143885234952904e-11,-4.143885234952904e-11,4.979844048827147,-4.143885234952904e-11,24231.910452413933,20597.123884551842,0.85,1.073596958171457,0.6676025860083751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673148609233689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.089272557514,1528.668186887582,0.3751753866486335,0.13797357122707843,6.112871282664199,3.5036397609650014
2090.0,-30.264035444089203,4.797182328629525,34.97753789611719,23.936039534769975,4.843270342565065,-26.753349100247476,-40.26655376711858,1.3325839987234702,-5.1630856294661385,-5.163085629433033,39.955923730823805,42207.805414354865,25668.420136155237,25668.420136155237,67876.2255505101,77299.74863203958,77299.74863203958,25668.420136155237,102968.16876819482,102968.16876819482,102968.16876819482,127200.69169342177,127200.69169342177,0.0,0.0,91513.25371645132,56421.310498767074,38991.04801964916,24232.522925226946,63223.570944876104,20597.644486442903,1528.644123282038,0.0,0.8862469493367375,2.901767065599672,0.0014959128700940735,0.0,-5.1630856294661385,352407.1850401059,1552633.6644702107,4.405794576218735,1552633.6644702107,4.405794576218735,0.85,0.09801188459974383,4.028046144702076,101325.0,128398.84242179463,1.2671980500547213,1.0,0.0,4.028046144704866,1.2855205178422744,1.2858108886709438,3.1333970082897524,22719.018211053753,2316.695121275232,19311.165635526453,1969.1908690048542,0.85,0.8500000068722495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.224518657273,4632.441516551485,5.537686477286508,4.797182328629525,-2.4928644721852997,7.2900468008148245,3.5035051558974293,3.5,1.0010014731135513,0.6,0.0002258662607270373,0.9945761680682076,0.0002270980021225961,199.14087615341464,0.0,0.0,0.0,0.0015060535018850767,7.65099239003066e-05,0.00014935633682673072,0.0006016142167417374,0.09801188459950755,0.07166113268535175,0.02635075191415579,0.0980118845564895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535903.4988059405,579.6813165955075,0.0,0.09801188459950755,0.07166113268552453,0.026350751914219307,0.3751753211440962,0.3751753211440962,0.13795690456040963,0.0,-3.3082869776990265e-11,4.979269588187151,-3.3082869776990265e-11,-3.3082869776990265e-11,4.979862359544256,-3.3082869776990265e-11,24232.522925226946,20597.644486442903,0.85,1.0735905064535283,0.6675960371038732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673116257663453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.08542729678,1528.644123282038,0.3751753211440962,0.13795690456040963,6.112871282664199,3.5035051558974293
2091.0,-30.263787116732864,4.797860139417204,34.97756916726111,23.93629668457436,4.843539840295479,-26.753098655831412,-40.266301681380696,1.3328513793938632,-5.162809618745769,-5.1628096187071515,39.95598663560214,42207.76509653804,25668.662705478462,25668.662705478462,67876.4278020165,77299.69869186137,77299.69869186137,25668.662705478462,102968.36139733983,102968.36139733983,102968.36139733983,127201.49740854531,127201.49740854531,0.0,0.0,91513.212347487,56421.27875216288,38991.037328137914,24233.136011205475,63224.17333934339,20598.165609524654,1528.6201018869108,0.0,0.8862481319721245,2.9017126045291595,0.0014959128700940735,0.0,-5.162809618745769,352410.98150281765,1552636.3742376294,4.4057548025790325,1552636.3742376294,4.4057548025790325,0.85,0.0980086357251614,4.028046144702076,101325.0,128398.80138851391,1.2671976450877267,1.0,0.0,4.028046144701462,1.2855192655843057,1.2858096361301177,3.1334000606138037,22719.00794082277,2316.6940740031273,19311.157493646315,1969.1900387641363,0.85,0.8500000327455742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.118083300944,4632.441516551485,5.537865971086172,4.797860139417204,-2.492534557880128,7.290394697297332,3.5033710761047567,3.5,1.000963164601359,0.6,0.0002258662607270373,0.9945504068549345,0.00022710388449922203,199.14067255137925,0.0,0.0,0.0,0.0015060535018850767,7.651211152258071e-05,0.0001493541492044566,0.00060160540489827,0.0980086357246583,0.07166108150022349,0.02634755422443481,0.09800863568328334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535903.8095689047,579.6812149513905,0.0,0.0980086357246583,0.07166108150059136,0.02634755422457004,0.37517525590501055,0.37517525590501055,0.1379402378937417,0.0,-3.859668140648864e-11,4.979286686364105,-3.859668140648864e-11,-3.859668140648864e-11,4.979880985993702,-3.859668140648864e-11,24233.136011205475,20598.165609524654,0.85,1.0735834763343293,0.6675890386102181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267308400232096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.081594356558,1528.6201018869108,0.37517525590501055,0.1379402378937417,6.112871282664199,3.5033710761047567
2092.0,-30.263538589526284,4.798535935204561,34.97760045110966,23.936553485132777,4.8438088828116665,-26.752848077105938,-40.26604959564281,1.3331183703911715,-5.162534151586328,-5.162534151572543,39.95604954794294,42207.725505822236,25668.904505517137,25668.904505517137,67876.63001133938,77299.6490848523,77299.6490848523,25668.904505517137,102968.55359036944,102968.55359036944,102968.55359036944,127202.30311917998,127202.30311917998,0.0,0.0,91513.17104633934,56421.24746730859,38991.02619892306,24233.749528810542,63224.7757277336,20598.68709948896,1528.5961128717486,0.0,0.8862493117889451,2.90165810064817,0.0014959128700940735,0.0,-5.162534151586328,352414.7705209697,1552639.084335841,4.405715123803117,1552639.084335841,4.405715123803117,0.85,0.09800538722051026,4.028046144702076,101325.0,128398.76096767014,1.267197246165015,1.0,0.0,4.028046144703216,1.2855180151537773,1.2858083854171443,3.1334031084894827,22718.997687427902,2316.693028447829,19311.149743431484,1969.1892484621644,0.85,0.8500000752285727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.0120617005905,4632.441516551485,5.538044812789375,4.798535935204561,-2.492205377723157,7.290741312927718,3.5032375195734224,3.5,1.0009250055924064,0.6,0.0002258662607270373,0.9945246256299991,0.0002271097717504565,199.1404687859047,0.0,0.0,0.0,0.0015060535018850767,7.651429920268659e-05,0.00014935196152435074,0.0006015965928218538,0.09800538722025072,0.07166103059704562,0.026344356623205094,0.09800538717725886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535904.120369275,579.6811132950218,0.0,0.09800538722025072,0.0716610305972354,0.02634435662327486,0.3751751909307569,0.3751751909307569,0.13792357122707372,0.0,-1.3812950783176348e-11,4.97930438467381,-1.3812950783176348e-11,-1.3812950783176348e-11,4.979900046830608,-1.3812950783176348e-11,24233.749528810542,20598.68709948896,0.85,1.0735764457850856,0.6675820518143457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673051842990897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.077767999795,1528.5961128717486,0.3751751909307569,0.13792357122707372,6.112871282664199,3.5032375195734224
2093.0,-30.263289662788708,4.7992097209222635,34.97763174804778,23.936809866596036,4.844077404258872,-26.75259719096671,-40.26580121191216,1.3333849324367582,-5.162259294985631,-5.162259294998579,39.95611249690529,42207.70302294084,25669.145713875783,25669.145713875783,67876.84873681662,77299.59996493612,77299.59996493612,25669.145713875783,102968.7456788119,102968.7456788119,102968.7456788119,127203.10935692518,127203.10935692518,0.0,0.0,91513.12985933467,56421.23291733907,38990.99660221734,24234.36367811329,63225.36028033063,20599.209126396294,1528.5721654352433,0.0,0.8862504883392549,2.9016035406269007,0.0014959128700940735,0.0,-5.162259294985631,352418.5511728375,1552641.796014963,4.405675554955383,1552641.796014963,4.405675554955383,0.85,0.09800213917040115,4.028046144702076,101325.0,128398.72127061558,1.2671968543855474,1.0,0.0,4.0280461446999105,1.2855167667346357,1.2858071367160122,3.1334061514684004,22718.9874623701,2316.691985782107,19311.1379311579,1969.188043945476,0.85,0.8499999378556511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.906452735854,4632.441516551485,5.538223041961077,4.7992097209222635,-2.4918769799157907,7.291086700838054,3.503104484868304,3.5,1.0008869956766584,0.6,0.0002258662607270373,0.9944988036818948,0.00022711566860696193,199.1402646932759,0.0,0.0,0.0,0.0015060535018850767,7.651645481216392e-05,0.0001493498059148734,0.000601587909927409,0.09800213916996864,0.07166098003676667,0.02634115913320196,0.09800213912841235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535904.4313506087,579.6810115794448,0.0,0.09800213916996864,0.07166098003708293,0.026341159133318217,0.3751751262161757,0.3751751262161757,0.13790690456040744,0.0,1.2960299500264227e-11,4.97932278838141,1.2960299500264227e-11,1.2960299500264227e-11,4.979920106601071,1.2960299500264227e-11,24234.36367811329,20599.209126396294,0.85,1.073569979449102,0.6675755240586843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673019779368175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.073953924275,1528.5721654352433,0.3751751262161757,0.13790690456040744,6.112871282664199,3.503104484868304
2094.0,-30.263040958697296,4.7998815015192235,34.977663057909716,23.937065724190347,4.844345333748256,-26.75234656436632,-40.26554912617428,1.3336509394172527,-5.161985047181815,-5.161985047172194,39.9561754672191,42207.66411839194,25669.386328364802,25669.386328364802,67877.05044675674,77299.55114524077,77299.55114524077,25669.386328364802,102968.93747360556,102968.93747360556,102968.93747360556,127203.91584197264,127203.91584197264,0.0,0.0,91513.08882318591,56421.20179633684,38990.985585387854,24234.978368367083,63225.96395375494,20599.73161311202,1528.5482568274113,0.0,0.8862516616876417,2.901548928610562,0.0014959128700940735,0.0,-5.161985047181815,352422.32348243135,1552644.508617291,4.405636093863084,1552644.508617291,4.405636093863084,0.85,0.09799889154903142,4.028046144702076,101325.0,128398.6777319106,1.2671964246919378,1.0,0.0,4.028046144700524,1.2855155209175086,1.2858058906174825,3.133409188110888,22718.977274763678,2316.690946935363,19311.126676787335,1969.1868963190627,0.85,0.8499998236381091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.801254940275,4632.441516551485,5.538400659791741,4.7998815015192235,-2.49154936248724,7.291430864006463,3.502971970118485,3.5,1.0008491343195671,0.6,0.0002258662607270373,0.9944730055517607,0.000227121560330057,199.14006078361032,0.0,0.0,0.0,0.0015060535018850767,7.651864260708808e-05,0.00014934761811994925,0.0006015790973884995,0.09799889154853517,0.07166092980106813,0.026337961747467036,0.09799889150756022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535904.742437467,579.6809098293317,0.0,0.09799889154853517,0.07166092980143103,0.026337961747600395,0.37517506176392545,0.37517506176392545,0.13789023789374272,0.0,-9.606537787476555e-12,4.979341767704341,-9.606537787476555e-12,-9.606537787476555e-12,4.979940226438941,-9.606537787476555e-12,24234.978368367083,20599.73161311202,0.85,1.0735629194424576,0.6675685348073727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672987811217915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.07015613693,1528.5482568274113,0.37517506176392545,0.13789023789374272,6.112871282664199,3.502971970118485
2095.0,-30.262791651247817,4.800551283085054,34.97769438064365,23.937321232538693,4.8446127494429305,-26.752095446128,-40.26529690073801,1.3339165443229986,-5.161711352872203,-5.161711352836273,39.95623846187068,42207.62735759798,25669.62621210033,25669.62621210033,67877.25356969831,77299.50282470546,77299.50282470546,25669.62621210033,102969.1290368058,102969.1290368058,102969.1290368058,127204.7226299438,127204.7226299438,0.0,0.0,91513.04783388288,56421.172366774954,38990.97274123103,24235.59359313801,63226.56633436904,20600.25455416731,1528.5243840811527,0.0,0.8862528321060097,2.9014942685246448,0.0014959128700940735,0.0,-5.161711352872203,352426.08821024693,1552647.2222725267,4.405596731381201,1552647.2222725267,4.405596731381201,0.85,0.09799564432912748,4.028046144702076,101325.0,128398.6395937867,1.2671960482979197,1.0,0.0,4.028046144705313,1.2855142769858672,1.2858046464048642,3.1334122201634327,22718.96709878715,2316.6899092745384,19311.12031975058,1969.186248081718,0.85,0.8499999245468118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.696466858126,4632.441516551485,5.538577638397504,4.800551283085054,-2.4912224840381523,7.291773767123206,3.502839973466772,3.5,1.0008114209905064,0.6,0.0002258662607270373,0.9944471455596287,0.0002271274664878547,199.1398563796774,0.0,0.0,0.0,0.0015060535018850767,7.652083167230812e-05,0.0001493454290547292,0.0006015702797327793,0.09799564432874631,0.07166087986981295,0.026334764458933364,0.09799564428710508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535905.0536446059,579.6808080398596,0.0,0.09799564432874631,0.07166087987009168,0.02633476445903581,0.37517499756872974,0.37517499756872974,0.13787357122707625,0.0,-3.5925040720030665e-11,4.979361434965369,-3.5925040720030665e-11,-3.5925040720030665e-11,4.979961588713991,-3.5925040720030665e-11,24235.59359313801,20600.25455416731,0.85,1.0735559038701303,0.6675615932452515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672955938304393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.066362186804,1528.5243840811527,0.37517499756872974,0.13787357122707625,6.112871282664199,3.502839973466772
2096.0,-30.262542369464548,4.8012190707238975,34.97772571625055,23.937576251942687,4.84487964434783,-26.75184440302785,-40.26504474515093,1.3341816779111189,-5.161438255931273,-5.1614382559280205,39.956301482295,42207.59053806686,25669.865483338734,25669.865483338734,67877.4560214056,77299.45488383212,77299.45488383212,25669.865483338734,102969.32036717085,102969.32036717085,102969.32036717085,127205.52974730096,127205.52974730096,0.0,0.0,91513.00702394696,56421.142678181706,38990.96038418362,24236.209380130105,63227.16976431373,20600.777973110587,1528.500550208816,0.0,0.8862539993651077,2.901439556249991,0.0014959128700940735,0.0,-5.161438255931273,352429.8447525825,1552649.9370400698,4.405557475219165,1552649.9370400698,4.405557475219165,0.8499999999999999,0.09799239753835391,4.028046144702076,101325.0,128398.59332695311,1.2671955916797741,1.0,0.0,4.028046144702719,1.2855130352639916,1.285803404402511,3.13341524683558,22718.95696734018,2316.6888761544647,19311.11443644115,1969.1856481511168,0.85,0.8500000446412218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.5920873132545,4632.441516551485,5.538754004609704,4.8012190707238975,-2.490896375896056,7.292115446619953,3.5027084934083295,3.5,1.0007738552595227,0.6,0.0002258662607270373,0.9944212889549924,0.0002271333721791027,199.1396519972074,0.0,0.0,0.0,0.0015060535018850767,7.652302018918312e-05,0.0001493432405378542,0.0006015614642858184,0.09799239753801017,0.071660830263222,0.02633156727478818,0.09799239749568421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535905.3649791123,579.680706208707,0.0,0.09799239753801017,0.07166083026347338,0.026331567274880535,0.37517493363356547,0.37517493363356547,0.13785690456040814,0.0,-3.240074875066057e-12,4.979381768325084,-3.240074875066057e-12,-3.240074875066057e-12,4.979983445903883,-3.240074875066057e-12,24236.209380130105,20600.777973110587,0.85,1.0735488599984204,0.6675546398075436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672924160337768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.062588614084,1528.500550208816,0.37517493363356547,0.13785690456040814,6.112871282664199,3.5027084934083295
2097.0,-30.26229277672322,4.801884869737143,34.977757064781386,23.93783088717612,4.845145997013069,-26.75159313432409,-40.26479629157109,1.3344463546139078,-5.161165745773644,-5.161165745770319,39.95636452994929,42207.5705174847,25670.104118410552,25670.104118410552,67877.67463589525,77299.40736871546,77299.40736871546,25670.104118410552,102969.51148712602,102969.51148712602,102969.51148712602,127206.33722051073,127206.33722051073,0.0,0.0,91512.96629419882,56421.129442968195,38990.92983470069,24236.825733384707,63227.7555680854,20601.301873377,1528.476754814867,0.0,0.8862551635136799,2.9013847923364544,0.0014959128700940735,0.0,-5.161165745773644,352433.593254836,1552652.6529846853,4.405518323737092,1552652.6529846853,4.405518323737092,0.85,0.09798915117354212,4.028046144702076,101325.0,128398.55669208373,1.2671952301217244,1.0,0.0,4.028046144700896,1.2855117956842776,1.2858021645428033,3.1334182682920835,22718.94685580057,2316.6878450643767,19311.104519149427,1969.1846368688011,0.85,0.8499999864306625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.488114901408,4632.441516551485,5.538929754911379,4.801884869737143,-2.490571029477402,7.292455899214545,3.5025775281511895,3.5,1.0007364366146256,0.6,0.0002258662607270373,0.9943954008229317,0.00022713928537895209,199.1394473602078,0.0,0.0,0.0,0.0015060535018850767,7.652517663208173e-05,0.0001493410840949556,0.0006015527780343144,0.09798915117309014,0.07166078097903225,0.026328370194057885,0.09798915113188068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535905.676448185,579.6806043335217,0.0,0.09798915117309014,0.07166078097936278,0.026328370194179343,0.37517486995994787,0.37517486995994787,0.13784023789374228,0.0,-3.353761712787673e-12,4.979402781816361,-3.353761712787673e-12,-3.353761712787673e-12,4.980006059910863,-3.353761712787673e-12,24236.825733384707,20601.301873377,0.85,1.073542371163289,0.6675481382861111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672892477074962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.058822837433,1528.476754814867,0.37517486995994787,0.13784023789374228,6.112871282664199,3.5025775281511895
2098.0,-30.262043209374433,4.802548685295551,34.97778842603903,23.938085103314393,4.845411858910606,-26.75134193754039,-40.26454413598401,1.3347105870766565,-5.160893826935421,-5.160893826932689,39.95642759770994,42207.53475987214,25670.34213299103,25670.34213299103,67877.87689286318,77299.360174439,77299.360174439,25670.34213299103,102969.70230743004,102969.70230743004,102969.70230743004,127207.14492013415,127207.14492013415,0.0,0.0,91512.92569691743,56421.10028235093,38990.91712729611,24237.442612704104,63228.35974000022,20601.826220798488,1528.452996920813,0.0,0.8862563245545048,2.9013299782289357,0.0014959128700940735,0.0,-5.160893826935421,352437.33365440974,1552655.3697995942,4.405479276840985,1552655.3697995942,4.405479276840985,0.85,0.09798590522560785,4.028046144702076,101325.0,128398.51610421168,1.2671948295505717,1.0,0.0,4.0280461447011975,1.28551055818749,1.2858009267664923,3.1334212846772984,22718.936777147064,2316.6868173277385,19311.09954157252,1969.1841292972138,0.85,0.8500001444168601,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.384548272173,4632.441516551485,5.539104894211174,4.802548685295551,-2.4902464473665518,7.2927951326621026,3.5024470759713915,3.5,1.0006991645632548,0.6,0.0002258662607270373,0.9943695160514485,0.0002271451981190371,199.13924274444764,0.0,0.0,0.0,0.0015060535018850767,7.652736526385126e-05,0.00014933889546318605,0.0006015439621245529,0.09798590522543374,0.07166073201114449,0.026325173214289243,0.09798590518205129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535905.9880166333,579.6805024258128,0.0,0.09798590522543374,0.07166073201127184,0.02632517321433601,0.3751748065503845,0.3751748065503845,0.13782357122707622,0.0,-2.7284841053187847e-12,4.979424383486048,-2.7284841053187847e-12,-2.7284841053187847e-12,4.980028885525712,-2.7284841053187847e-12,24237.442612704104,20601.826220798488,0.85,1.0735353118755906,0.6675411940691283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672860888263535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.055071599705,1528.452996920813,0.3751748065503845,0.13782357122707622,6.112871282664199,3.5024470759713915
2099.0,-30.261793470139814,4.803210522432929,34.97781980015231,23.93833876065912,4.8456770779698415,-26.75109065034066,-40.26429191054774,1.334974258170566,-5.160622504478852,-5.160622504489558,39.956490694676766,42207.49964279914,25670.579543514617,25670.579543514617,67878.07918631376,77299.31339476178,77299.31339476178,25670.579543514617,102969.89293827639,102969.89293827639,102969.89293827639,127207.95301292924,127207.95301292924,0.0,0.0,91512.88518439453,56421.071432431316,38990.904168848014,24238.060074652858,63228.96424350087,20602.351063454927,1528.4292784764723,0.0,0.8862574824288175,2.9012751111434767,0.0014959128700940735,0.0,-5.160622504478852,352441.06588147196,1552658.0878756135,4.405440336506591,1552658.0878756135,4.405440336506591,0.85,0.09798265971239627,4.028046144702076,101325.0,128398.47217577402,1.2671943960105998,1.0,0.0,4.028046144700443,1.2855093233221715,1.285799691622245,3.1334242946541244,22718.926719535644,2316.6857917367956,19311.08614182743,1969.1827629034817,0.85,0.8499999309044002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.281386050712,4632.441516551485,5.539279427611715,4.803210522432929,-2.4899226325670685,7.293133154999998,3.502317135114406,3.5,1.000662038604116,0.6,0.0002258662607270373,0.9943436141797287,0.0002271511150733973,199.13903798818225,0.0,0.0,0.0,0.0015060535018850767,7.652955455978785e-05,0.00014933670616724948,0.000601535143539496,0.09798265971197044,0.07166068337180607,0.026321976340164366,0.09798265967065635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535906.2997294113,579.6804004708771,0.0,0.09798265971197044,0.0716606833721175,0.026321976340278764,0.37517474340175627,0.37517474340175627,0.1378069045604101,0.0,1.0686562745831907e-11,4.979446590961231,1.0686562745831907e-11,1.0686562745831907e-11,4.980052377777156,1.0686562745831907e-11,24238.060074652858,20602.351063454927,0.85,1.073528247669987,0.6675342566146422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267282939365726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.05132817303,1528.4292784764723,0.37517474340175627,0.1378069045604101,6.112871282664199,3.502317135114406
