time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2100.0,-30.261543758026445,4.803870387069262,34.977851186539866,23.938592033833288,4.845941827633008,-26.750839434449723,-40.26403972003607,1.3352375040563065,-5.160351735048266,-5.160351735051515,39.95655380042119,42207.464458772396,25670.816243640023,25670.816243640023,67878.28070241242,77299.26690389005,77299.26690389005,25670.816243640023,102970.08314753007,102970.08314753007,102970.08314753007,127208.76112857068,127208.76112857068,0.0,0.0,91512.84478177615,56421.04233665862,38990.89160568614,24238.67798104061,63229.56958672675,20602.876283884518,1528.4055932561682,0.0,0.8862586374324896,2.9012202000517733,0.0014959128700940735,0.0,-5.160351735048266,352444.79053220834,1552660.8063341684,4.405401492782961,1552660.8063341684,4.405401492782961,0.8499999999999999,0.09797941457551392,4.028046144702076,101325.0,128398.43320250874,1.267194011374377,1.0,0.0,4.028046144702684,1.2855080904506209,1.2857984584722155,3.1334272997769217,22718.916689209047,2316.6847689281303,19311.082155871496,1969.1823564490928,0.85,0.8500001307299924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.17862683608,4632.441516551485,5.539453333754295,4.803870387069262,-2.489599552384907,7.293469939454169,3.502187703793008,3.5,1.0006250582265737,0.6,0.0002258662607270373,0.9943177158485417,0.0002271570315271765,199.1388332545741,0.0,0.0,0.0,0.0015060535018850767,7.653174361047675e-05,0.00014933451711656055,0.0006015263259423079,0.0979794145750597,0.07166063501883353,0.026318779556226166,0.09797941453427404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535906.6114855984,579.6802985017233,0.0,0.0979794145750597,0.07166063501916574,0.026318779556348173,0.3751746805130295,0.3751746805130295,0.13779023789374467,0.0,3.240074875066057e-12,4.9794693009652065,3.240074875066057e-12,3.240074875066057e-12,4.980076042209475,3.240074875066057e-12,24238.67798104061,20602.876283884518,0.85,1.0735211570483556,0.6675273093687586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267279799301641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.04759650872,1528.4055932561682,0.3751746805130295,0.13779023789374467,6.112871282664199,3.502187703793008
2101.0,-30.261293670793716,4.804528284133893,34.97788258548204,23.9388448529877,4.84620604232605,-26.750587934532593,-40.2637874596752,1.33550030606495,-5.160081562993639,-5.160081563005934,39.95661693887986,42207.430620525935,25671.05235224427,25671.05235224427,67878.4829727702,77299.220861368,77299.220861368,25671.05235224427,102970.27321361226,102970.27321361226,102970.27321361226,127209.56970510699,127209.56970510699,0.0,0.0,91512.80445870468,56421.01421786263,38990.87804538005,24239.29649149472,63230.174536874765,20603.40201777051,1528.3819480932802,0.0,0.8862597892520145,2.9011652348647106,0.0014959128700940735,0.0,-5.160081562993639,352448.50699634856,1552663.5262046028,4.405362756213034,1552663.5262046028,4.405362756213034,0.85,0.09797616987744237,4.028046144702076,101325.0,128398.39072164957,1.2671935921208939,1.0,0.0,4.028046144702013,1.2855068596602588,1.2857972274038452,3.1334302998325745,22718.90667863071,2316.683748133227,19311.074122858496,1969.1815373097334,0.85,0.85000015168082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.076269446085,4632.441516551485,5.539626639617813,4.804528284133893,-2.4892772385305295,7.293805522664423,3.5020587804956897,3.5,1.0005882229987686,0.6,0.0002258662607270373,0.994291779341904,0.0002271629570110017,199.13862821383555,0.0,0.0,0.0,0.0015060535018850767,7.653393332538316e-05,0.00014933232740165414,0.0006015175056696212,0.09797616987704635,0.07166058699750649,0.026315582879539865,0.0979761698355576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535906.9234034466,579.680196479674,0.0,0.09797616987704635,0.07166058699779615,0.026315582879646228,0.37517461787751566,0.37517461787751566,0.13777357122707856,0.0,1.2278178473934531e-11,4.979492598369916,1.2278178473934531e-11,1.2278178473934531e-11,4.980100548902669,1.2278178473934531e-11,24239.29649149472,20603.40201777051,0.85,1.073514085164902,0.6675203876894453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672766686059223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.04387262572,1528.3819480932802,0.37517461787751566,0.13777357122707856,6.112871282664199,3.5020587804956897
2102.0,-30.26104341609677,4.805184219006492,34.97791399696543,23.939097322896146,4.846469757518203,-26.7503363337585,-40.26353900609536,1.3357626751798013,-5.159811965839367,-5.159811965839163,39.95668010205723,42207.413076071534,25671.287815288106,25671.287815288106,67878.70089135964,77299.17523068168,77299.17523068168,25671.287815288106,102970.46304596978,102970.46304596978,102970.46304596978,127210.37859545884,127210.37859545884,0.0,0.0,91512.76427780066,56421.00212318994,38990.84683845635,24239.91554948905,63230.762387945404,20603.92821706569,1528.358340245963,0.0,0.8862609380313466,2.9011102196329124,0.0014959128700940735,0.0,-5.159811965839367,352452.2155828754,1552666.2471437124,4.405324121954964,1552666.2471437124,4.405324121954964,0.85,0.09797292559283582,4.028046144702076,101325.0,128398.35314028653,1.267193221221678,1.0,0.0,4.028046144703273,1.285505630899635,1.2857959983656713,3.1334332949464634,22718.89670334677,2316.6827309373507,19311.062031748985,1969.1803043596933,0.85,0.8499999926890917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.974312468957,4632.441516551485,5.539799335143613,4.805184219006492,-2.4889556737412564,7.294139892747748,3.5019303634219687,3.5,1.0005515324062768,0.6,0.0002258662607270373,0.9942658261980482,0.00022716888660522758,199.1384230362196,0.0,0.0,0.0,0.0015060535018850767,7.653609005261921e-05,0.0001493301706744181,0.0006015088182727928,0.09797292559239129,0.07166053928917904,0.026312386303212247,0.09797292555143029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535907.2354434548,579.6800944176479,0.0,0.09797292559239129,0.07166053928950418,0.02631238630333164,0.3751745554953478,0.3751745554953478,0.1377569045604129,0.0,-2.2737367544323206e-13,4.979516502271736,-2.2737367544323206e-13,-2.2737367544323206e-13,4.980125781466199,-2.2737367544323206e-13,24239.91554948905,20603.92821706569,0.85,1.07350755119632,0.6675139043415701,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672735472550938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.040164581347,1528.358340245963,0.3751745554953478,0.1377569045604129,6.112871282664199,3.5019303634219687
2103.0,-30.260793070803036,4.805838196706282,34.97794542105928,23.939349268935644,4.846732877406081,-26.750084711041758,-40.26328674573449,1.3360245176447971,-5.159542958838983,-5.159542958834886,39.95674329233427,42207.38020714323,25671.522676025157,25671.522676025157,67878.90288316838,77299.12999164486,77299.12999164486,25671.522676025157,102970.65266767002,102970.65266767002,102970.65266767002,127211.18784252882,127211.18784252882,0.0,0.0,91512.72421058921,56420.97442608756,38990.83309389072,24240.535174858804,63231.36826874952,20604.45489862998,1528.3347710219866,0.0,0.8862620836838726,2.901055152425102,0.0014959128700940735,0.0,-5.159542958838983,352455.9160817474,1552668.9692547221,4.405285592921078,1552668.9692547221,4.405285592921078,0.85,0.09796968173401449,4.028046144702076,101325.0,128398.30748588999,1.2671927706478163,1.0,0.0,4.028046144701399,1.2855044046078277,1.2857947717968716,3.1334362840483014,22718.88675628807,2316.681716619648,19311.05046998193,1969.1791253875615,0.85,0.8499998559408757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.872754607161,4632.441516551485,5.539971431132115,4.805838196706282,-2.4886348684601787,7.294473065166461,3.5018024509154264,3.5,1.0005149859758362,0.6,0.0002258662607270373,0.9942398643897689,0.00022717481848876222,199.13821778474858,0.0,0.0,0.0,0.0015060535018850767,7.653827988250528e-05,0.00014932798084453205,0.0006014999975369628,0.09796968173383633,0.07166049190328216,0.026309189830554157,0.09796968169090867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535907.5476173868,579.6799923118023,0.0,0.09796968173383633,0.07166049190341249,0.026309189830601997,0.3751744933681824,0.3751744933681824,0.13774023789374626,0.0,-4.092726157978177e-12,4.9795410120248675,-4.092726157978177e-12,-4.092726157978177e-12,4.980151588138767,-4.092726157978177e-12,24240.535174858804,20604.45489862998,0.85,1.0735004593711408,0.6675069884262357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672704352235435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.036468228085,1528.3347710219866,0.3751744933681824,0.13774023789374626,6.112871282664199,3.5018024509154264
2104.0,-30.260542362983763,4.806490223157056,34.977976857567576,23.939600865729176,4.846995543950978,-26.749832807398104,-40.26303445044903,1.3362859883653087,-5.159274497677018,-5.159274497676188,39.95680650212247,42207.3486348895,25671.75682590712,25671.75682590712,67879.10546079662,77299.08517803908,77299.08517803908,25671.75682590712,102970.84200394619,102970.84200394619,102970.84200394619,127211.99730906592,127211.99730906592,0.0,0.0,91512.68423844581,56420.94769529625,38990.81838127729,24241.155305119726,63231.97368639702,20604.982009351766,1528.3112364569254,0.0,0.8862632264640289,2.9010000390530073,0.0014959128700940735,0.0,-5.159274497677018,352459.60910239315,1552671.6922082829,4.405247160553979,1552671.6922082829,4.405247160553979,0.85,0.09796643826493594,4.028046144702076,101325.0,128398.26717639844,1.2671923728240655,1.0,0.0,4.028046144703035,1.2855031800593526,1.2857935469717978,3.1334392689064354,22718.8768328309,2316.6807047086318,19311.04377506339,1969.1784426958636,0.85,0.8499999325299887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.771594483801,4632.441516551485,5.540142905720179,4.806490223157056,-2.4883147893020423,7.294805012459098,3.5016750412198734,3.5,1.0004785832056782,0.6,0.0002258662607270373,0.9942138657189299,0.000227180759105296,199.13801223647656,0.0,0.0,0.0,0.0015060535018850767,7.654047007350669e-05,0.00014932579065353061,0.0006014911753465433,0.0979664382643901,0.07166044481287066,0.026305993451519433,0.09796643822423408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535907.8598877521,579.6798901743916,0.0,0.0979664382643901,0.07166044481326993,0.026305993451666006,0.37517443149771,0.37517443149771,0.1377235712270794,0.0,-8.526512829121202e-13,4.979566164925984,-8.526512829121202e-13,-8.526512829121202e-13,4.980178271599698,-8.526512829121202e-13,24241.155305119726,20604.982009351766,0.85,1.0734933848095165,0.6675000980393166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672673324873704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.032782031598,1528.3112364569254,0.37517443149771,0.1377235712270794,6.112871282664199,3.5016750412198734
2105.0,-30.260291902965605,4.807140302667936,34.97800830651761,23.93985193865376,4.847257637239222,-26.749581184056144,-40.26277841823173,1.3365469183297531,-5.159006656370195,-5.159006656371602,39.9568697375347,42207.30055163058,25671.99045869439,25671.99045869439,67879.29101032496,77299.04064098718,77299.04064098718,25671.99045869439,102971.03109968157,102971.03109968157,102971.03109968157,127212.80710694357,127212.80710694357,0.0,0.0,91512.64441127323,56420.904321916496,38990.822321507476,24241.776007261993,63232.59832876947,20605.509606172694,1528.287742128488,0.0,0.8862643659710483,2.900944871539723,0.0014959128700940735,0.0,-5.159006656370195,352463.2936264204,1552674.4162704195,4.4052088383311645,1552674.4162704195,4.4052088383311645,0.85,0.09796319523675798,4.028046144702076,101325.0,128398.22302525643,1.2671919370861726,1.0,0.0,4.028046144700434,1.2855019580457316,1.285792324682151,3.133442247591488,22718.866945364083,2316.6796964676096,19311.033130462118,1969.1773572486138,0.85,0.849999833922292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.670830945138,4632.441516551485,5.5403138020181775,4.807140302667936,-2.4879954898142245,7.29513579248216,3.5015481328603673,3.5,1.0004423236743907,0.6,0.0002258662607270373,0.9941878934775444,0.0002271866939930092,199.13780689179333,0.0,0.0,0.0,0.0015060535018850767,7.65426927642847e-05,0.0001493235679627526,0.000601482222245524,0.09796319523637148,0.07166039805644599,0.026302797179925497,0.09796319519524418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535908.1722847539,579.6797879955426,0.0,0.09796319523637148,0.07166039805672869,0.026302797180029282,0.37517436988794944,0.37517436988794944,0.13770690456041276,0.0,1.4210854715202004e-12,4.979591838759177,1.4210854715202004e-12,1.4210854715202004e-12,4.980204846157449,1.4210854715202004e-12,24241.776007261993,20605.509606172694,0.85,1.0734857147162549,0.6674927437297349,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672642390183828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.029111442553,1528.287742128488,0.37517436988794944,0.13770690456041276,6.112871282664199,3.5015481328603673
2106.0,-30.26004087956792,4.807788441101524,34.978039767867195,23.94010266233238,4.847519237022709,-26.749329103003735,-40.2625298598781,1.3368074604585525,-5.158739360857908,-5.158739360889956,39.956932996601594,42207.285825909115,25672.223387969414,25672.223387969414,67879.50921387853,77298.99657453278,77298.99657453278,25672.223387969414,102971.21996250219,102971.21996250219,102971.21996250219,127213.61720062065,127213.61720062065,0.0,0.0,91512.60462688186,56420.89387825831,38990.78972069283,24242.397238118458,63233.18695881129,20606.03765240069,1528.2642831127375,0.0,0.8862655025909174,2.9008896567600293,0.0014959128700940735,0.0,-5.158739360857908,352466.97067243565,1552677.1413549203,4.405170613271157,1552677.1413549203,4.405170613271157,0.85,0.09795995260460014,4.028046144702076,101325.0,128398.1884504025,1.2671915958588946,1.0,0.0,4.028046144698824,1.2855007378507803,1.2857911042115844,3.1334452218491435,22718.857068518108,2316.6786893096123,19311.027368882867,1969.1767697310365,0.85,0.8499999498496988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.570462458385,4632.441516551485,5.540484081545351,4.807788441101524,-2.4876769149569387,7.295465356058463,3.5014217238847447,3.5,1.0004062068242128,0.6,0.0002258662607270373,0.9941618635490348,0.0002271926423738713,199.13760108563702,0.0,0.0,0.0,0.0015060535018850767,7.654485062935022e-05,0.0001493214100976871,0.0006014735302654661,0.09795995260420423,0.07166035160050217,0.026299601003702065,0.09795995256311561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535908.4847986598,579.6796857784364,0.0,0.09795995260420423,0.07166035160079179,0.026299601003808345,0.3751743085351301,0.3751743085351301,0.13769023789374626,0.0,3.205968823749572e-11,4.979618121850081,3.205968823749572e-11,3.205968823749572e-11,4.980232524281064,3.205968823749572e-11,24242.397238118458,20606.03765240069,0.85,1.0734791725442172,0.667486297241384,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672611547960493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.025444246152,1528.2642831127375,0.3751743085351301,0.13769023789374626,6.112871282664199,3.5014217238847447
2107.0,-30.259789909659517,4.80843464338847,34.978071241674094,23.940352931991242,4.84778028765726,-26.749077125064225,-40.26227752966804,1.3370675030618189,-5.1584726528574265,-5.158472652824091,39.9569962821501,42207.2552682751,25672.455725566488,25672.455725566488,67879.71099384158,77298.9528837341,77298.9528837341,25672.455725566488,102971.40860930059,102971.40860930059,102971.40860930059,127214.42764147991,127214.42764147991,0.0,0.0,91512.56501723899,56420.86740177927,38990.77512828857,24243.01903217932,63233.79416046789,20606.566177352423,1528.2408624900822,0.0,0.8862666361001559,2.9008343904102367,0.0014959128700940735,0.0,-5.1584726528574265,352470.63966635976,1552679.8675837182,4.405132492889188,1552679.8675837182,4.405132492889188,0.85,0.09795671039677091,4.028046144702076,101325.0,128398.1457468389,1.2671911744074897,1.0,0.0,4.028046144703924,1.2854995199975625,1.2857898860832804,3.1334481904043914,22718.84723505507,2316.677686575443,19311.017616179513,1969.1757752320634,0.85,0.8499998884794959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.470487868403,4632.441516551485,5.540653769735551,4.80843464338847,-2.487359094385014,7.295793737773484,3.501295812816657,3.5,1.0003702322333305,0.6,0.0002258662607270373,0.9941358399019752,0.00022719858963067704,199.13739532376016,0.0,0.0,0.0,0.0015060535018850767,7.654704129740526e-05,0.00014931921942963204,0.0006014647061534527,0.09795671039638608,0.07166030546604887,0.026296404930337202,0.0979567103552457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535908.7974434358,579.6795835185054,0.0,0.09795671039638608,0.0716603054663304,0.026296404930440512,0.3751742474419414,0.3751742474419414,0.13767357122708157,0.0,-3.3310243452433497e-11,4.979645005866473,-3.3310243452433497e-11,-3.3310243452433497e-11,4.980260691035767,-3.3310243452433497e-11,24243.01903217932,20606.566177352423,0.85,1.073472055489566,0.6674794044647405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672580797924695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.021796684785,1528.2408624900822,0.3751742474419414,0.13767357122708157,6.112871282664199,3.501295812816657
2108.0,-30.259538862369965,4.809078914769463,34.97810272771684,23.94060274763035,4.848040811266311,-26.74882513011959,-40.26202523438258,1.3373270790158143,-5.158206516223004,-5.158206516223862,39.95705958616235,42207.22501314715,25672.687434280833,25672.687434280833,67879.91244742798,77298.90951410217,77298.90951410217,25672.687434280833,102971.596948383,102971.596948383,102971.596948383,127215.23828429292,127215.23828429292,0.0,0.0,91512.52548432093,56420.84098336558,38990.760556617046,24243.641335909917,63234.40189252696,20607.09513552343,1528.2174779127213,0.0,0.8862677666105063,2.9007790759645884,0.0014959128700940735,0.0,-5.158206516223004,352474.3008301169,1552682.5946117141,4.405094473426774,1552682.5946117141,4.405094473426774,0.85,0.09795346859167871,4.028046144702076,101325.0,128398.10382274062,1.2671907606488095,1.0,0.0,4.028046144702552,1.2854983043320969,1.2857886701432226,3.1334511536325347,22718.837420639687,2316.6766857835946,19311.008332511177,1969.1748285613517,0.85,0.8499998470417965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.370905804447,4632.441516551485,5.540822860116686,4.809078914769463,-2.48704201565872,7.296120930428183,3.501170397908388,3.5,1.0003343994023965,0.6,0.0002258662607270373,0.9941098089661906,0.00022720453886469896,199.13718949886643,0.0,0.0,0.0,0.0015060535018850767,7.654923172020864e-05,0.00014931702900682867,0.0006014558830293242,0.09795346859122786,0.0716602596373514,0.026293208953876462,0.09795346855079475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535909.1101794725,579.6794812287055,0.0,0.09795346859122786,0.07166025963768125,0.026293208953997466,0.3751741866104353,0.3751741866104353,0.13765690456041255,0.0,8.526512829121202e-13,4.979672416780204,8.526512829121202e-13,8.526512829121202e-13,4.980289118570113,8.526512829121202e-13,24243.641335909917,20607.09513552343,0.85,1.073464924406125,0.6674725110056777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672550139841647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.018156419297,1528.2174779127213,0.3751741866104353,0.13765690456041255,6.112871282664199,3.501170397908388
2109.0,-30.25928766563822,4.809721260462708,34.97813422595631,23.940852109249704,4.84830078730567,-26.748573055516935,-40.26177290417252,1.3375861771845066,-5.15794095044356,-5.15794095042092,39.95712291350703,42207.19531422569,25672.918516810638,25672.918516810638,67880.11383103633,77298.86652470421,77298.86652470421,25672.918516810638,102971.78504151484,102971.78504151484,102971.78504151484,127216.04921911166,127216.04921911166,0.0,0.0,91512.48604910547,56420.81483862742,38990.745789420056,24244.264177596822,63235.00996701688,20607.6245509573,1528.1941301484758,0.0,0.8862688941070077,2.9007237121579603,0.0014959128700940735,0.0,-5.15794095044356,352477.954170543,1552685.3226481837,4.405056555386531,1552685.3226481837,4.405056555386531,0.85,0.09795022719618765,4.028046144702076,101325.0,128398.06267810769,1.267190354582854,1.0,0.0,4.028046144703505,1.2854970909065242,1.2857874564435636,3.1334541114064476,22718.827630479882,2316.6756874651264,19310.99952907094,1969.1739308602778,0.85,0.8499998258344567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.2717149764185,4632.441516551485,5.540991354732431,4.809721260462708,-2.4867256774901305,7.2964469379528385,3.501045477513969,3.5,1.000298707861134,0.6,0.0002258662607270373,0.9940837632706786,0.00022721049178381592,199.1369835518762,0.0,0.0,0.0,0.0015060535018850767,7.655142250419043e-05,0.00014931483822284687,0.0006014470584503525,0.09795022719582516,0.07166021411949923,0.026290013076325926,0.09795022715458238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535909.4230308215,579.6793789011687,0.0,0.09795022719582516,0.07166021411976445,0.026290013076423195,0.3751741260381631,0.3751741260381631,0.13764023789374605,0.0,-2.262368070660159e-11,4.979700361439768,-2.262368070660159e-11,-2.262368070660159e-11,4.980318108865276,-2.262368070660159e-11,24244.264177596822,20607.6245509573,0.85,1.0734577865401194,0.6674656228605134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672519573461858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.014526069674,1528.1941301484758,0.3751741260381631,0.13764023789374605,6.112871282664199,3.501045477513969
2110.0,-30.25903632202964,4.810361685788753,34.978165736243255,23.9411010517739,4.848560294153044,-26.748320895580118,-40.26152057396246,1.3378448677035237,-5.157675948782469,-5.157675948826372,39.9571862608976,42207.166157677566,25673.148960874652,25673.148960874652,67880.31511855221,77298.82389052957,77298.82389052957,25673.148960874652,102971.97285140422,102971.97285140422,102971.97285140422,127216.86038716877,127216.86038716877,0.0,0.0,91512.44671995039,56420.78898709836,38990.730814280025,24244.887535764545,63235.61835004457,20608.154405399862,1528.170818253896,0.0,0.8862700186360845,2.900668300416177,0.0014959128700940735,0.0,-5.157675948782469,352481.5997801176,1552688.0515520016,4.405018737206673,1552688.0515520016,4.405018737206673,0.85,0.09794698620115841,4.028046144702076,101325.0,128398.02220158781,1.2671899551106618,1.0,0.0,4.028046144702465,1.285495879392368,1.2857862446557533,3.133457064526776,22718.81786665055,2316.6746918316194,19310.995628567987,1969.1735331196676,0.85,0.8500000194514972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.172914095624,4632.441516551485,5.5411592523923625,4.810361685788753,-2.4864100742296733,7.2967717600184265,3.50092104998938,3.5,1.0002631571398228,0.6,0.0002258662607270373,0.9940577030827391,0.0002272164483274847,199.13677748489332,0.0,0.0,0.0,0.0015060535018850767,7.655361334614159e-05,0.0001493126473808957,0.0006014382336378775,0.0979469862008315,0.07166016890561916,0.02628681729521234,0.09794698615939389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535909.735981248,579.6792765412074,0.0,0.0979469862008315,0.07166016890585833,0.026286817295300073,0.3751740657239325,0.3751740657239325,0.13762357122707808,0.0,4.388311936054379e-11,4.979728821956144,4.388311936054379e-11,4.388311936054379e-11,4.980347555722517,4.388311936054379e-11,24244.887535764545,20608.154405399862,0.85,1.0734506420542398,0.6674587401681954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672489098536912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.010907082124,1528.170818253896,0.3751740657239325,0.13762357122707808,6.112871282664199,3.50092104998938
2111.0,-30.25878483449925,4.811000195542347,34.97819725875604,23.941349575202935,4.848819236105971,-26.748068662593923,-40.2612682088278,1.3381030642006526,-5.157411534561277,-5.157411534555079,39.95724963757856,42207.13753899916,25673.37882956878,25673.37882956878,67880.51636856794,77298.78165265902,77298.78165265902,25673.37882956878,102972.1604822278,102972.1604822278,102972.1604822278,127217.67195691819,127217.67195691819,0.0,0.0,91512.40750016196,56420.763386502076,38990.71568184432,24245.511474690386,63236.227156534704,20608.68475348683,1528.147545259825,0.0,0.8862711400450133,2.900612836337024,0.0014959128700940735,0.0,-5.157411534561277,352485.23733782396,1552690.7817212874,4.4049810240228,1552690.7817212874,4.4049810240228,0.85,0.09794374563445389,4.028046144702076,101325.0,128397.98250453325,1.2671895633311943,1.0,0.0,4.028046144702929,1.285494670194121,1.2857850351843747,3.133460012007522,22718.808129972513,2316.673698966774,19310.983238205703,1969.172269654337,0.85,0.8499998383598774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.074501904659,4632.441516551485,5.5413265681383805,4.811000195542347,-2.4860952220969557,7.297095417639302,3.500797113730175,3.5,1.00022774678005,0.6,0.0002258662607270373,0.9940316287099862,0.00022722240842593444,199.13657130034133,0.0,0.0,0.0,0.0015060535018850767,7.655580454930619e-05,0.0001493104561777311,0.000601429407370418,0.09794374563397326,0.07166012401593476,0.0262836216180385,0.09794374559393892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535910.0490764215,579.6791741338803,0.0,0.09794374563397326,0.07166012401628641,0.02628362161816748,0.37517400566606035,0.37517400566606035,0.1376069045604144,0.0,-6.195932655828074e-12,4.979757821817998,-6.195932655828074e-12,-6.195932655828074e-12,4.980377592287084,-6.195932655828074e-12,24245.511474690386,20608.68475348683,0.85,1.0734434899244825,0.6674518616444302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672458714813541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.007299410227,1528.147545259825,0.37517400566606035,0.1376069045604144,6.112871282664199,3.500797113730175
2112.0,-30.258533205556922,4.811636795212442,34.97822879330306,23.941597679536812,4.849077679346866,-26.74781635227342,-40.26101965047417,1.3383608260634816,-5.1571476735157376,-5.157147673531149,39.95731303313022,42207.125123001235,25673.608039588584,25673.608039588584,67880.73316258982,77298.73978063924,77298.73978063924,25673.608039588584,102972.34782022782,102972.34782022782,102972.34782022782,127218.48373822682,127218.48373822682,0.0,0.0,91512.36838679672,56420.75372915917,38990.682952930605,24246.135917999003,63236.81887092961,20609.215530299152,1528.1243072126322,0.0,0.8862722585469225,2.9005573255580956,0.0014959128700940735,0.0,-5.1571476735157376,352488.8673148337,1552693.5127069175,4.404943408666841,1552693.5127069175,4.404943408666841,0.85,0.09794050545959818,4.028046144702076,101325.0,128397.94353126793,1.267189178694971,1.0,0.0,4.028046144702806,1.285493463033643,1.2857838277512257,3.133462954526636,22718.798419715025,2316.672708796075,19310.975777903317,1969.1715089152074,0.85,0.8499998732831552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.976477027068,4632.441516551485,5.541493285556906,4.811636795212442,-2.4857810953215433,7.2974178905339855,3.5006736669821565,3.5,1.0001924762806162,0.6,0.0002258662607270373,0.9940055404139001,0.00022722837201992604,199.13636500027872,0.0,0.0,0.0,0.0015060535018850767,7.655796275613051e-05,0.0001493082979709068,0.0006014207140137399,0.09794050545916617,0.07166007942409382,0.026280426035072357,0.09794050541870981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535910.3622648661,579.6790716960276,0.0,0.09794050545916617,0.07166007942440988,0.02628042603518829,0.3751739458649689,0.3751739458649689,0.13759023789374714,0.0,1.5404566511278972e-11,4.979787349066726,1.5404566511278972e-11,1.5404566511278972e-11,4.980408172953844,1.5404566511278972e-11,24246.135917999003,20609.215530299152,0.85,1.0734368738746765,0.6674454198771238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672428422063429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.003702999686,1528.1243072126322,0.3751739458649689,0.13759023789374714,6.112871282664199,3.5006736669821565
2113.0,-30.25828124109219,4.812271489982528,34.97826034005629,23.94184536477553,4.849335607327558,-26.747563791459118,-40.260767250414915,1.338618157694625,-5.156884378076825,-5.15688437806339,39.95737645775964,42207.098235267214,25673.83662758958,25673.83662758958,67880.9348628568,77298.69835875776,77298.69835875776,25673.83662758958,102972.53498634734,102972.53498634734,102972.53498634734,127219.29591750054,127219.29591750054,0.0,0.0,91512.32937931981,56420.729255829836,38990.66680387775,24246.760931153196,63237.42773503094,20609.746791480215,1528.1011066487897,0.0,0.8862733740411581,2.9005017643707243,0.0014959128700940735,0.0,-5.156884378076825,352492.4895399548,1552696.2449497385,4.404905894523297,1552696.2449497385,4.404905894523297,0.8499999999999999,0.09793726570038974,4.028046144702076,101325.0,128397.90528179183,1.2671888012019918,1.0,0.0,4.0280461446996,1.2854922578903047,1.285782622335672,3.133465892134375,22718.7887357453,2316.6717213059815,19310.968750032232,1969.1707922717985,0.85,0.849999926257016,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.8788382588955,4632.441516551485,5.541659413920306,4.812271489982528,-2.4854677020823877,7.297739192064916,3.5005507082085394,3.5,1.00015734520244,0.6,0.0002258662607270373,0.9939794180716357,0.00022723434371028318,199.13615842556356,0.0,0.0,0.0,0.0015060535018850767,7.656015437765641e-05,0.0001493061063493809,0.0006014118860611018,0.09793726569995087,0.07166003514734291,0.026277230552607955,0.09793726565990202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535910.6755970075,579.6789692111563,0.0,0.09793726569995087,0.07166003514766404,0.026277230552725704,0.37517388632063,0.37517388632063,0.13757357122708128,0.0,-1.3415046851150692e-11,4.979817488152378,-1.3415046851150692e-11,-1.3415046851150692e-11,4.980439680077495,-1.3415046851150692e-11,24246.760931153196,20609.746791480215,0.85,1.0734297281553333,0.6674385683762752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672398220025332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.000117805015,1528.1011066487897,0.37517388632063,0.13757357122708128,6.112871282664199,3.5005507082085394
2114.0,-30.25802914424263,4.81290428502802,34.978291899046006,23.942092630919092,4.849593012619912,-26.74731116373025,-40.26051485035566,1.3388750321074896,-5.156621646865631,-5.156621646805753,39.95743990768339,42207.07184241952,25674.0645945409,25674.0645945409,67881.13643696043,77298.65733946551,77298.65733946551,25674.0645945409,102972.72193400642,102972.72193400642,102972.72193400642,127220.10842438525,127220.10842438525,0.0,0.0,91512.29050936755,56420.70501232146,38990.65055227344,24247.38649037884,63238.03704265228,20610.278516822014,1528.0779427918678,0.0,0.8862744865488089,2.900446153905844,0.0014959128700940735,0.0,-5.156621646865631,352496.10403197433,1552698.9782843005,4.404868480882437,1552698.9782843005,4.404868480882437,0.85,0.09793402635057674,4.028046144702076,101325.0,128397.86775610494,1.267188430852257,1.0,0.0,4.028046144700736,1.2854910548904783,1.2857814190641146,3.133468824522671,22718.779085917355,2316.6707372973806,19310.96218171701,1969.170122490046,0.85,0.8499999981815597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.781584330143,4632.441516551485,5.541824954878189,4.81290428502802,-2.485155040598852,7.298059325626872,3.500428235789536,3.5,1.0001223530827246,0.6,0.0002258662607270373,0.9939532827454535,0.00022724031868294613,199.13595174274076,0.0,0.0,0.0,0.0015060535018850767,7.656234605719004e-05,0.00014930391466984729,0.0006014030578748061,0.09793402635033224,0.07165999118160107,0.026274035168731162,0.0979340263082475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535910.9890541532,579.678866685376,0.0,0.09793402635033224,0.07165999118177999,0.026274035168796755,0.3751738270384961,0.3751738270384961,0.13755690456041353,0.0,-5.985612006043084e-11,4.97984825310192,-5.985612006043084e-11,-5.985612006043084e-11,4.980471871683562,-5.985612006043084e-11,24247.38649037884,20610.278516822014,0.85,1.0734225730500855,0.6674317201520983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672368108452494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.996547719606,1528.0779427918678,0.3751738270384961,0.13755690456041353,6.112871282664199,3.500428235789536
2115.0,-30.257776917360015,4.813535185462657,34.9783234701894,23.942339547816687,4.849849930466,-26.747058467775144,-40.26026245029641,1.3391314808811419,-5.156359480960589,-5.156359480959409,39.95750337966807,42207.04593414022,25674.291947843645,25674.291947843645,67881.33788198387,77298.61667479838,77298.61667479838,25674.291947843645,102972.90862264202,102972.90862264202,102972.90862264202,127220.92120056636,127220.92120056636,0.0,0.0,91512.25174380594,56420.68100314777,38990.634156286855,24248.012577924335,63238.64673421119,20610.810691235685,1528.0548152285887,0.0,0.8862755960759282,2.9003904949543267,0.0014959128700940735,0.0,-5.156359480960589,352499.71077584376,1552701.7125743341,4.404831167540175,1552701.7125743341,4.404831167540175,0.85,0.09793078740701748,4.028046144702076,101325.0,128397.82204603234,1.2671879797289152,1.0,0.0,4.0280461447009595,1.285489853886261,1.2857802177886166,3.133471752052019,22718.76946200536,2316.669755931471,19310.956041217112,1969.169496333316,0.85,0.850000087967465,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.6847139756055,4632.441516551485,5.541989911463428,4.813535185462657,-2.4848431109694773,7.2983782964321335,3.500306248111564,3.5,1.0000874994604467,0.6,0.0002258662607270373,0.9939271346803126,0.00022724629688240184,199.13574495373908,0.0,0.0,0.0,0.0015060535018850767,7.656453779473144e-05,0.00014930172293230588,0.0006013942294548522,0.09793078740684523,0.07165994752464629,0.02627083988219894,0.09793078736460946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535911.3026203321,579.6787641239155,0.0,0.09793078740684523,0.07165994752477234,0.026270839882245146,0.37517376802418806,0.37517376802418806,0.13754023789374317,0.0,-1.1937117960769683e-12,4.979879605075837,-1.1937117960769683e-12,-1.1937117960769683e-12,4.9805044924355,-1.1937117960769683e-12,24248.012577924335,20610.810691235685,0.85,1.0734154095245851,0.6674248756703204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267233808709857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.99298868512,1528.0548152285887,0.37517376802418806,0.13754023789374317,6.112871282664199,3.500306248111564
2116.0,-30.257524563028966,4.8141641961710375,34.97835505355423,23.94258597576993,4.850106310539256,-26.746805710930342,-40.26001001531256,1.339387458440526,-5.156097889795774,-5.156097889783757,39.95756687793355,42207.020504420434,25674.518714994363,25674.518714994363,67881.5392194148,77298.57638561123,77298.57638561123,25674.518714994363,102973.0951006056,102973.0951006056,102973.0951006056,127221.73432299349,127221.73432299349,0.0,0.0,91512.21308425257,56420.657203061186,38990.6176457682,24248.6392223879,63239.2568681561,20611.343339029714,1528.0317252603136,0.0,0.886276702559312,2.9003347856228046,0.0014959128700940735,0.0,-5.156097889795774,352503.30964161723,1552704.4479984879,4.404793956621543,1552704.4479984879,4.404793956621543,0.85,0.09792754888237694,4.028046144702076,101325.0,128397.78596792383,1.2671876236656683,1.0,0.0,4.028046144700758,1.285488655091078,1.2857790187226523,3.13347467420215,22718.759864410895,2316.668777249203,19310.9458811371,1969.1684602934847,0.85,0.8499999998410054,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.588225922016,4632.441516551485,5.542154291057113,4.8141641961710375,-2.484531919257734,7.298696115428772,3.5001847435510594,3.5,1.0000527838717312,0.6,0.0002258662607270373,0.9939009741452675,0.0002272522782476164,199.13553806067821,0.0,0.0,0.0,0.0015060535018850767,7.656672989356579e-05,0.0001492995308334715,0.0006013853995795937,0.09792754888195865,0.07165990418575793,0.02626764469620072,0.09792754884145419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535911.6163163878,579.6786615199518,0.0,0.09792754888195865,0.07165990418606402,0.026267644696312917,0.37517370928026345,0.37517370928026345,0.13752357122707706,0.0,-1.1993961379630491e-11,4.9799115300957055,-1.1993961379630491e-11,-1.1993961379630491e-11,4.980537613051695,-1.1993961379630491e-11,24248.6392223879,20611.343339029714,0.85,1.0734082369269,0.6674180342190837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672308155720118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.98944065886,1528.0317252603136,0.37517370928026345,0.13752357122707706,6.112871282664199,3.5001847435510594
2117.0,-30.25727227904824,4.814791322217218,34.978386648904326,23.94283191477882,4.8503621553140635,-26.746553070871094,-40.25975761525331,1.339642947136811,-5.155836863445586,-5.15583686346037,39.957630393763,42206.99486034573,25674.744874458345,25674.744874458345,67881.73973480408,77298.53639079959,77298.53639079959,25674.744874458345,102973.28126525795,102973.28126525795,102973.28126525795,127222.54763347184,127222.54763347184,0.0,0.0,91512.17453107452,56420.63300062022,38990.601700504776,24249.266368213903,63239.86806871868,20611.876412981816,1528.0086707544747,0.0,0.88627780608126,2.900279029005678,0.0014959128700940735,0.0,-5.155836863445586,352506.90076564107,1552707.1841834967,4.404756845358301,1552707.1841834967,4.404756845358301,0.85,0.09792431075671874,4.028046144702076,101325.0,128397.7459924888,1.2671872291387989,1.0,0.0,4.028046144702057,1.2854874585875704,1.285777821948881,3.1334775907715913,22718.7502932251,2316.66780125987,19310.93621241952,1969.1674743586773,0.85,0.849999932354474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.492118847851,4632.441516551485,5.542318090514943,4.814791322217218,-2.4842214575380996,7.2990127797553175,3.5000637204238583,3.5,1.0000182058353881,0.6,0.0002258662607270373,0.9938748216455271,0.00022725825809036764,199.13533122572386,0.0,0.0,0.0,0.0015060535018850767,7.656892174713695e-05,0.00014929733897990036,0.0006013765706922666,0.09792431075634009,0.07165986115089683,0.026264449605443257,0.09792431071566104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535911.9300992606,579.6785588875732,0.0,0.09792431075634009,0.07165986115117393,0.026264449605544818,0.37517365080831167,0.37517365080831167,0.13750690456041018,0.0,1.4779288903810084e-11,4.979943934159451,1.4779288903810084e-11,1.4779288903810084e-11,4.980570855206395,1.4779288903810084e-11,24249.266368213903,20611.876412981816,0.85,1.0734010333646076,0.6674111782535997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672278314084595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.985903593384,1528.0086707544747,0.37517365080831167,0.13750690456041018,6.112871282664199,3.5000637204238583
2118.0,-30.25701974733805,4.815416568897046,34.97841825616711,23.94307746961715,4.850617485637015,-26.746300259284936,-40.25950518026946,1.3398979975839065,-5.155576389321425,-5.155576389358044,39.95769393144891,42206.970114615455,25674.970398420675,25674.970398420675,67881.94051303613,77298.49677773476,77298.49677773476,25674.970398420675,102973.46717615543,102973.46717615543,102973.46717615543,127223.36121212886,127223.36121212886,0.0,0.0,91512.13605112625,56420.60938800706,38990.585181243536,24249.894035973422,63240.479217216955,20612.409930577407,1527.9856516910925,0.0,0.8862789066905888,2.900223225039699,0.0014959128700940735,0.0,-5.155576389321425,352510.4843209244,1552709.9213144607,4.404719832108252,1552709.9213144607,4.404719832108252,0.8499999999999999,0.0979210730295269,4.028046144702076,101325.0,128397.70250945991,1.2671867999946698,1.0,0.0,4.028046144701451,1.2854862641386908,1.2857766272302016,3.133480502338134,22718.740740219277,2316.6668271243775,19310.926984191774,1969.166533341332,0.85,0.8499998835765309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.396391480909,4632.441516551485,5.542481305278101,4.815416568897046,-2.4839117157390964,7.299328284636142,3.499943177108075,3.5,0.9999837648880214,0.6,0.0002258662607270373,0.9938486442087755,0.00022726424395019864,199.13512418809893,0.0,0.0,0.0,0.0015060535018850767,7.657111396201926e-05,0.00014929514676501805,0.0006013677403495616,0.09792107302909048,0.07165981841922181,0.026261254609868674,0.09792107298918529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535912.2439901548,579.6784562198435,0.0,0.09792107302909048,0.07165981841954117,0.026261254609985733,0.3751735926042835,0.3751735926042835,0.13749023789374495,0.0,3.660716174636036e-11,4.979976837273853,3.660716174636036e-11,3.660716174636036e-11,4.980604700606193,3.660716174636036e-11,24249.894035973422,20612.409930577407,0.85,1.0733938349814964,0.6674043371753069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672248561950938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.98237353036,1527.9856516910925,0.3751735926042835,0.13749023789374495,6.112871282664199,3.499943177108075
2119.0,-30.256767292924646,4.816039941107318,34.97844987521013,23.943322570435726,4.850872296173115,-26.74604756928251,-40.259252780210204,1.3401525725309569,-5.155316484459036,-5.155316484464887,39.957757489102256,42206.94512932049,25675.195334767337,25675.195334767337,67882.14046408783,77298.45746867372,77298.45746867372,25675.195334767337,102973.65280344106,102973.65280344106,102973.65280344106,127224.17502543477,127224.17502543477,0.0,0.0,91512.09769588058,56420.58535652724,38990.56926594816,24250.522221993713,63241.09148794187,20612.943888694655,1527.9626687897075,0.0,0.8862800043072676,2.9001673727210693,0.0014959128700940735,0.0,-5.155316484459036,352514.06007290795,1552712.6593087036,4.404682919562321,1552712.6593087036,4.404682919562321,0.85,0.09791783570663164,4.028046144702076,101325.0,128397.66403727946,1.2671864203037697,1.0,0.0,4.028046144700619,1.285485071918881,1.2857754347410955,3.1334834084765326,22718.73121817204,2316.665856145783,19310.918233895158,1969.1656410593994,0.85,0.8499998546771365,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.301042611084,4632.441516551485,5.542643947055528,4.816039941107318,-2.483602705548044,7.2996426466553626,3.499823112060185,3.5,0.9999494605886242,0.6,0.0002258662607270373,0.9938224755279448,0.00022727022812303694,199.13491721427587,0.0,0.0,0.0,0.0015060535018850767,7.657330593162465e-05,0.00014929295479541266,0.0006013589109948432,0.09791783570630383,0.07165977599512989,0.026258059711173943,0.09791783566538188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535912.5579797402,579.6783535198159,0.0,0.09791783570630383,0.0716597759953698,0.026258059711261838,0.3751735346664727,0.3751735346664727,0.1374735712270808,0.0,5.8548721426632255e-12,4.9800101779287615,5.8548721426632255e-12,5.8548721426632255e-12,4.980638705258343,5.8548721426632255e-12,24250.522221993713,20612.943888694655,0.85,1.0733866046102456,0.6673974805980073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672218899067091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.978856839654,1527.9626687897075,0.3751735346664727,0.1374735712270808,6.112871282664199,3.499823112060185
2120.0,-30.25651444257239,4.81666144414013,34.978481506093125,23.943567287083738,4.851126623243347,-26.745794571241166,-40.25900031030176,1.3404067519120249,-5.155057128556166,-5.155057128613641,39.95782107205622,42206.921559513416,25675.41963606259,25675.41963606259,67882.34119557601,77298.41858586566,77298.41858586566,25675.41963606259,102973.83822192825,102973.83822192825,102973.83822192825,127224.989171277,127224.989171277,0.0,0.0,91512.05941101271,56420.56238466,38990.55225150302,24251.150949348754,63241.70320085177,20613.47830694644,1527.9397217214123,0.0,0.8862810990157134,2.9001114723971257,0.0014959128700940735,0.0,-5.155057128556166,352517.62830072606,1552715.3983967106,4.404646104881083,1552715.3983967106,4.404646104881083,0.85,0.09791459878473495,4.028046144702076,101325.0,128397.62200182902,1.267186005446129,1.0,0.0,4.0280461447025635,1.2854838815537826,1.2857742441071196,3.1334863100992907,22718.721713596748,2316.6648869488304,19310.90988118682,1969.164789320188,0.85,0.84999984262449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.2060709395555,4632.441516551485,5.5428060070856935,4.81666144414013,-2.4832944113918445,7.299955855531975,3.4997035236251124,3.5,0.9999152924643179,0.6,0.0002258662607270373,0.9937962665502224,0.00022727622182672284,199.13470991627503,0.0,0.0,0.0,0.0015060535018850767,7.657549856587576e-05,0.00014929076216116155,0.0006013500789629014,0.0979145987843229,0.07165973387572598,0.026254864908596923,0.09791459874420325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535912.8720943612,579.6782507788694,0.0,0.0979145987843229,0.07165973387602753,0.026254864908707414,0.3751734769901153,0.3751734769901153,0.13745690456041426,0.0,5.74686964682769e-11,4.980044029331509,5.74686964682769e-11,5.74686964682769e-11,4.980673551641132,5.74686964682769e-11,24251.150949348754,20613.47830694644,0.85,1.0733793961871307,0.667390652422292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672189325199952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.975347018157,1527.9397217214123,0.3751734769901153,0.13745690456041426,6.112871282664199,3.4997035236251124
