time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2121.0,-30.25626155033809,4.817281082843475,34.97851314890522,23.94381158463659,4.851380427390023,-26.745541587778238,-40.25874784039331,1.3406604648301788,-5.154798340839363,-5.154798340909548,39.95788468128602,42206.898167669686,25675.643355598673,25675.643355598673,67882.54152326836,77298.38007927506,77298.38007927506,25675.643355598673,102974.02343487373,102974.02343487373,102974.02343487373,127225.80366651685,127225.80366651685,0.0,0.0,91512.02127377353,56420.53936216814,38990.53545733931,24251.780231643123,63242.31568898243,20614.013196896653,1527.9168118316088,0.0,0.8862821907141706,2.900055522180877,0.0014959128700940735,0.0,-5.154798340839363,352521.1887396758,1552718.1386206015,4.404609391486048,1552718.1386206015,4.404609391486048,0.85,0.09791136227622421,4.028046144702076,101325.0,128397.58492155082,1.267185639492236,1.0,0.0,4.028046144701586,1.285482693375408,1.2857730556603617,3.1334892063970705,22718.71224567165,2316.663921489158,19310.901997326284,1969.163985390147,0.85,0.8499998498376765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.111475268553,4632.441516551485,5.542967498231483,4.817281082843475,-2.4829868465154954,7.30026792935897,3.4995844102751894,3.5,0.9998812600786255,0.6,0.0002258662607270373,0.9937700539769658,0.00022728221666888,199.1345025843692,0.0,0.0,0.0,0.0015060535018850767,7.657769125817556e-05,0.00014928856946886174,0.0006013412466971366,0.09791136227567324,0.07165969207024854,0.026251670205424692,0.09791136223689109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535913.1863388369,579.6781479954296,0.0,0.09791136227567324,0.0716596920706518,0.026251670205572415,0.3751734195761331,0.3751734195761331,0.13744023789375084,0.0,7.02016222930979e-11,4.98007840180486,7.02016222930979e-11,7.02016222930979e-11,4.980708924260227,7.02016222930979e-11,24251.780231643123,20614.013196896653,0.85,1.0733721683612276,0.6673838190119061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267215984009764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.971853543782,1527.9168118316088,0.3751734195761331,0.13744023789375084,6.112871282664199,3.4995844102751894
2122.0,-30.256008469162072,4.817898862379057,34.97854480360104,23.944055463094287,4.851633720067159,-26.74528848545979,-40.258495370484866,1.3409137363648866,-5.15454010512957,-5.1545401051163156,39.95794831305226,42206.875468147126,25675.86645573019,25675.86645573019,67882.74192387731,77298.34194755203,77298.34194755203,25675.86645573019,102974.20840328222,102974.20840328222,102974.20840328222,127226.61844252399,127226.61844252399,0.0,0.0,91511.9832276487,56420.51674824379,38990.5183104499,24252.410039241768,63242.92834969167,20614.5485333555,1527.8939374257848,0.0,0.886283279499086,2.8999995244279946,0.0014959128700940735,0.0,-5.15454010512957,352524.7416121615,1552720.8798183352,4.404572776133251,1552720.8798183352,4.404572776133251,0.85,0.09790812616584063,4.028046144702076,101325.0,128397.54438935488,1.2671852394705638,1.0,0.0,4.0280461447005615,1.2854815072662937,1.2857718692833315,3.1334920976561715,22718.70280036654,2316.6629583360823,19310.899050309337,1969.163684878051,0.85,0.8500000735076203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.0172543007875,4632.441516551485,5.543128413843961,4.817898862379057,-2.482679998258443,7.3005788606375,3.4994657703575984,3.5,0.9998473629593139,0.6,0.0002258662607270373,0.9937438225662553,0.0002272882161357821,199.13429509799298,0.0,0.0,0.0,0.0015060535018850767,7.657988400852568e-05,0.00014928637671851163,0.0006013324141975425,0.09790812616547413,0.07165965056791966,0.026248475597554475,0.09790812612502058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535913.5006946939,579.6780451755405,0.0,0.09790812616547413,0.0716596505681879,0.026248475597652723,0.3751733624262303,0.3751733624262303,0.1374235712270876,0.0,-1.3244516594568267e-11,4.980113298698882,-1.3244516594568267e-11,-1.3244516594568267e-11,4.980744865764507,-1.3244516594568267e-11,24252.410039241768,20614.5485333555,0.85,1.0733649388992639,0.6673769948597407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672130443529384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.96836933679,1527.8939374257848,0.3751733624262303,0.1374235712270876,6.112871282664199,3.4994657703575984
2123.0,-30.25575554802263,4.818514787490933,34.97857646996637,23.944298887532227,4.851886506838782,-26.745035577780374,-40.258242935501016,1.3411665365963905,-5.154282439267547,-5.154282439267308,39.95801196234656,42206.85223844246,25676.088986574778,25676.088986574778,67882.94122501723,77298.30407139288,77298.30407139288,25676.088986574778,102974.39305796765,102974.39305796765,102974.39305796765,127227.43340970778,127227.43340970778,0.0,0.0,91511.94529699527,56420.493464044135,38990.50203661237,24253.04035174013,63243.5423883525,20615.08429897911,1527.8710988484409,0.0,0.886284365297419,2.899943478922132,0.0014959128700940735,0.0,-5.154282439267547,352528.2866725558,1552723.6217756595,4.4045362612785155,1552723.6217756595,4.4045362612785155,0.85,0.09790489045631723,4.028046144702076,101325.0,128397.50881233127,1.2671848883526402,1.0,0.0,4.0280461447001255,1.2854803233665466,1.2857706851161674,3.1334949835350407,22718.69338372828,2316.6619981062117,19310.89208380164,1969.1629744919662,0.85,0.8500001191808241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.923406820417,4632.441516551485,5.543288766124077,4.818514787490933,-2.4823738791190255,7.300888666609959,3.499347602322238,3.5,0.9998136006634966,0.6,0.0002258662607270373,0.9937176084891868,0.00022729421195467837,199.13408774325336,0.0,0.0,0.0,0.0015060535018850767,7.658207651358924e-05,0.00014928418421344806,0.000601323582685974,0.09790489045601944,0.07165960937054167,0.026245281085477766,0.09790489041527058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535913.8151371904,579.6779423272927,0.0,0.09790489045601944,0.07165960937075962,0.026245281085557612,0.3751733055423208,0.3751733055423208,0.13740690456041865,0.0,-2.2737367544323206e-13,4.980148603123155,-2.2737367544323206e-13,-2.2737367544323206e-13,4.98078071249455,-2.2737367544323206e-13,24253.04035174013,20615.08429897911,0.85,1.0733576688063438,0.6673701479159341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267210113524951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.964897344675,1527.8710988484409,0.3751733055423208,0.13740690456041865,6.112871282664199,3.499347602322238
2124.0,-30.255502512505473,4.8191288631098175,34.97860814794878,23.944541823025816,4.852138729947522,-26.74478262351141,-40.25799046559257,1.3414188409534922,-5.15402533330888,-5.15402533331673,39.95807563345288,42206.829443062896,25676.310925733836,25676.310925733836,67883.14036879674,77298.26653147109,77298.26653147109,25676.310925733836,102974.57745720493,102974.57745720493,102974.57745720493,127228.2486476053,127228.2486476053,0.0,0.0,91511.90742812793,56420.470339719985,38990.48565378661,24253.671190400382,63244.15684418699,20615.620511840323,1527.8482962097141,0.0,0.8862854481447275,2.8998873853632996,0.0014959128700940735,0.0,-5.15402533330888,352531.8240574879,1552726.3646745544,4.404499845725557,1552726.3646745544,4.404499845725557,0.85,0.09790165514809043,4.028046144702076,101325.0,128397.46983906595,1.2671845037164169,1.0,0.0,4.028046144702947,1.2854791417912246,1.2857695032739536,3.133497863753182,22718.683982429,2316.661039440482,19310.88561570357,1969.1623149295194,0.85,0.8500001862184853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.829931518242,4632.441516551485,5.543448551729864,4.8191288631098175,-2.4820684810372717,7.30119734414709,3.4992299045016195,3.5,0.9997799727147484,0.6,0.0002258662607270373,0.9936913833037794,0.00022730021063087773,199.13388029517446,0.0,0.0,0.0,0.0015060535018850767,7.658426938003634e-05,0.00014928199134700099,0.000601314749718736,0.09790165514754659,0.07165956847804539,0.026242086669501202,0.0979016551084743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535914.1296874878,579.6778394437644,0.0,0.09790165514754659,0.07165956847844346,0.026242086669646978,0.37517324891919407,0.37517324891919407,0.13739023789375093,0.0,7.844391802791506e-12,4.9801842992712295,7.844391802791506e-12,7.844391802791506e-12,4.980816907089263,7.844391802791506e-12,24253.671190400382,20615.620511840323,0.85,1.0733503892863763,0.6673633035704276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267207191503217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.961430582527,1527.8482962097141,0.37517324891919407,0.13739023789375093,6.112871282664199,3.4992299045016195
2125.0,-30.25524909344378,4.819741094871025,34.97863983745915,23.94478447912263,4.852390535530177,-26.744529365772703,-40.25773796075953,1.3416708078592054,-5.153768752176063,-5.153768752225215,39.95813932519715,42206.80801576585,25676.53218865505,25676.53218865505,67883.34020442089,77298.22941385508,77298.22941385508,25676.53218865505,102974.76160251013,102974.76160251013,102974.76160251013,127229.06413547133,127229.06413547133,0.0,0.0,91511.86965737301,56420.44825928425,38990.46822009863,24254.302532961206,63244.770753059835,20616.157153017026,1527.8255270740522,0.0,0.8862865282243567,2.899831247017653,0.0014959128700940735,0.0,-5.153768752176063,352535.35424939,1552729.1084679377,4.404463523308101,1552729.1084679377,4.404463523308101,0.85,0.09789842021819768,4.028046144702076,101325.0,128397.42669009358,1.2671840778691692,1.0,0.0,4.028046144700589,1.2854779617984011,1.2857683230145955,3.133500740119095,22718.67460548704,2316.6600832585073,19310.874993578658,1969.1612317742206,0.85,0.8500000694985382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.7368271359355,4632.441516551485,5.543607753839567,4.819741094871025,-2.4817637774413543,7.30150487231238,3.4991126752924675,3.5,0.9997464786549907,0.6,0.0002258662607270373,0.9936651191151596,0.00022730621854590913,199.1336725330845,0.0,0.0,0.0,0.0015060535018850767,7.658646260789282e-05,0.0001492797981191445,0.0006013059152957242,0.09789842021765854,0.07165952787381298,0.026238892343845556,0.09789842017906186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535914.4443397895,579.6777365268541,0.0,0.09789842021765854,0.07165952787420762,0.026238892343990062,0.37517319255199444,0.37517319255199444,0.13737357122708393,0.0,4.916955731459893e-11,4.980220475084934,4.916955731459893e-11,4.916955731459893e-11,4.980853999807039,4.916955731459893e-11,24254.302532961206,20616.157153017026,0.85,1.0733431301296423,0.667356486760984,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672042782642667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.957974542453,1527.8255270740522,0.37517319255199444,0.13737357122708393,6.112871282664199,3.4991126752924675
2126.0,-30.254995840005392,4.820351486920352,34.97867153871204,23.9450266113505,4.852641752887484,-26.74427631597188,-40.257489297632105,1.34192222885409,-5.153512764228026,-5.153512764207446,39.95820304624734,42206.80172143034,25676.75295408086,25676.75295408086,67883.5546755112,77298.19261676444,77298.19261676444,25676.75295408086,102974.9455708453,102974.9455708453,102974.9455708453,127229.88003061785,127229.88003061785,0.0,0.0,91511.83203582717,56420.44114049352,38990.4343281485,24254.934459772536,63245.368787921034,20616.694290806656,1527.802797194143,0.0,0.8862876051556905,2.899775055800338,0.0014959128700940735,0.0,-5.153512764228026,352538.87630755926,1552731.8535266053,4.404427306825539,1552731.8535266053,4.404427306825539,0.85,0.09789518571954658,4.028046144702076,101325.0,128397.39334011373,1.2671837487304587,1.0,0.0,4.028046144702701,1.2854767843643058,1.2857671453145438,3.133503610253083,22718.66526558762,2316.659130853821,19310.864920155556,1969.1602045709349,0.85,0.8499999755446055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.644092590384,4632.441516551485,5.543766412267736,4.820351486920352,-2.481459817661214,7.301811304581566,3.4989959133122817,3.5,0.9997131180892234,0.6,0.0002258662607270373,0.9936388728396587,0.00022731222268060849,199.13346490721153,0.0,0.0,0.0,0.0015060535018850767,7.658862252389152e-05,0.00014927763820314578,0.0006012972150544126,0.09789518571895492,0.07165948759645815,0.026235698122496764,0.09789518568063588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535914.759136914,579.6776335625547,0.0,0.09789518571895492,0.07165948759689124,0.026235698122655346,0.3751731364424336,0.3751731364424336,0.13735690456041952,0.0,-2.05773176276125e-11,4.980257093405669,-2.05773176276125e-11,-2.05773176276125e-11,4.980891256755683,-2.05773176276125e-11,24254.934459772536,20616.694290806656,0.85,1.0733363719190772,0.667350076856398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672013737812888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.95453462057,1527.802797194143,0.3751731364424336,0.13735690456041952,6.112871282664199,3.4989959133122817
2127.0,-30.25474247828501,4.82096004475676,34.978703251328376,23.94526832448321,4.852892473113316,-26.744023218392215,-40.257233020942635,1.3421732132205064,-5.153257304632973,-5.153257304637494,39.95826677974065,42206.76448064607,25676.97305963095,25676.97305963095,67883.73754027701,77298.15612312903,77298.15612312903,25676.97305963095,102975.12918275998,102975.12918275998,102975.12918275998,127230.6960263049,127230.6960263049,0.0,0.0,91511.79447278171,56420.40283029864,38990.43515831452,24255.566843544922,63246.00200185944,20617.231817013184,1527.780099611299,0.0,0.8862886793313535,2.899718821616387,0.0014959128700940735,0.0,-5.153257304632973,352542.39112381946,1552734.599125464,4.404391183073682,1552734.599125464,4.404391183073682,0.85,0.09789195158771215,4.028046144702076,101325.0,128397.35180574807,1.2671833388181404,1.0,0.0,4.02804614470368,1.2854756089771449,1.2857659696618886,3.1335064754026716,22718.655940211465,2316.6581799300952,19310.85977879679,1969.1596802982456,0.85,0.8500000981403587,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.55172644894,4632.441516551485,5.543924493598987,4.82096004475676,-2.4811565535904974,7.302116598347258,3.4988796167386136,3.5,0.9996798904967468,0.6,0.0002258662607270373,0.9936126160904467,0.00022731822952867692,199.13325719299854,0.0,0.0,0.0,0.0015060535018850767,7.659084863108252e-05,0.00014927541209595478,0.0006012882481919243,0.09789195158764932,0.07165944759928675,0.02623250398836258,0.09789195154504418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535915.0739955582,579.677530578112,0.0,0.09789195158764932,0.07165944759933274,0.026232503988379407,0.3751730805899465,0.3751730805899465,0.13734023789375044,0.0,4.547473508864641e-12,4.98029409823971,4.547473508864641e-12,4.547473508864641e-12,4.980928798948469,4.547473508864641e-12,24255.566843544922,20617.231817013184,0.85,1.073328517086048,0.6673428065762194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671984780345373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.95109982801,1527.780099611299,0.3751730805899465,0.13734023789375044,6.112871282664199,3.4988796167386136
2128.0,-30.2544890103323,4.821566773279419,34.97873497530745,23.945509583596163,4.8531426921931855,-26.743770075309204,-40.256980585958786,1.3424237571700885,-5.153002399559853,-5.153002399567275,39.95833053594049,42206.74331955513,25677.192577281032,25677.192577281032,67883.93589683616,77298.11997697566,77298.11997697566,25677.192577281032,102975.3125542567,102975.3125542567,102975.3125542567,127231.51231242277,127231.51231242277,0.0,0.0,91511.7570113477,56420.38035392716,38990.41850824504,24256.19975816607,63246.61826641111,20617.76979444116,1527.757437858802,0.0,0.886289750580411,2.8996625395677387,0.0014959128700940735,0.0,-5.153002399559853,352545.8983379477,1552737.3457061374,4.404355157800462,1552737.3457061374,4.404355157800462,0.85,0.09788871785470933,4.028046144702076,101325.0,128397.31099517169,1.2671829360490667,1.0,0.0,4.028046144702995,1.2854744356546473,1.2857647960743634,3.133509335524617,22718.646640061303,2316.657231578705,19310.85058690303,1969.1587429859362,0.85,0.8500000415011923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.459727608521,4632.441516551485,5.544082014622114,4.821566773279419,-2.4808540035013897,7.302420776780808,3.4987637841641304,3.5,0.9996467954754659,0.6,0.0002258662607270373,0.993586349080857,0.00022732423904171068,199.13304939212645,0.0,0.0,0.0,0.0015060535018850767,7.659304142638513e-05,0.0001492732193006522,0.0006012794155112595,0.09788871785433309,0.07165940790453279,0.026229309949800304,0.09788871781442303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535915.3889664232,579.6774275569447,0.0,0.09788871785433309,0.07165940790480822,0.02622930994990111,0.37517302499097893,0.37517302499097893,0.13732357122708336,0.0,7.44648787076585e-12,4.980331506258665,7.44648787076585e-12,7.44648787076585e-12,4.980966761637433,7.44648787076585e-12,24256.19975816607,20617.76979444116,0.85,1.0733211949908763,0.6673359695180762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671955909978487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.947675646472,1527.757437858802,0.37517302499097893,0.13732357122708336,6.112871282664199,3.4987637841641304
2129.0,-30.25423543809773,4.822171677364822,34.97876671062478,23.94575049346315,4.853392430783907,-26.743516886428964,-40.25672808112574,1.3426738791151347,-5.1527480485821116,-5.152748048567892,39.9583943141531,42206.72255239592,25677.41150975157,25677.41150975157,67884.1340621475,77298.08416812702,77298.08416812702,25677.41150975157,102975.4956778786,102975.4956778786,102975.4956778786,127232.32887584437,127232.32887584437,0.0,0.0,91511.71965043554,56420.358034704455,38990.40179525676,24256.833197965763,63247.23499322252,20618.308218270897,1527.7348116647065,0.0,0.8862908189076022,2.8996062098170943,0.0014959128700940735,0.0,-5.1527480485821116,352549.39795561996,1552740.0932391284,4.404319230846034,1552740.0932391284,4.404319230846034,0.8499999999999999,0.09788548451767452,4.028046144702076,101325.0,128397.27085270837,1.2671825398737564,1.0,0.0,4.028046144703303,1.2854732643105762,1.2857636244657114,3.133512190829106,22718.637364866627,2316.6562857720655,19310.841819171335,1969.15784892612,0.85,0.8500000025985143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.368094829497,4632.441516551485,5.544238977337619,4.822171677364822,-2.4805521663553667,7.302723843720189,3.498648414009727,3.5,0.9996138325742078,0.6,0.0002258662607270373,0.993560072013942,0.00022733025117364808,199.13284150619478,0.0,0.0,0.0,0.0015060535018850767,7.659523488650668e-05,0.00014927102584053064,0.0006012705801526734,0.09788548451733176,0.0716593685109149,0.026226116006416868,0.09788548447733829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535915.7040460827,579.6773245001742,0.0,0.09788548451733176,0.07165936851116582,0.0262261160065087,0.3751729696439569,0.3751729696439569,0.13730690456041653,0.0,-1.4210854715202004e-11,4.98036931188409,-1.4210854715202004e-11,-1.4210854715202004e-11,4.9810051004599245,-1.4210854715202004e-11,24256.833197965763,20618.308218270897,0.85,1.0733138621699725,0.6673291339442543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671927126479052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.944262038516,1527.7348116647065,0.3751729696439569,0.13730690456041653,6.112871282664199,3.498648414009727
2130.0,-30.253981763681615,4.822774761787113,34.97879845735784,23.945990949310385,4.853641636862407,-26.743263658868702,-40.25647934814913,1.3429235320493746,-5.152494255071588,-5.1524942550264585,39.95845811729807,42206.717852705595,25677.629869325094,25677.629869325094,67884.34772203068,77298.04871863159,77298.04871863159,25677.629869325094,102975.67858795667,102975.67858795667,102975.67858795667,127233.14576959278,127233.14576959278,0.0,0.0,91511.68239178194,56420.3515258556,38990.36762880705,24257.467181636104,63247.83481044315,20618.847104390687,1527.7122217485094,0.0,0.8862918842853539,2.899549831327953,0.0014959128700940735,0.0,-5.152494255071588,352552.8899302731,1552742.8418479476,4.40428340313717,1552742.8418479476,4.40428340313717,0.8499999999999999,0.09788225158317532,4.028046144702076,101325.0,128397.23622217836,1.2671821980969984,1.0,0.0,4.02804614470271,1.2854720951650542,1.285762455056105,3.1335150407795322,22718.62811505859,2316.6553425541433,19310.838016051806,1969.1574611158558,0.85,0.8500001812720374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.276826873171,4632.441516551485,5.5443953858101525,4.822774761787113,-2.480251043934992,7.303025805722106,3.498533504697623,3.5,0.999581001342178,0.6,0.0002258662607270373,0.9935337851082279,0.0002273362658748773,199.13263353692605,0.0,0.0,0.0,0.0015060535018850767,7.659739563803191e-05,0.0001492688650890054,0.0006012618765458225,0.09788225158289411,0.07165932942296462,0.0262229221599295,0.09788225154182834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535916.0192489584,579.6772214030782,0.0,0.09788225158289411,0.07165932942317048,0.026222922160004835,0.37517291454755136,0.37517291454755136,0.13729023789374842,0.0,-4.5133674575481564e-11,4.980407531996661,-4.5133674575481564e-11,-4.5133674575481564e-11,4.981043914816155,-4.5133674575481564e-11,24257.467181636104,20618.847104390687,0.85,1.0733070614272155,0.6673227309551575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671898429614958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.940858968603,1527.7122217485094,0.37517291454755136,0.13729023789374842,6.112871282664199,3.498533504697623
2131.0,-30.253728183727418,4.823376031506922,34.97883021525372,23.946230951137863,4.853890333922225,-26.74301056716029,-40.25622691316528,1.3431727173552244,-5.152241008717567,-5.1522410087327986,39.9585219359085,42206.69717490979,25677.84763362289,25677.84763362289,67884.54480853268,77298.01353859605,77298.01353859605,25677.84763362289,102975.86117221894,102975.86117221894,102975.86117221894,127233.96282227874,127233.96282227874,0.0,0.0,91511.645235014,56420.32887132832,38990.35151520631,24258.1016500598,63248.45316526611,20619.38640255083,1527.6896659109523,0.0,0.8862929468004537,2.8994934074457235,0.0014959128700940735,0.0,-5.152241008717567,352556.37440359715,1552745.5911293586,4.404247671754806,1552745.5911293586,4.404247671754806,0.85,0.0978790190303373,4.028046144702076,101325.0,128397.19758296954,1.2671818167576565,1.0,0.0,4.028046144703435,1.2854709282115957,1.2857612878390574,3.133517885391677,22718.618890544618,2316.654401915498,19310.82569654447,1969.1562048757191,0.85,0.8499999841355473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.1859224826485,4632.441516551485,5.544551236642582,4.823376031506922,-2.479950628027724,7.303326659534646,3.4984190546272886,3.5,0.9995483013220825,0.6,0.0002258662607270373,0.9935075087408368,0.00022734227848292596,199.13242564553389,0.0,0.0,0.0,0.0015060535018850767,7.659958860663652e-05,0.0001492666721204008,0.0006012530431670892,0.0978790190301009,0.07165929062540326,0.02621972840469765,0.0978790189894767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535916.334528286,579.677118280961,0.0,0.0978790190301009,0.07165929062557631,0.026219728404760986,0.3751728597019884,0.3751728597019884,0.13727357122707873,0.0,1.5234036254696548e-11,4.980446090281134,1.5234036254696548e-11,1.5234036254696548e-11,4.981082781345322,1.5234036254696548e-11,24258.1016500598,20619.38640255083,0.85,1.0732996842018037,0.6673158798781227,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671869819158983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.937466398136,1527.6896659109523,0.3751728597019884,0.13727357122707873,6.112871282664199,3.4984190546272886
2132.0,-30.25347450164086,4.823975491434125,34.97886198423497,23.946470533870183,4.854138514388759,-26.742757435254738,-40.25597063647581,1.3434214480027626,-5.151988310454328,-5.151988310441055,39.95858577458817,42206.6612080101,25678.064808735606,25678.064808735606,67884.7260167457,77297.97867982739,77297.97867982739,25678.064808735606,102976.043488563,102976.043488563,102976.043488563,127234.78011947015,127234.78011947015,0.0,0.0,91511.60814876067,56420.29067694384,38990.35274646314,24258.736630907144,63249.089377370285,20619.92613627107,1527.6671449786609,0.0,0.8862940064318123,2.899436936847756,0.0014959128700940735,0.0,-5.151988310454328,352559.8513625587,1552748.3412776445,4.4042120374076825,1552748.3412776445,4.4042120374076825,0.85,0.0978757868663297,4.028046144702076,101325.0,128397.15499075816,1.2671813964052125,1.0,0.0,4.02804614470002,1.2854697633894496,1.2857601227538038,3.1335207248136006,22718.609683536557,2316.653463061959,19310.81383401996,1969.154995234862,0.85,0.8499998064588381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.095380451922,4632.441516551485,5.544706532524458,4.823975491434125,-2.479650918436259,7.303626409870384,3.4983050622624092,3.5,0.999515732074974,0.6,0.0002258662607270373,0.9934812225403512,0.00022734829365923275,199.13221767084534,0.0,0.0,0.0,0.0015060535018850767,7.660181500852049e-05,0.0001492644457185168,0.0006012440751175639,0.0978757868659487,0.07165925212316263,0.026216534742786065,0.09787578682624229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535916.6499068064,579.6770151263768,0.0,0.0978757868659487,0.07165925212344157,0.026216534742888122,0.37517280510309525,0.37517280510309525,0.13725690456041326,0.0,-1.3244516594568267e-11,4.980484982098176,-1.3244516594568267e-11,-1.3244516594568267e-11,4.981121961797157,-1.3244516594568267e-11,24258.736630907144,20619.92613627107,0.85,1.0732917530514516,0.6673085988034968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671841294875028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.934080391096,1527.6671449786609,0.37517280510309525,0.13725690456041326,6.112871282664199,3.4983050622624092
2133.0,-30.253220525186972,4.824573146776214,34.97889376435334,23.94670973243194,4.854386223557721,-26.742504085561194,-40.25572190349919,1.3436697839319431,-5.151736144356505,-5.151736144384529,39.95864963694621,42206.65765564861,25678.281358949327,25678.281358949327,67884.93901459794,77297.9442298819,77297.9442298819,25678.281358949327,102976.22558883124,102976.22558883124,102976.22558883124,127235.59772703191,127235.59772703191,0.0,0.0,91511.57116128856,56420.28458705539,38990.31841581464,24259.37213820067,63249.69055401531,20620.466317470567,1527.644658533853,0.0,0.8862950632477108,2.8993804199352295,0.0014959128700940735,0.0,-5.151736144356505,352563.32102611085,1552751.0924492008,4.404176497799112,1552751.0924492008,4.404176497799112,0.85,0.09787255508702516,4.028046144702076,101325.0,128397.11779912782,1.2671810293523595,1.0,0.0,4.028046144701265,1.2854686004179012,1.2857589595195655,3.133523559729559,22718.600501051853,2316.652526709106,19310.811354638823,1969.1547424083478,0.85,0.850000040880368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.005199569268,4632.441516551485,5.544861267125693,4.824573146776214,-2.479351902791511,7.3039250495677255,3.4981915260596277,3.5,0.9994832931598936,0.6,0.0002258662607270373,0.9934549065893857,0.000227354315962317,199.13200945526256,0.0,0.0,0.0,0.0015060535018850767,7.66039759316689e-05,0.0001492622847953684,0.000601235370819407,0.09787255508671208,0.07165921391336652,0.02621334117334556,0.09787255504641568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535916.9654023502,579.6769119334949,0.0,0.09787255508671208,0.07165921391359574,0.026213341173429425,0.3751727507474778,0.3751727507474778,0.13724023789374584,0.0,2.802380549837835e-11,4.980524296650572,2.802380549837835e-11,2.802380549837835e-11,4.981161951519766,2.802380549837835e-11,24259.37213820067,20620.466317470567,0.85,1.0732849191827132,0.6673021999942288,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267181285652944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.930704882772,1527.644658533853,0.3751727507474778,0.13724023789374584,6.112871282664199,3.4981915260596277
2134.0,-30.25296626437698,4.825169002470849,34.97892555585842,23.946948546823137,4.8546334426208,-26.74225052886266,-40.255469363741554,1.3439177071066017,-5.151484521329962,-5.15148452129713,39.95871352884838,42206.639450639865,25678.497316643854,25678.497316643854,67885.13676728372,77297.91022287085,77297.91022287085,25678.497316643854,102976.40753951471,102976.40753951471,102976.40753951471,127236.41575049979,127236.41575049979,0.0,0.0,91511.53430358342,56420.263531352895,38990.300858033916,24260.00821098507,63250.309069018986,20621.006979337308,1527.6222082836243,0.0,0.8862961171710679,2.899323854310237,0.0014959128700940735,0.0,-5.151484521329962,352566.7832440225,1552753.8448978998,4.4041410555207925,1552753.8448978998,4.4041410555207925,0.85,0.09786932370906591,4.028046144702076,101325.0,128397.08127561062,1.2671806688932703,1.0,0.0,4.028046144700899,1.2854674393814054,1.2857577982208173,3.133526389933656,22718.59135078301,2316.6515936413566,19310.80479691899,1969.1540737070245,0.85,0.8500000945812792,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.915378700657,4632.441516551485,5.545015448727273,4.825169002470849,-2.479053588159335,7.304222590630184,3.4980784445735478,3.5,0.9994509841638708,0.6,0.0002258662607270373,0.9934285619277994,0.00022736034515529952,199.13180100699444,0.0,0.0,0.0,0.0015060535018850767,7.660616998473658e-05,0.00014926009074230074,0.0006012265330724065,0.09786932370859323,0.07165917600805065,0.02621014770054259,0.09786932366988343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535917.281043894,579.6768086928419,0.0,0.09786932370859323,0.07165917600839673,0.02621014770066918,0.37517269663805475,0.37517269663805475,0.13722357122708106,0.0,-3.285549610154703e-11,4.980564141177979,-3.285549610154703e-11,-3.285549610154703e-11,4.981202880101591,-3.285549610154703e-11,24260.00821098507,20621.006979337308,0.85,1.073277550204651,0.6672953867242579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671784503874426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.92734372768,1527.6222082836243,0.37517269663805475,0.13722357122708106,6.112871282664199,3.4980784445735478
2135.0,-30.25271191444852,4.82576306339733,34.97895735881165,23.947186942119174,4.854880150047964,-26.74199694319615,-40.255216823983915,1.344165178795478,-5.151233442246678,-5.151233442281963,39.95877744531358,42206.621588392205,25678.712688822197,25678.712688822197,67885.3342772144,77297.87658929412,77297.87658929412,25678.712688822197,102976.58927811631,102976.58927811631,102976.58927811631,127237.23409699256,127237.23409699256,0.0,0.0,91511.497575786,56420.242574883734,38990.28333433584,24260.644818876248,63250.928153212095,20621.54809604481,1527.59979336673,0.0,0.8862971682156212,2.89926724123568,0.0014959128700940735,0.0,-5.151233442246678,352570.23800411756,1552756.5984088734,4.404105710110277,1552756.5984088734,4.404105710110277,0.85,0.09786609272600617,4.028046144702076,101325.0,128397.04547588261,1.2671803155774253,1.0,0.0,4.028046144704345,1.2854662804613313,1.2857566390389685,3.1335292149837497,22718.582232764966,2316.6506638622736,19310.79869299316,1969.1534512798114,0.85,0.8500001670501663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.825916654182,4632.441516551485,5.545169080200562,4.82576306339733,-2.4787559746000554,7.304519037997386,3.4979658162860567,3.5,0.999418804653159,0.6,0.0002258662607270373,0.9934022087863412,0.000227366376608909,199.1315924861017,0.0,0.0,0.0,0.0015060535018850767,7.660836409590495e-05,0.00014925789663113238,0.0006012176950913737,0.09786609272571418,0.07165913840340368,0.0262069543223105,0.09786609268558856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535917.5968068338,579.6767054124612,0.0,0.09786609272571418,0.07165913840361748,0.02620695432238869,0.37517264278394874,0.37517264278394874,0.13720690456041224,0.0,3.529976311256178e-11,4.980604525394028,3.529976311256178e-11,3.529976311256178e-11,4.981244384655952,3.529976311256178e-11,24260.644818876248,20621.54809604481,0.85,1.0732701678744765,0.6672885730017356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671756236675014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.923996735062,1527.59979336673,0.37517264278394874,0.13720690456041224,6.112871282664199,3.4979658162860567
2136.0,-30.252457670094536,4.826355334263306,34.97898917296821,23.94742495324465,4.855126397695529,-26.741743498492276,-40.25496431915087,1.3444122260932345,-5.150982913961457,-5.1509829139199494,39.958841377544246,42206.60338386207,25678.927496082943,25678.927496082943,67885.53087994501,77297.84319718914,77297.84319718914,25678.927496082943,102976.77069327209,102976.77069327209,102976.77069327209,127238.0526074596,127238.0526074596,0.0,0.0,91511.46094618527,56420.22113285819,38990.26645925231,24261.28191418751,63251.548373439815,20622.089627059384,1527.5774128082714,0.0,0.8862982163784646,2.899210582454222,0.0014959128700940735,0.0,-5.150982913961457,352573.6852119092,1552759.352602081,4.404070461664824,1552759.352602081,4.404070461664824,0.85,0.0978628621295409,4.028046144702076,101325.0,128397.00143609279,1.2671798809384929,1.0,0.0,4.028046144704202,1.2854651235307826,1.2857554818470947,3.133532035189143,22718.57313912517,2316.6497365690802,19310.78852242471,1969.152414170457,0.85,0.8500000596062222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.736812230372,4632.441516551485,5.545322167362565,4.826355334263306,-2.478459066234745,7.304814400498051,3.497853639669663,3.5,0.9993867541913323,0.6,0.0002258662607270373,0.9933758673370042,0.0002273724057063406,199.1313840521975,0.0,0.0,0.0,0.0015060535018850767,7.66105579617322e-05,0.00014925570276530512,0.0006012088580985862,0.09786286212917507,0.07165910109335358,0.02620376103582149,0.09786286208955086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535917.9126477032,579.6766021065704,0.0,0.09786286212917507,0.07165910109362145,0.026203761035919457,0.3751725891934005,0.3751725891934005,0.13719023789374796,0.0,-4.149569576838985e-11,4.980645318938286,-4.149569576838985e-11,-4.149569576838985e-11,4.981285765147561,-4.149569576838985e-11,24261.28191418751,20622.089627059384,0.85,1.0732627520696565,0.6672817420163772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671728054698996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.920660003154,1527.5774128082714,0.3751725891934005,0.13719023789374796,6.112871282664199,3.497853639669663
2137.0,-30.252203217852355,4.82694581976203,34.9790209985216,23.947662475425773,4.855372059454764,-26.74148992529607,-40.254711744468636,1.344658766898468,-5.150732935615338,-5.1507329355769675,39.95890533781727,42206.585942508136,25679.141740153093,25679.141740153093,67885.72768266124,77297.81019768058,77297.81019768058,25679.141740153093,102976.95193783367,102976.95193783367,102976.95193783367,127238.87150581703,127238.87150581703,0.0,0.0,91511.42438773587,56420.20013256355,38990.249172413685,24261.91956798337,63252.16874039706,20622.631632785862,1527.5550685803287,0.0,0.886299261619385,2.89915387482671,0.0014959128700940735,0.0,-5.150732935615338,352577.12487904547,1552762.1080072562,4.40403531153629,1552762.1080072562,4.40403531153629,0.85,0.09785963193845434,4.028046144702076,101325.0,128396.9671396193,1.2671795424586163,1.0,0.0,4.028046144701647,1.285463968974231,1.2857543270297542,3.1335348496125945,22718.56406314935,2316.648811077111,19310.778860938302,1969.1514289730237,0.85,0.8499999739095022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.648064194968,4632.441516551485,5.54547471199744,4.82694581976203,-2.4781628619239937,7.305108681686024,3.497741913153228,3.5,0.9993548323294937,0.6,0.0002258662607270373,0.9933495051033531,0.00022737843988107393,199.1311754482997,0.0,0.0,0.0,0.0015060535018850767,7.66127524925497e-05,0.0001492535082344876,0.0006012000184271874,0.09785963193820617,0.07165906409195823,0.02620056784624794,0.09785963189768072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535918.2286271562,579.6764987553325,0.0,0.09785963193820617,0.07165906409213996,0.02620056784631439,0.3751725358654539,0.3751725358654539,0.13717357122707857,0.0,-3.836930773104541e-11,4.9806865682608645,-3.836930773104541e-11,-3.836930773104541e-11,4.981327787968894,-3.836930773104541e-11,24261.91956798337,20622.631632785862,0.85,1.073255337082298,0.6672749216826804,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671699957722327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.91732963456,1527.5550685803287,0.3751725358654539,0.13717357122707857,6.112871282664199,3.497741913153228
2138.0,-30.251948986658785,4.827534525100951,34.97905283491659,23.947899578511738,4.855617289080878,-26.741236594232042,-40.254459239635594,1.3449048966542365,-5.1504834814276705,-5.1504834814519995,39.95896930471203,42206.5677527983,25679.355359329464,25679.355359329464,67885.92311212776,77297.77739979756,77297.77739979756,25679.355359329464,102977.13275912702,102977.13275912702,102977.13275912702,127239.6904036396,127239.6904036396,0.0,0.0,91511.38794555227,56420.17829855323,38990.232941110036,24262.55764451258,63252.79058562261,20623.173997835693,1527.532755508355,0.0,0.886300304148088,2.899097126123473,0.0014959128700940735,0.0,-5.1504834814276705,352580.55736008816,1552764.8637010902,4.404000252672078,1552764.8637010902,4.404000252672078,0.85,0.09785640210433812,4.028046144702076,101325.0,128396.92883446712,1.2671791644161572,1.0,0.0,4.0280461447025635,1.285462816344703,1.2857531741398724,3.133537659343649,22718.5550160376,2316.6478885284578,19310.774105806424,1969.1509440845166,0.85,0.8500001030952216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.559671316373,4632.441516551485,5.545626702188538,4.827534525100951,-2.4778673419637443,7.305401867064695,3.497630635169115,3.5,0.9993230386197471,0.6,0.0002258662607270373,0.9933231665248188,0.00022738446896113332,199.13096702605753,0.0,0.0,0.0,0.0015060535018850767,7.661494647456959e-05,0.00014925131425246773,0.0006011911809663706,0.0978564021040444,0.07165902736365232,0.026197374740392076,0.09785640206389316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535918.544639368,579.6763953933574,0.0,0.0978564021040444,0.07165902736386741,0.02619737474047071,0.3751724828024348,0.3751724828024348,0.13715690456040988,0.0,2.432898327242583e-11,4.98072812346004,2.432898327242583e-11,2.432898327242583e-11,4.9813695662688815,2.432898327242583e-11,24262.55764451258,20623.173997835693,0.85,1.0732478754472259,0.6672680740569866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267167194552163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.914011905475,1527.532755508355,0.3751724828024348,0.13715690456040988,6.112871282664199,3.497630635169115
2139.0,-30.25169455193365,4.828121454638409,34.97908468237883,23.948136262502544,4.855861980127039,-26.74098313389353,-40.25420673480255,1.3451505620868245,-5.150234589792547,-5.1502345897861135,39.95903329986262,42206.55030815124,25679.568455505036,25679.568455505036,67886.11876365628,77297.74495381206,77297.74495381206,25679.568455505036,102977.3134093171,102977.3134093171,102977.3134093171,127240.50969716051,127240.50969716051,0.0,0.0,91511.35155462674,56420.156908965495,38990.216272956946,24263.19628784341,63253.41256080035,20623.7168446669,1527.5104796465284,0.0,0.8863013436897816,2.899040327375608,0.0014959128700940735,0.0,-5.150234589792547,352583.98212656373,1552767.6206159315,4.403965294312631,1552767.6206159315,4.403965294312631,0.85,0.09785317268234939,4.028046144702076,101325.0,128396.88702172106,1.267178751756438,1.0,0.0,4.02804614470277,1.2854616658916687,1.285752023426976,3.1335404637741537,22718.545981651147,2316.6469672774238,19310.760830964566,1969.14959042737,0.85,0.8499998567937002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.471632492307,4632.441516551485,5.545778161194187,4.828121454638409,-2.477572533700411,7.30569398833882,3.4975198043126263,3.5,0.9992913726607504,0.6,0.0002258662607270373,0.9932968076143924,0.00022739050301540968,199.13075843739418,0.0,0.0,0.0,0.0015060535018850767,7.661714051468001e-05,0.0001492491202123573,0.0006011823432715625,0.09785317268193883,0.07165899094856228,0.026194181733376558,0.09785317264292691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535918.8607912181,579.676291985691,0.0,0.09785317268193883,0.07165899094886292,0.026194181733486466,0.3751724299974138,0.3751724299974138,0.13714023789374538,0.0,-6.423306331271306e-12,4.980770017628174,-6.423306331271306e-12,-6.423306331271306e-12,4.981411743388151,-6.423306331271306e-12,24263.19628784341,20623.7168446669,0.85,1.0732404152645976,0.6672612369740767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671644017849153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.910698229793,1527.5104796465284,0.3751724299974138,0.13714023789374538,6.112871282664199,3.4975198043126263
2140.0,-30.251440031429564,4.828706613574264,34.97911654075922,23.94837256232279,4.856106199911747,-26.740729643439817,-40.25395419504491,1.3453958119220102,-5.14998621975343,-5.149986219720963,39.95909731280421,42206.53319204788,25679.780927697484,25679.780927697484,67886.31411974537,77297.71284896365,77297.71284896365,25679.780927697484,102977.49377666114,102977.49377666114,102977.49377666114,127241.32919494901,127241.32919494901,0.0,0.0,91511.31527947473,56420.135622559064,38990.19961879518,24263.835418287872,63254.03503708306,20624.26010554469,1527.488236617292,0.0,0.8863023804918864,2.898983484795297,0.0014959128700940735,0.0,-5.14998621975343,352587.3997418725,1552770.378300963,4.403930428137076,1552770.378300963,4.403930428137076,0.85,0.09784994363159649,4.028046144702076,101325.0,128396.85010847115,1.2671783874509859,1.0,0.0,4.0280461447042075,1.2854605173869342,1.2857508746628197,3.1335432634603437,22718.536976006548,2316.6460489572432,19310.75246704842,1969.14873754528,0.85,0.8499998255804434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.383946423798,4632.441516551485,5.545929068696527,4.828706613574264,-2.477278406442449,7.305985020016713,3.497409418931594,3.5,0.9992598339804555,0.6,0.0002258662607270373,0.9932704405722993,0.00022739653925158432,199.13054977884545,0.0,0.0,0.0,0.0015060535018850767,7.661933491635738e-05,0.00014924692581067992,0.000601173504120346,0.09784994363129948,0.07165895481681889,0.026190988814480596,0.09784994359132543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535919.1770310056,579.676188549241,0.0,0.09784994363129948,0.0716589548170364,0.0261909888145601,0.3751723774470588,0.3751723774470588,0.1371235712270786,0.0,-3.2457592169521376e-11,4.980812262935501,-3.2457592169521376e-11,-3.2457592169521376e-11,4.981454397972925,-3.2457592169521376e-11,24263.835418287872,20624.26010554469,0.85,1.0732329420557378,0.6672543999336018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671616174497426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.907397105897,1527.488236617292,0.3751723774470588,0.1371235712270786,6.112871282664199,3.497409418931594
2141.0,-30.251185161292618,4.829290006824684,34.979148410294556,23.948608443047874,4.856349929467141,-26.74047588732831,-40.25370165528727,1.3456406555028204,-5.149738382555711,-5.14973838254793,39.95916135447988,42206.5173296936,25679.99280994959,25679.99280994959,67886.51013964319,77297.68118105983,77297.68118105983,25679.99280994959,102977.67399100942,102977.67399100942,102977.67399100942,127242.1490962801,127242.1490962801,0.0,0.0,91511.27910128293,56420.11524991692,38990.18205707334,24264.475105270685,63254.657162344025,20624.803839480082,1527.4660290086608,0.0,0.8863034144571871,2.8989265945970866,0.0014959128700940735,0.0,-5.149738382555711,352590.81005110545,1552773.1372282084,4.403895657414171,1552773.1372282084,4.403895657414171,0.85,0.09784671497615552,4.028046144702076,101325.0,128396.80968762738,1.2671779885282741,1.0,0.0,4.028046144704222,1.2854593707867354,1.285749727803629,3.133546058508877,22718.52799443322,2316.6451330916493,19310.744511463636,1969.1479263014012,0.85,0.8499998114400457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.296612019183,4632.441516551485,5.5460794332894885,4.829290006824684,-2.4769849676509526,7.306274974475636,3.4972994776349746,3.5,0.9992284221814213,0.6,0.0002258662607270373,0.9932440380664934,0.00022740258392763344,199.13034083410224,0.0,0.0,0.0,0.0015060535018850767,7.66215293761438e-05,0.0001492447313508935,0.0006011646647350636,0.09784671497583385,0.07165891898572035,0.026187795990113494,0.09784671493634478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535919.4934127949,579.6760850663256,0.0,0.09784671497583385,0.07165891898595593,0.026187795990199585,0.37517232514966853,0.37517232514966853,0.13710690456041025,0.0,-7.787548383930698e-12,4.980854978039872,-7.787548383930698e-12,-7.787548383930698e-12,4.981497975397929,-7.787548383930698e-12,24264.475105270685,20624.803839480082,0.85,1.073225485443885,0.6672475865511363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671588415219062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.9041061816,1527.4660290086608,0.37517232514966853,0.13710690456041025,6.112871282664199,3.4972994776349746
