time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2142.0,-30.25093047887513,4.829871638979753,34.979180290857194,23.948843939602398,4.85659316226393,-26.740222349880014,-40.25344908060504,1.3458850332689123,-5.149491092032179,-5.149491092041731,39.95922541474732,42206.50083966874,25680.204141391696,25680.204141391696,67886.70498106044,77297.64977936467,77297.64977936467,25680.204141391696,102977.85392075637,102977.85392075637,102977.85392075637,127242.96921550178,127242.96921550178,0.0,0.0,91511.24306401951,56420.09412432392,38990.16548855065,24265.115294745407,63255.28078329605,20625.348000533595,1527.4438559529804,0.0,0.8863044455520962,2.898869658259433,0.0014959128700940735,0.0,-5.149491092032179,352594.212863755,1552775.8969585344,4.403860983272968,1552775.8969585344,4.403860983272968,0.85,0.09784348670830327,4.028046144702076,101325.0,128396.77422195593,1.267177638509311,1.0,0.0,4.028046144701447,1.2854582263699825,1.2857485831283775,3.133548848239832,22718.519047846683,2316.644220793715,19310.737024075148,1969.147162800258,0.85,0.8499998165992015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.209628125593,4632.441516551485,5.546229264740136,4.829871638979753,-2.4766922267241602,7.306563865703914,3.4971899789548084,3.5,0.999197136844231,0.6,0.0002258662607270373,0.9932176557630755,0.00022740862429948184,199.13013204369105,0.0,0.0,0.0,0.0015060535018850767,7.662372419753284e-05,0.00014924253652950448,0.0006011558238932293,0.09784348670791723,0.07165888345001695,0.026184603257900292,0.0978434866685701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535919.8098864759,579.6759815533326,0.0,0.09784348670791723,0.07165888345029967,0.026184603258003602,0.3751722731113146,0.3751722731113146,0.13709023789374372,0.0,9.549694368615746e-12,4.980898076322433,9.549694368615746e-12,9.549694368615746e-12,4.981541563413032,9.549694368615746e-12,24265.115294745407,20625.348000533595,0.85,1.073217984971579,0.6672407476027565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671560739780134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.900830745628,1527.4438559529804,0.3751722731113146,0.13709023789374372,6.112871282664199,3.4971899789548084
2143.0,-30.250675715541796,4.830451514775058,34.97921218234946,23.949078982137166,4.856835884057455,-26.739968790670613,-40.253196575771995,1.346128959186297,-5.149244340065479,-5.149244340050786,39.95928949422423,42206.48466357195,25680.414904563422,25680.414904563422,67886.89956813537,77297.6186732404,77297.6186732404,25680.414904563422,102978.03357780383,102978.03357780383,102978.03357780383,127243.78956527222,127243.78956527222,0.0,0.0,91511.20708283123,56420.073073162894,38990.14889963148,24265.75598746839,63255.90488709987,20625.892589348132,1527.4217170786883,0.0,0.8863054738156507,2.898812676307727,0.0014959128700940735,0.0,-5.149244340065479,352597.6082913372,1552778.657521769,4.403826404400254,1552778.657521769,4.403826404400254,0.85,0.097840258824586,4.028046144702076,101325.0,128396.73530436671,1.2671772544225681,1.0,0.0,4.028046144701382,1.2854570840712614,1.2857474405716363,3.13355163281264,22718.510115181318,2316.643309915345,19310.73448404903,1969.1469037896766,0.85,0.8500000390054148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.122993518412,4632.441516551485,5.546378560680304,4.830451514775058,-2.4764001770044985,7.306851691779556,3.4970809213329623,3.5,0.9991659775237035,0.6,0.0002258662607270373,0.9931912658338871,0.0002274146667383338,199.1299231873826,0.0,0.0,0.0,0.0015060535018850767,7.662591847005056e-05,0.00014924034225698675,0.0006011469852622738,0.09784025882408667,0.07165884820719211,0.026181410616894562,0.09784025878621527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535920.1264551047,579.6758780092633,0.0,0.09784025882408667,0.07165884820755782,0.026181410617028177,0.37517222133191264,0.37517222133191264,0.1370735712270782,0.0,-1.4665602066088468e-11,4.9809415145549,-1.4665602066088468e-11,-1.4665602066088468e-11,4.981585334084116,-1.4665602066088468e-11,24265.75598746839,20625.892589348132,0.85,1.07321047243417,0.6672339086588477,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671533147962202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.897560044683,1527.4217170786883,0.37517222133191264,0.1370735712270782,6.112871282664199,3.4970809213329623
2144.0,-30.250420686449335,4.831029639339903,34.97924408481503,23.949313640501373,4.857078120206352,-26.739715040900737,-40.252947772946186,1.3463724746577472,-5.14899810624388,-5.148998106336804,39.95935359683288,42206.48512508592,25680.625052218664,25680.625052218664,67887.11017730458,77297.58796800351,77297.58796800351,25680.625052218664,102978.21302022217,102978.21302022217,102978.21302022217,127244.61021705883,127244.61021705883,0.0,0.0,91511.17119807776,56420.06835516028,38990.114269908314,24266.397196836646,63256.51146674496,20626.43761731115,1527.3996117024421,0.0,0.8863064993381387,2.8987556494390856,0.0014959128700940735,0.0,-5.14899810624388,352600.99661458115,1552781.4190851843,4.40379191775935,1552781.4190851843,4.40379191775935,0.85,0.09783703131896035,4.028046144702076,101325.0,128396.70123059757,1.2671769181406125,1.0,0.0,4.028046144701631,1.2854559436966726,1.2857462999394618,3.1335544126999415,22718.501206456796,2316.642401478262,19310.72337016021,1969.1457704884144,0.85,0.8499998831204557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.036707013856,4632.441516551485,5.546527312259992,4.831029639339903,-2.476108802858859,7.307138442198761,3.4969723032628455,3.5,0.9991349437893844,0.6,0.0002258662607270373,0.9931648491332533,0.00022742071562858218,199.12971411364217,0.0,0.0,0.0,0.0015060535018850767,7.662808062887083e-05,0.00014923818009816647,0.0006011382759867734,0.09783703131868518,0.07165881325300219,0.026178218065682986,0.09783703127897664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535920.4431380583,579.6757744277821,0.0,0.09783703131868518,0.07165881325320372,0.026178218065756622,0.375172169809028,0.375172169809028,0.13705690456041097,0.0,9.29389898374211e-11,4.980985373356532,9.29389898374211e-11,9.29389898374211e-11,4.981629886001315,9.29389898374211e-11,24266.397196836646,20626.43761731115,0.85,1.0732035106456037,0.6672275177121425,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267150563953991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.894299454165,1527.3996117024421,0.375172169809028,0.13705690456041097,6.112871282664199,3.4969723032628455
2145.0,-30.25016558291627,4.831606017429959,34.97927599825632,23.949547914695017,4.857319911720663,-26.73946126851619,-40.25269519826395,1.3466155973207066,-5.148752406533504,-5.1487524065290655,39.95941772145833,42206.47019597186,25680.834629193265,25680.834629193265,67887.30482516512,77297.55759731962,77297.55759731962,25680.834629193265,102978.3922265129,102978.3922265129,102978.3922265129,127245.43115074068,127245.43115074068,0.0,0.0,91511.13543805238,56420.04803670519,38990.09711260799,24267.038924227785,63257.13603683577,20626.983085593616,1527.377540730666,0.0,0.8863075220420626,2.8986985766303133,0.0014959128700940735,0.0,-5.148752406533504,352604.37761360913,1552784.1816009367,4.4037575259559265,1552784.1816009367,4.4037575259559265,0.85,0.09783380419995372,4.028046144702076,101325.0,128396.6635935585,1.2671765466919171,1.0,0.0,4.028046144703069,1.2854548051636112,1.2857451611492308,3.133557188103078,22718.492328697186,2316.641496198721,19310.717144291717,1969.1451356265104,0.85,0.8499999412328568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.9507675286595,4632.441516551485,5.546675530396836,4.831606017429959,-2.4758181149647838,7.307424132394742,3.496864123364532,3.5,0.9991040352470091,0.6,0.0002258662607270373,0.9931384254800263,0.0002274267664327523,199.12950497931433,0.0,0.0,0.0,0.0015060535018850767,7.663027562376395e-05,0.00014923598510327337,0.0006011294344460568,0.09783380419945147,0.07165877859329961,0.026175025606151852,0.09783380416179813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535920.7599298263,579.6756708106889,0.0,0.09783380419945147,0.07165877859366748,0.026175025606286238,0.37517211854583066,0.37517211854583066,0.1370402378937504,0.0,-4.433786671143025e-12,4.9810296518317045,-4.433786671143025e-12,-4.433786671143025e-12,4.981674824961033,-4.433786671143025e-12,24267.038924227785,20626.983085593616,0.85,1.0731959914472435,0.6672206938264525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671478214269245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.8910526798,1527.377540730666,0.37517211854583066,0.1370402378937504,6.112871282664199,3.496864123364532
2146.0,-30.249910670564446,4.832180653193622,34.97930792266403,23.94978169994431,4.857561150770377,-26.73920772350299,-40.252438886649884,1.3468582037089034,-5.148507268038998,-5.148507268003995,39.95948186776446,42206.43895261423,25681.043708360467,25681.043708360467,67887.4826609747,77297.52747316632,77297.52747316632,25681.043708360467,102978.57118152679,102978.57118152679,102978.57118152679,127246.25235969898,127246.25235969898,0.0,0.0,91511.09977803782,56420.01125748563,38990.0983561691,24267.681178172188,63257.77953434129,20627.52900144636,1527.355505704954,0.0,0.8863085417904903,2.898641455621182,0.0014959128700940735,0.0,-5.148507268038998,352607.75091527554,1552786.9450510403,4.403723233594327,1552786.9450510403,4.403723233594327,0.8500000000000001,0.0978305774818054,4.028046144702076,101325.0,128396.62211486897,1.2671761373290793,1.0,0.0,4.028046144701108,1.2854536690502525,1.285744024779249,3.1335599576126043,22718.483475766192,2316.6405934509944,19310.71143733746,1969.1445536791323,0.85,0.8500000212574135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.865173896694,4632.441516551485,5.546823232164707,4.832180653193622,-2.475528132806167,7.30770878599979,3.496756380153932,3.5,0.999073251472552,0.6,0.0002258662607270373,0.9931120223868177,0.0002274328128504543,199.1292960021559,0.0,0.0,0.0,0.0015060535018850767,7.663250315381246e-05,0.00014923375757322485,0.0006011204618522326,0.0978305774813986,0.07165874423924802,0.026171833242150583,0.09783057744199535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535921.0768287458,579.6755671585237,0.0,0.0978305774813986,0.07165874423954599,0.026171833242259405,0.37517206754508253,0.37517206754508253,0.13702357122708275,0.0,-3.501554601825774e-11,4.981074248100924,-3.501554601825774e-11,-3.501554601825774e-11,4.981719621482512,-3.501554601825774e-11,24267.681178172188,20627.52900144636,0.85,1.0731878855172279,0.6672134125368923,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267145087192391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.887815897695,1527.355505704954,0.37517206754508253,0.13702357122708275,6.112871282664199,3.496756380153932
2147.0,-30.249655418243805,4.8327535520460945,34.979339857889016,23.950015135947638,4.85780193367063,-26.738953918095117,-40.252190083824075,1.3471004335219552,-5.148262629861563,-5.148262629876025,39.95954603165916,42206.440282767304,25681.25213770329,25681.25213770329,67887.69242047059,77297.49772359438,77297.49772359438,25681.25213770329,102978.74986129766,102978.74986129766,102978.74986129766,127247.07377065755,127247.07377065755,0.0,0.0,91511.06417043692,56420.00672960984,38990.063823141194,24268.323909359886,63258.38773250108,20628.0753229559,1527.3335021893363,0.0,0.8863095589089287,2.898584292689323,0.0014959128700940735,0.0,-5.148262629861563,352611.11735743185,1552789.7092670149,4.403689029727886,1552789.7092670149,4.403689029727886,0.85,0.09782735112350996,4.028046144702076,101325.0,128396.59015679141,1.2671758219273763,1.0,0.0,4.028046144699744,1.2854525347023797,1.2857428901751522,3.13356272282328,22718.474635847375,2316.6396920301404,19310.701615680122,1969.1435521488095,0.85,0.8499999196781397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.779924812485,4632.441516551485,5.546970386231356,4.8327535520460945,-2.47523881097464,7.307992363020734,3.496649071971687,3.5,0.9990425919919106,0.6,0.0002258662607270373,0.9930855848392427,0.0002274388674804899,199.12908674673062,0.0,0.0,0.0,0.0015060535018850767,7.66346654844174e-05,0.00014923159524261992,0.0006011117518847758,0.0978273511233337,0.07165871016050909,0.026168640962824605,0.09782735108320834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535921.3938146067,579.6754634779063,0.0,0.0978273511233337,0.0716587101606382,0.026168640962871755,0.37517201680309226,0.37517201680309226,0.13700690456041345,0.0,1.4438228390645236e-11,4.981119214626972,1.4438228390645236e-11,1.4438228390645236e-11,4.981765114086045,1.4438228390645236e-11,24268.323909359886,20628.0753229559,0.85,1.073180883261605,0.6672070186367136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671423612306427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.884583789044,1527.3335021893363,0.37517201680309226,0.13700690456041345,6.112871282664199,3.496649071971687
2148.0,-30.24940017023262,4.833324718517869,34.97937180404912,23.950248152855806,4.8580422069876334,-26.73870016750958,-40.25193750914184,1.3473422042646173,-5.148018531594346,-5.148018531588698,39.959610220620995,42206.42595046496,25681.46002338706,25681.46002338706,67887.88597385201,77297.46831774332,77297.46831774332,25681.46002338706,102978.92834113038,102978.92834113038,102978.92834113038,127247.8955200165,127247.8955200165,0.0,0.0,91511.02870204842,56419.98633477007,38990.04707475373,24268.967178886116,63259.01425363985,20628.6221020532,1527.3115339350509,0.0,0.8863105731684776,2.898527082513271,0.0014959128700940735,0.0,-5.148018531594346,352614.476395078,1552792.474564563,4.40365492205367,1552792.474564563,4.40365492205367,0.85,0.09782412515978292,4.028046144702076,101325.0,128396.55001432812,1.2671754257520664,1.0,0.0,4.028046144701697,1.2854514025063029,1.285741757723337,3.1335654827933688,22718.46583048934,2316.638794133505,19310.692255440237,1969.1425976699727,0.85,0.8499998371159511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.695019279537,4632.441516551485,5.547117016659025,4.833324718517869,-2.47495017760172,7.30827489611959,3.4965421975475057,3.5,0.9990120564421445,0.6,0.0002258662607270373,0.9930591484971272,0.0002274449221568102,199.12887749527795,0.0,0.0,0.0,0.0015060535018850767,7.663686065370349e-05,0.00014922940007333383,0.000601102909641596,0.09782412515936889,0.0716586763821147,0.026165448777254192,0.09782412512081569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535921.7109243532,579.6753597567465,0.0,0.09782412515936889,0.07165867638241799,0.026165448777364927,0.3751719663203013,0.3751719663203013,0.13699023789374765,0.0,-5.6274984672199935e-12,4.981164574575303,-5.6274984672199935e-12,-5.6274984672199935e-12,4.9818110179624,-5.6274984672199935e-12,24268.967178886116,20628.6221020532,0.85,1.073173314109077,0.667200184012296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671396435159232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.881366988186,1527.3115339350509,0.3751719663203013,0.13699023789374765,6.112871282664199,3.4965421975475057
2149.0,-30.249144778033294,4.833894157515889,34.97940376105555,23.95048082051801,4.85828202342542,-26.738446332894764,-40.251684934459604,1.347583578286886,-5.147774953937869,-5.147774953988037,39.959674428866506,42206.41215044217,25681.66732023761,25681.66732023761,67888.07947067978,77297.43923810318,77297.43923810318,25681.66732023761,102979.10655834079,102979.10655834079,102979.10655834079,127248.7175019513,127248.7175019513,0.0,0.0,91510.99331630947,56419.96622864846,38990.03009740112,24269.610943610503,63259.64104101162,20629.169302068927,1527.2895986915062,0.0,0.8863115846885987,2.8984698282317747,0.0014959128700940735,0.0,-5.147774953937869,352617.82829363283,1552795.2406974991,4.403620906553969,1552795.2406974991,4.403620906553969,0.85,0.09782089956999751,4.028046144702076,101325.0,128396.51527244586,1.267175082876347,1.0,0.0,4.028046144701886,1.2854502721700303,1.2857406271317464,3.133568238234637,22718.45704564982,2316.6378983291766,19310.69228035605,1969.1426002106784,0.85,0.8500001668930991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.61045609639,4632.441516551485,5.547263115068208,4.833894157515889,-2.4746622179180897,7.308556375433978,3.4964357553532346,3.5,0.9989816443866385,0.6,0.0002258662607270373,0.993032697981003,0.0002274509804020151,199.12866812606057,0.0,0.0,0.0,0.0015060535018850767,7.663905588112663e-05,0.00014922720484591067,0.0006010940671642374,0.09782089956979238,0.07165864288975254,0.026162256680039842,0.0978208995297547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535922.0281294115,579.6752560043922,0.0,0.09782089956979238,0.07165864288990281,0.0261622566800947,0.3751719160987152,0.3751719160987152,0.13697357122708045,0.0,5.019273885409348e-11,4.981210318765932,5.019273885409348e-11,5.019273885409348e-11,4.981857305554627,5.019273885409348e-11,24269.610943610503,20629.169302068927,0.85,1.0731657396959857,0.6671933551295286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267136934026673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.8781586094,1527.2895986915062,0.3751719160987152,0.13697357122708045,6.112871282664199,3.4964357553532346
2150.0,-30.24888950705431,4.834461873378152,34.97943572889025,23.95071299923586,4.858521321898744,-26.738192659161403,-40.251432394701965,1.3478244740058325,-5.147531922313362,-5.1475319223045455,39.959738658278916,42206.39795688899,25681.8740965285,25681.8740965285,67888.27205341749,77297.41042844279,77297.41042844279,25681.8740965285,102979.28452497128,102979.28452497128,102979.28452497128,127249.53975178895,127249.53975178895,0.0,0.0,91510.95803997663,56419.94556842282,38990.01385728201,24270.25522681766,63260.269084099666,20629.71694279501,1527.2676984653342,0.0,0.8863125933327943,2.8984125272139454,0.0014959128700940735,0.0,-5.147531922313362,352621.1727031035,1552798.0077446895,4.403586987818508,1552798.0077446895,4.403586987818508,0.85,0.09781767437259273,4.028046144702076,101325.0,128396.47657756098,1.2671747009875252,1.0,0.0,4.028046144701479,1.285449144075598,1.2857394987825024,3.1335709882157614,22718.448287971387,2316.637005294508,19310.683799613533,1969.1417354156142,0.85,0.8500001212599478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.526234157703,4632.441516551485,5.5474086974692485,4.834461873378152,-2.4743749497564846,7.308836823134637,3.4963297439818333,3.5,0.998951355423381,0.6,0.0002258662607270373,0.9930062607788124,0.00022745703592028812,199.12845885665888,0.0,0.0,0.0,0.0015060535018850767,7.664125086313181e-05,0.0001492250098639055,0.0006010852256754338,0.09781767437204339,0.07165860969628736,0.026159064675756027,0.09781767433466362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535922.3454390867,579.6751522177973,0.0,0.09781767437204339,0.07165860969668979,0.02615906467590294,0.3751718661396436,0.3751718661396436,0.13695690456041676,0.0,-8.810729923425242e-12,4.981256382455513,-8.810729923425242e-12,-8.810729923425242e-12,4.981903606023934,-8.810729923425242e-12,24270.25522681766,20629.71694279501,0.85,1.0731581296811312,0.6671865069176173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671342327395467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.874961627454,1527.2676984653342,0.3751718661396436,0.13695690456041676,6.112871282664199,3.4963297439818333
2151.0,-30.248634056636813,4.835027871077111,34.97946770743563,23.950944758858554,4.858760156627388,-26.73793887026446,-40.25117982001973,1.3480649702550411,-5.147289405386289,-5.1472894053854565,39.95980290592271,42206.38441942378,25682.080276124943,25682.080276124943,67888.46469554873,77297.38194344667,77297.38194344667,25682.080276124943,102979.46221957161,102979.46221957161,102979.46221957161,127250.36221629081,127250.36221629081,0.0,0.0,91510.92282808191,56419.92530405901,38989.997248914326,24270.8999967192,63260.897245633525,20630.264997211318,1527.2458306980225,0.0,0.8863135992717449,2.8983551828462493,0.0014959128700940735,0.0,-5.147289405386289,352624.5100545344,1552800.7755818965,4.4035531601071956,1552800.7755818965,4.4035531601071956,0.85,0.0978144495437318,4.028046144702076,101325.0,128396.43849511321,1.2671743251429874,1.0,0.0,4.028046144703119,1.285448017853824,1.2857383723063394,3.1335737336366796,22718.439546290323,2316.636113891117,19310.671227179584,1969.140453384141,0.85,0.8499998949238047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.442352228164,4632.441516551485,5.547553748836311,4.835027871077111,-2.474088349562226,7.309116220639337,3.496224161862809,3.5,0.9989211891036598,0.6,0.0002258662607270373,0.9929798057529933,0.0002274630958438869,199.12824944059508,0.0,0.0,0.0,0.0015060535018850767,7.66434462068245e-05,0.0001492228145202128,0.0006010763827297361,0.09781444954335873,0.07165857678493422,0.02615587275842451,0.09781444950477279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535922.6628388758,579.6750484017073,0.0,0.09781444954335873,0.07165857678520753,0.02615587275852427,0.37517181644046266,0.37517181644046266,0.13694023789374893,0.0,-8.526512829121202e-13,4.981302768706769,-8.526512829121202e-13,-8.526512829121202e-13,4.981950300282847,-8.526512829121202e-13,24270.8999967192,20630.264997211318,0.85,1.073150518746944,0.6671796679636409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671315396338991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.871770730133,1527.2458306980225,0.37517181644046266,0.13694023789374893,6.112871282664199,3.496224161862809
2152.0,-30.24837854032116,4.835592155195036,34.979499696777026,23.951176169235282,4.858998496642124,-26.737685071569803,-40.25092724533749,1.3483050278907662,-5.14704741985264,-5.147047419802225,39.95986717747343,42206.37114235064,25682.285905849054,25682.285905849054,67888.65704819969,77297.35379884897,77297.35379884897,25682.285905849054,102979.63970469803,102979.63970469803,102979.63970469803,127251.18499938396,127251.18499938396,0.0,0.0,91510.8877294552,56419.90507295686,38989.98072944259,24271.54529468593,63261.52602412852,20630.81350048304,1527.2239974553077,0.0,0.8863146023996576,2.8982977922456143,0.0014959128700940735,0.0,-5.14704741985264,352627.84011800546,1552803.5444526507,4.40351942697721,1552803.5444526507,4.40351942697721,0.85,0.09781122510228417,4.028046144702076,101325.0,128396.40113645459,1.2671739564416935,1.0,0.0,4.028046144702645,1.2854468936880044,1.2857372478865956,3.13357647405054,22718.430832729093,2316.6352253551513,19310.663588805088,1969.1396744867095,0.85,0.8499998847185063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.358809230159,4632.441516551485,5.547698280514123,4.835592155195036,-2.4738024287491407,7.309394583944176,3.496119007624292,3.5,0.998891145035512,0.6,0.0002258662607270373,0.9929533446631265,0.00022746915747956482,199.12803997094915,0.0,0.0,0.0,0.0015060535018850767,7.664564160865761e-05,0.0001492206191183797,0.0006010675395498463,0.09781122510190254,0.07165854416893569,0.026152680932966854,0.09781122506338241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535922.9803568197,579.6749445469528,0.0,0.09781122510190254,0.07165854416921529,0.02615268093306888,0.37517176699947213,0.37517176699947213,0.13692357122708182,0.0,-5.042011252953671e-11,4.981349502752153,-5.042011252953671e-11,-5.042011252953671e-11,4.981997411967711,-5.042011252953671e-11,24271.54529468593,20630.81350048304,0.85,1.0731428929220952,0.6671728267549655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671288546860755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.868591936596,1527.2239974553077,0.37517176699947213,0.13692357122708182,6.112871282664199,3.496119007624292
2153.0,-30.24812295935409,4.836154730490757,34.979531696852696,23.95140716051685,4.859236357248034,-26.737431262634022,-40.25067467065526,1.3485446605279556,-5.146805955753678,-5.146805955769553,39.95993146881784,42206.35812035293,25682.490964513407,25682.490964513407,67888.84908486634,77297.3259694669,77297.3259694669,25682.490964513407,102979.8169339803,102979.8169339803,102979.8169339803,127252.0080258224,127252.0080258224,0.0,0.0,91510.85272575643,56419.88487664235,38989.96427679342,24272.191091842098,63262.15536863552,20631.362428065782,1527.2021973884841,0.0,0.8863156027824253,2.8982403573272135,0.0014959128700940735,0.0,-5.146805955753678,352631.16303039214,1552806.314179838,4.403485786212283,1552806.314179838,4.403485786212283,0.85,0.09780800103574457,4.028046144702076,101325.0,128396.36450158517,1.2671735948836433,1.0,0.0,4.028046144700774,1.2854457715143714,1.2857361254594883,3.1335792096127655,22718.422142734613,2316.6343392223253,19310.656377601965,1969.1389391486355,0.85,0.8499998924343231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.27560399904,4632.441516551485,5.547842289261707,4.836154730490757,-2.473517179429732,7.309671909920489,3.4960142797849945,3.5,0.9988612227957127,0.6,0.0002258662607270373,0.9929268776388699,0.0002274752207978657,199.12783044874354,0.0,0.0,0.0,0.0015060535018850767,7.664783706863251e-05,0.0001492184236584048,0.0006010586961357585,0.09780800103548112,0.0716585118394023,0.026149489196078818,0.09780800099598934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535923.2979725956,579.6748406601766,0.0,0.09780800103548112,0.0716585118395953,0.02614948919614926,0.3751717178170576,0.3751717178170576,0.13690690456041177,0.0,1.5859313862165436e-11,4.981396575629276,1.5859313862165436e-11,1.5859313862165436e-11,4.982044844928225,1.5859313862165436e-11,24272.191091842098,20631.362428065782,0.85,1.0731352526525624,0.6671659837451294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671261778742726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.865422978226,1527.2021973884841,0.3751717178170576,0.13690690456041177,6.112871282664199,3.4960142797849945
2154.0,-30.247867314958548,4.8367156015865795,34.97956370763634,23.95163773270326,4.8594737530799845,-26.737177443085066,-40.25042586782945,1.3487838812064916,-5.146565018050012,-5.146565018103491,39.959995780864794,42206.36102616279,25682.69546850131,25682.69546850131,67889.05649466411,77297.29844808308,77297.29844808308,25682.69546850131,102979.99391658438,102979.99391658438,102979.99391658438,127252.83131284933,127252.83131284933,0.0,0.0,91510.81781622593,56419.88039430539,38989.930468800594,24272.83739626495,63262.76786506554,20631.911786825207,1527.1804310032203,0.0,0.8863166003914441,2.8981828774408482,0.0014959128700940735,0.0,-5.146565018050012,352634.47872328135,1552809.0848028893,4.403452238773868,1552809.0848028893,4.403452238773868,0.85,0.09780477734869969,4.028046144702076,101325.0,128396.32853482885,1.267173239919357,1.0,0.0,4.028046144703002,1.2854446512718505,1.2857350049639291,3.1335819404722156,22718.41347611828,2316.6334554734062,19310.649580463723,1969.1382460334287,0.85,0.8499999175014217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.192735418438,4632.441516551485,5.547985779896421,4.8367156015865795,-2.4732326044201276,7.309948206006707,3.495909976924529,3.5,0.9988314219784369,0.6,0.0002258662607270373,0.9929004048074153,0.00022748128576989223,199.12762087498112,0.0,0.0,0.0,0.0015060535018850767,7.664999979927221e-05,0.0001492162609277651,0.0006010499845569432,0.09780477734833432,0.07165847979946234,0.026146297548871975,0.09780477730985039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535923.6156906944,579.6747367399134,0.0,0.09780477734833432,0.07165847979973004,0.026146297548969643,0.3751716688932157,0.3751716688932157,0.13689023789374638,0.0,5.348965714802034e-11,4.981443974549336,5.348965714802034e-11,5.348965714802034e-11,4.98209254391395,5.348965714802034e-11,24272.83739626495,20631.911786825207,0.85,1.0731281413337157,0.6671595703208182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671235091758501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.86226383226,1527.1804310032203,0.3751716688932157,0.13689023789374638,6.112871282664199,3.495909976924529
2155.0,-30.247611869469953,4.837274772792031,34.97959572903806,23.951867850869917,4.859710595495719,-26.73692385783058,-40.25017332807181,1.3490225838562526,-5.146324620266228,-5.1463246202331945,39.96006011170925,42206.34759059884,25682.899455345807,25682.899455345807,67889.24704594465,77297.27116848782,77297.27116848782,25682.899455345807,102980.17062383362,102980.17062383362,102980.17062383362,127253.65482611794,127253.65482611794,0.0,0.0,91510.7830052126,56419.85942732329,38989.915086543675,24273.484202284322,63263.399288828,20632.461571941672,1527.158698781627,0.0,0.8863175951646489,2.8981253518949774,0.0014959128700940735,0.0,-5.146324620266228,352637.787010389,1552811.8562390183,4.403418786748657,1552811.8562390183,4.403418786748657,0.85,0.09780155404509316,4.028046144702076,101325.0,128396.29345889007,1.2671728937467561,1.0,0.0,4.028046144702582,1.285443533457144,1.2857338868967327,3.1335846654180313,22718.404833959754,2316.63257421849,19310.64779720621,1969.138064191769,0.85,0.8500001623503255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.110202345463,4632.441516551485,5.548128761836967,4.837274772792031,-2.472948712940796,7.310223485732827,3.4958060975892535,3.5,0.9988017421683582,0.6,0.0002258662607270373,0.9928739533338414,0.00022748734617181825,199.12741146472047,0.0,0.0,0.0,0.0015060535018850767,7.665219507107241e-05,0.0001492140656559649,0.0006010411419008319,0.09780155404480054,0.07165844805229009,0.026143105992510445,0.09780155400562511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535923.9335017048,579.6746327892398,0.0,0.09780155404480054,0.0716584480525045,0.026143105992588657,0.3751716202273937,0.3751716202273937,0.13687357122708305,0.0,-3.3026026358129457e-11,4.98149161755731,-3.3026026358129457e-11,-3.3026026358129457e-11,4.982140133799646,-3.3026026358129457e-11,24273.484202284322,20632.461571941672,0.85,1.07312044261165,0.6671526991129019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267120848568815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.859114476338,1527.158698781627,0.3751716202273937,0.13687357122708305,6.112871282664199,3.4958060975892535
2156.0,-30.247356175682892,4.837832249350207,34.97962776080559,23.952097619790607,4.859947034112174,-26.73667008959255,-40.249920753389574,1.349260948021935,-5.146084716708174,-5.146084716717478,39.960124456442045,42206.33504872523,25683.102813018962,25683.102813018962,67889.4378617442,77297.2442030577,77297.2442030577,25683.102813018962,102980.34701607666,102980.34701607666,102980.34701607666,127254.47847809344,127254.47847809344,0.0,0.0,91510.74824392694,56419.83908959483,38989.899060369,24274.131462016787,63264.03052238579,20633.01174271427,1527.1369970550334,0.0,0.8863185873533513,2.8980677858333443,0.0014959128700940735,0.0,-5.146084716708174,352641.088520385,1552814.6282778566,4.403385421685181,1552814.6282778566,4.403385421685181,0.85,0.09779833109042729,4.028046144702076,101325.0,128396.25415156818,1.267172505813651,1.0,0.0,4.028046144704536,1.2854424172294558,1.2857327704169135,3.133587386499831,22718.39620414659,2316.6316942224503,19310.637367756295,1969.137000683852,0.85,0.8500000261564103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.0280035682745,4632.441516551485,5.548271212276358,4.837832249350207,-2.472665470891272,7.310497720241479,3.495702640238876,3.5,0.998772182925393,0.6,0.0002258662607270373,0.9928474769100788,0.00022749341261356078,199.12720185134967,0.0,0.0,0.0,0.0015060535018850767,7.665439070460607e-05,0.00014921187002243125,0.0006010322977876415,0.09779833109033705,0.07165841657233507,0.02613991451800197,0.09779833104965183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535924.2513813743,579.6745288160872,0.0,0.09779833109033705,0.0716584165724012,0.02613991451802609,0.375171571814395,0.375171571814395,0.13685690456041383,0.0,9.322320693172514e-12,4.981539519500586,9.322320693172514e-12,9.322320693172514e-12,4.9821881280540765,9.322320693172514e-12,24274.131462016787,20633.01174271427,0.85,1.0731127514507903,0.6671458441742919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671181960326598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.855969657125,1527.1369970550334,0.375171571814395,0.13685690456041383,6.112871282664199,3.495702640238876
2157.0,-30.24710041707893,4.838388035413221,34.97965980326422,23.952327004540734,4.860182950296133,-26.736416315201065,-40.24967198548836,1.3494988484183892,-5.145845356967129,-5.145845356981367,39.960188831381096,42206.338443012544,25683.305672438353,25683.305672438353,67889.6441154509,77297.21760033352,77297.21760033352,25683.305672438353,102980.52327277187,102980.52327277187,102980.52327277187,127255.30256605436,127255.30256605436,0.0,0.0,91510.71360784082,56419.834450520306,38989.86573035613,24274.779293282496,63264.64502363862,20633.56239929012,1527.115331718383,0.0,0.8863195766450349,2.8980101707902888,0.0014959128700940735,0.0,-5.145845356967129,352644.38257064193,1552817.4016209657,4.403352154092245,1552817.4016209657,4.403352154092245,0.85,0.09779510853877252,4.028046144702076,101325.0,128396.22030050345,1.2671721717296172,1.0,0.0,4.028046144703496,1.2854413031754706,1.285731656111288,3.1335901022874033,22718.387605415373,2316.630817395887,19310.62740444671,1969.13598470902,0.85,0.8499999093176684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.946138104394,4632.441516551485,5.5484131606154214,4.838388035413221,-2.4723829138104825,7.310770949223704,3.495599603621912,3.5,0.9987427438919748,0.6,0.0002258662607270373,0.9928209945365262,0.0002274994807422232,199.12699218528462,0.0,0.0,0.0,0.0015060535018850767,7.665655330260499e-05,0.00014920970742443232,0.0006010235867431093,0.09779510853849623,0.07165838539869943,0.026136723139796803,0.09779510849924926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535924.5694103172,579.6744247940912,0.0,0.09779510853849623,0.07165838539890187,0.026136723139870637,0.3751715236511256,0.3751715236511256,0.13684023789374766,0.0,1.4210854715202004e-11,4.981587745697368,1.4210854715202004e-11,1.4210854715202004e-11,4.982236614046371,1.4210854715202004e-11,24274.779293282496,20633.56239929012,0.85,1.0731055882805343,0.6671394177149383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671155515424481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.85283832701,1527.115331718383,0.3751715236511256,0.13684023789374766,6.112871282664199,3.495599603621912
2158.0,-30.24684478445396,4.838942135787112,34.979691856143646,23.95255590034651,4.860418364174693,-26.73616270441334,-40.2494156389497,1.3497362841340625,-5.145606509081517,-5.145606509140567,39.96025321982932,42206.31007028974,25683.507955133093,25683.507955133093,67889.81802542284,77297.19124644797,77297.19124644797,25683.507955133093,102980.69920158107,102980.69920158107,102980.69920158107,127256.12678510146,127256.12678510146,0.0,0.0,91510.67906826461,56419.79789210639,38989.86797350913,24275.42758352038,63265.29555702951,20634.113445992323,1527.0936979102516,0.0,0.8863205632636774,2.8979525138325526,0.0014959128700940735,0.0,-5.145606509081517,352647.6696008598,1552820.17554995,4.403318976437563,1552820.17554995,4.403318976437563,0.85,0.09779188634501974,4.028046144702076,101325.0,128396.17832072903,1.267171757421456,1.0,0.0,4.028046144704216,1.285440191299445,1.285730543984114,3.133592812770343,22718.379030643642,2316.6299430125114,19310.61790819359,1969.1350163606933,0.85,0.8499998121409323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.864604716699,4632.441516551485,5.54855459132726,4.838942135787112,-2.4721010176549933,7.311043153442105,3.495496986166505,3.5,0.9987134246190015,0.6,0.0002258662607270373,0.9927945259687351,0.00022750554603093195,199.12678262293588,0.0,0.0,0.0,0.0015060535018850767,7.665878184249916e-05,0.00014920747888453814,0.0006010146100815803,0.09779188634465402,0.07165835449879461,0.02613353184585942,0.09779188630624937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535924.887506046,579.6743207502292,0.0,0.09779188634465402,0.07165835449906259,0.026133531845957153,0.3751714757392457,0.3751714757392457,0.1368235712270817,0.0,5.906031219637953e-11,4.981636222677196,5.906031219637953e-11,5.906031219637953e-11,4.982285117523759,5.906031219637953e-11,24275.42758352038,20634.113445992323,0.85,1.0730973028368234,0.6671321092974825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671129150784186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.84971681852,1527.0936979102516,0.3751714757392457,0.1368235712270817,6.112871282664199,3.495496986166505
2159.0,-30.246588908256392,4.839494555338389,34.97972391938943,23.95278444690632,4.860653358570555,-26.735908916372242,-40.24916683612389,1.3499733666864044,-5.14536816837267,-5.1453681684637464,39.960317627533364,42206.31393148657,25683.709653846767,25683.709653846767,67890.02358533334,77297.16522288958,77297.16522288958,25683.709653846767,102980.87487673634,102980.87487673634,102980.87487673634,127256.95124182478,127256.95124182478,0.0,0.0,91510.6445905125,56419.793299109486,38989.83476822557,24276.076365088426,63265.911133313995,20634.664910325162,1527.0720963240997,0.0,0.8863215472123558,2.897894813836139,0.0014959128700940735,0.0,-5.14536816837267,352650.9496752681,1552822.9503125846,4.403285888617264,1552822.9503125846,4.403285888617264,0.85,0.0977886645153775,4.028046144702076,101325.0,128396.14586156669,1.2671714370744307,1.0,0.0,4.028046144701609,1.2854390810791498,1.2857294335130445,3.133595519221694,22718.37047122032,2316.629070194238,19310.613260112907,1969.13454238837,0.85,0.8499999277930445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.783402330198,4632.441516551485,5.548695504075045,4.839494555338389,-2.4718197781652074,7.311314333503596,3.495394786504984,3.5,0.9986842247157097,0.6,0.0002258662607270373,0.9927680329433094,0.00022751161724798917,199.1265728613531,0.0,0.0,0.0,0.0015060535018850767,7.666094485866452e-05,0.0001492053158683728,0.0006010058973526545,0.09778866451491877,0.07165832387696973,0.026130340637949046,0.09778866447744151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535925.2056969514,579.6742166752159,0.0,0.09778866451491877,0.07165832387730588,0.02613034063807163,0.37517142807584236,0.37517142807584236,0.13680690456041833,0.0,9.106315701501444e-11,4.9816849873342335,9.106315701501444e-11,9.106315701501444e-11,4.982334065390944,9.106315701501444e-11,24276.076365088426,20634.664910325162,0.85,1.0730901107592588,0.6671256791441663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671102866177097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.84660131154,1527.0720963240997,0.37517142807584236,0.13680690456041833,6.112871282664199,3.495394786504984
2160.0,-30.246333234062057,4.8400452980850694,34.97975599311486,23.95301250452178,4.8608877963951835,-26.735655365794557,-40.24891429636625,1.3502099281277093,-5.14513037341203,-5.145130373414161,39.960382059269854,42206.3014406585,25683.91087039823,25683.91087039823,67890.21231105673,77297.13946984707,77297.13946984707,25683.91087039823,102981.0503402453,102981.0503402453,102981.0503402453,127257.77602297993,127257.77602297993,0.0,0.0,91510.61023971054,56419.77221052209,38989.82003243161,24276.725682734625,63266.54571516624,20635.21683032443,1527.0505301796165,0.0,0.8863225282767196,2.897837066268092,0.0014959128700940735,0.0,-5.14513037341203,352654.22226289375,1552825.7261142489,4.403252897839009,1552825.7261142489,4.403252897839009,0.8499999999999999,0.09778544307921457,4.028046144702076,101325.0,128396.10950507775,1.2671710782637824,1.0,0.0,4.028046144704026,1.2854379733010475,1.2857283254847194,3.1335982197242234,22718.361943313557,2316.6282005897588,19310.60464260402,1969.133663647017,0.85,0.8499998675427167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.702529890663,4632.441516551485,5.54883592206236,4.8400452980850694,-2.471539222927402,7.311584521012471,3.4952930032959313,3.5,0.9986551437988375,0.6,0.0002258662607270373,0.9927415615946404,0.00022751768382118343,199.1263632658095,0.0,0.0,0.0,0.0015060535018850767,7.666314042028592e-05,0.0001492031203067514,0.00060099705352913,0.0977854430786205,0.07165829355474468,0.02612714952387582,0.09778544304236081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535925.5240066298,579.6741125613337,0.0,0.0977854430786205,0.07165829355518001,0.02612714952403455,0.37517138066099065,0.37517138066099065,0.13679023789375627,0.0,2.1032064978498966e-12,4.981734000584709,2.1032064978498966e-12,2.1032064978498966e-12,4.982383032483597,2.1032064978498966e-12,24276.725682734625,20635.21683032443,0.85,1.0730823303789463,0.6671187902477946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267107666137173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.843499205217,1527.0505301796165,0.37517138066099065,0.13679023789375627,6.112871282664199,3.4952930032959313
2161.0,-30.24607731395525,4.840594369274028,34.97978807705048,23.953240282740467,4.861121836158618,-26.735401633691502,-40.24866175660861,1.3504461558948686,-5.144893064893779,-5.144893064887266,39.96044650411722,42206.289834746116,25684.11145732496,25684.11145732496,67890.40129207108,77297.11402658523,77297.11402658523,25684.11145732496,102981.2254839102,102981.2254839102,102981.2254839102,127258.6009300519,127258.6009300519,0.0,0.0,91510.57593800947,56419.75174617024,38989.80465759915,24277.375446141705,63267.18010374085,20635.769129220447,1527.0289938695782,0.0,0.886323506799501,2.897779279000211,0.0014959128700940735,0.0,-5.144893064893779,352657.48817974527,1552828.5024850976,4.403219992577159,1552828.5024850976,4.403219992577159,0.85,0.09778222198466194,4.028046144702076,101325.0,128396.06952964271,1.267170683736913,1.0,0.0,4.028046144705605,1.2854368670873908,1.2857272190211932,3.133600916417646,22718.353427596547,2316.6273322282887,19310.6008536787,1969.1332772841595,0.85,0.8500000193773566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.621986146832,4632.441516551485,5.548975814874461,4.840594369274028,-2.471259307855917,7.311853677129944,3.495191634950077,3.5,0.9986261814143077,0.6,0.0002258662607270373,0.9927150655477335,0.0002275237563785888,199.12615346911457,0.0,0.0,0.0,0.0015060535018850767,7.666533604004449e-05,0.00014920092468699282,0.0006009882094714262,0.09778222198442643,0.07165826349441848,0.02612395849000795,0.097782221945356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535925.8423811262,579.6740084262326,0.0,0.09778222198442643,0.07165826349459105,0.026123958490070893,0.37517133349257137,0.37517133349257137,0.13677357122708797,0.0,-6.536993168992922e-12,4.981783271880829,-6.536993168992922e-12,-6.536993168992922e-12,4.982432407615306,-6.536993168992922e-12,24277.375446141705,20635.769129220447,0.85,1.0730745574680176,0.6671119175145684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671050536176844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.840401581303,1527.0289938695782,0.37517133349257137,0.13677357122708797,6.112871282664199,3.495191634950077
2162.0,-30.24582152198307,4.841141772806286,34.979820171416314,23.9534675720148,4.86135534170726,-26.735148070338095,-40.2484129887074,1.3506818900622986,-5.144656304388036,-5.144656304372494,39.96051097579365,42206.29349006132,25684.311576129065,25684.311576129065,67890.60506619039,77297.08887392968,77297.08887392968,25684.311576129065,102981.40045005875,102981.40045005875,102981.40045005875,127259.42621378182,127259.42621378182,0.0,0.0,91510.54176247888,56419.746378610405,38989.77264874275,24278.025763723068,63267.79841246582,20636.321899164606,1527.0074936459287,0.0,0.8863244824164718,2.897721443228786,0.0014959128700940735,0.0,-5.144656304388036,352660.7465783346,1552831.2800142488,4.403187185079378,1552831.2800142488,4.403187185079378,0.85,0.09777900128902253,4.028046144702076,101325.0,128396.03924184798,1.2671703848196199,1.0,0.0,4.02804614470366,1.2854357631870745,1.2857261148715302,3.1336036074763065,22718.344943202537,2316.6264670608757,19310.593067673224,1969.1324833325575,0.85,0.8499999940995291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.541770147214,4632.441516551485,5.549115218487518,4.841141772806286,-2.4709800773778863,7.312121850184172,3.495090680255555,3.5,0.9985973372158728,0.6,0.0002258662607270373,0.9926885835291327,0.0002275298260447948,199.12594377790288,0.0,0.0,0.0,0.0015060535018850767,7.666749892354217e-05,0.00014919876180349514,0.0006009794972768919,0.09777900128877715,0.07165823373732545,0.026120767551451693,0.09777900124948274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535926.1608882133,579.6739042477386,0.0,0.09777900128877715,0.07165823373750528,0.026120767551517255,0.37517128656962834,0.37517128656962834,0.13675690456041947,0.0,-1.5518253349000588e-11,4.981832795513185,-1.5518253349000588e-11,-1.5518253349000588e-11,4.982481895287435,-1.5518253349000588e-11,24278.025763723068,20636.321899164606,0.85,1.0730672912559216,0.6671054556838397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671024490342921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.837317406305,1527.0074936459287,0.37517128656962834,0.13675690456041947,6.112871282664199,3.495090680255555
