time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2163.0,-30.245565855202347,4.841687513486435,34.97985227584099,23.953694442193978,4.861588362497634,-26.73489466814545,-40.24816044894976,1.350917175440654,-5.144420048440736,-5.144420048430603,39.96057545751345,42206.28105797253,25684.511118382088,25684.511118382088,67890.79217635462,77297.06393249067,77297.06393249067,25684.511118382088,102981.57505087275,102981.57505087275,102981.57505087275,127260.25156891512,127260.25156891512,0.0,0.0,91510.50765253822,56419.72477801983,38989.758749464876,24278.676518042368,63268.435267507244,20636.875040336014,1526.9860239438092,0.0,0.8863254554105646,2.897663567005331,0.0014959128700940735,0.0,-5.144420048440736,352663.99805651786,1552834.0579803542,4.4031544658309505,1552834.0579803542,4.4031544658309505,0.85,0.09777578094030381,4.028046144702076,101325.0,128396.0050010506,1.2671700468892237,1.0,0.0,4.028046144705266,1.2854346613902459,1.28572501282583,3.13360629341175,22718.336475091837,2316.6256035538986,19310.590225954766,1969.132193557919,0.85,0.8500001858466489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.461880624578,4632.441516551485,5.5492541109393665,4.841687513486435,-2.4707014990053784,7.312389012491813,3.4949901376032426,3.5,0.9985686107437836,0.6,0.0002258662607270373,0.9926621152329679,0.00022753589288942368,199.12573418976106,0.0,0.0,0.0,0.0015060535018850767,7.666969465871097e-05,0.00014919656606832634,0.0006009706527543105,0.09777578094001041,0.0716582042455803,0.026117576694430118,0.0977757809012726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535926.479444964,579.6738000529817,0.0,0.09777578094001041,0.07165820424579532,0.026117576694508492,0.37517123989122214,0.37517123989122214,0.13674023789375078,0.0,-1.0118128557223827e-11,4.981882474657937,-1.0118128557223827e-11,-1.0118128557223827e-11,4.982531233909981,-1.0118128557223827e-11,24278.676518042368,20636.875040336014,0.85,1.0730594472473272,0.6670985441558469,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670998523684291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.834239195014,1526.9860239438092,0.37517123989122214,0.13674023789375078,6.112871282664199,3.4949901376032426
2164.0,-30.245309947708652,4.842231596074057,34.97988439035907,23.953920928202592,4.861820930102352,-26.73464109455844,-40.24790794411672,1.3511520769522756,-5.144184297280162,-5.144184297279245,39.96063996035748,42206.26949590117,25684.710089485394,25684.710089485394,67890.97958538657,77297.03933499525,77297.03933499525,25684.710089485394,102981.74942448064,102981.74942448064,102981.74942448064,127261.07719922943,127261.07719922943,0.0,0.0,91510.47360589389,56419.70376680049,38989.74426565933,24279.327774748792,63269.07204040812,20637.428608536473,1526.964586633757,0.0,0.886326425740366,2.8976056473784184,0.0014959128700940735,0.0,-5.144184297280162,352667.2426110228,1552836.8368615392,4.4031218362241065,1552836.8368615392,4.4031218362241065,0.85,0.09777256095521498,4.028046144702076,101325.0,128395.96714130715,1.267169673242607,1.0,0.0,4.028046144699751,1.285433561392877,1.2857239125799957,3.133608974965104,22718.328022695034,2316.6247416492924,19310.57878365858,1969.1310267684257,0.85,0.849999998431566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.382316533339,4632.441516551485,5.549392494594798,4.842231596074057,-2.4704235721178573,7.312655168191914,3.4948900056630983,3.5,0.998540001618028,0.6,0.0002258662607270373,0.992635622778917,0.00022754196559530784,199.12552440473152,0.0,0.0,0.0,0.0015060535018850767,7.667189014835421e-05,0.0001491943705786831,0.0006009618092207172,0.09777256095496248,0.07165817503121419,0.026114385923748294,0.09777256091631241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535926.798106122,579.6736958240555,0.0,0.09777256095496248,0.07165817503139925,0.026114385923815733,0.37517119345089567,0.37517119345089567,0.1367235712270828,0.0,-9.094947017729282e-13,4.981932383406786,-9.094947017729282e-13,-9.094947017729282e-13,4.982581098118089,-9.094947017729282e-13,24279.327774748792,20637.428608536473,0.85,1.0730516095135165,0.6670916473841318,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267097263597242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.83116700212,1526.964586633757,0.37517119345089567,0.1367235712270828,6.112871282664199,3.4948900056630983
2165.0,-30.24505398377126,4.842774025047208,34.97991651509403,23.954147030040644,4.862053023458339,-26.734387517666683,-40.24765536943448,1.351386557353858,-5.143949062448598,-5.143949062467306,39.9607044869852,42206.25815988715,25684.908523221784,25684.908523221784,67891.16668310892,77297.0150748895,77297.0150748895,25684.908523221784,102981.92359811129,102981.92359811129,102981.92359811129,127261.90315228593,127261.90315228593,0.0,0.0,91510.43968149995,56419.68276649817,38989.729905557535,24279.979554174646,63269.709459732185,20637.98262104845,1526.9431828779684,0.0,0.8863273933376165,2.8975476826860915,0.0014959128700940735,0.0,-5.143949062448598,352670.4800828403,1552839.616768596,4.40308929855383,1552839.616768596,4.40308929855383,0.85,0.09776934134443753,4.028046144702076,101325.0,128395.92527288494,1.2671692600334068,1.0,0.0,4.028046144700952,1.2854324633693608,1.2857228143084602,3.133611651711213,22718.319600648043,2316.623882839506,19310.56776462546,1969.1299031397532,0.85,0.8499998285117277,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.303076823394,4632.441516551485,5.549530377956678,4.842774025047208,-2.470146304470229,7.312920329517437,3.4947902830995083,3.5,0.9985115094570024,0.6,0.0002258662607270373,0.9926091252444914,0.0002275480397899866,199.12531457387345,0.0,0.0,0.0,0.0015060535018850767,7.66740863034758e-05,0.0001491921744235615,0.0006009529630065466,0.09776934134412085,0.07165814610190742,0.02611119524221343,0.09776934130537884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535927.1168848241,579.6735915566594,0.0,0.09776934134412085,0.07165814610213952,0.026111195242298005,0.3751711472480817,0.3751711472480817,0.13670690456041565,0.0,1.8701484805205837e-11,4.98198257114143,1.8701484805205837e-11,1.8701484805205837e-11,4.982631416838615,1.8701484805205837e-11,24279.979554174646,20637.98262104845,0.85,1.073043756053883,0.6670847475085877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267094682698091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.82810815374,1526.9431828779684,0.3751711472480817,0.13670690456041565,6.112871282664199,3.4947902830995083
2166.0,-30.24479803870998,4.843314804926132,34.97994865000563,23.954372712783538,4.862284621186608,-26.734134007339286,-40.24740663645787,1.3516205898160165,-5.143714340617578,-5.143714340577849,39.96076903287424,42206.26246542431,25685.106414529033,25685.106414529033,67891.36887995334,77296.99110240595,77296.99110240595,25685.106414529033,102982.09751693498,102982.09751693498,102982.09751693498,127262.72934537924,127262.72934537924,0.0,0.0,91510.40585165557,56419.67721467427,38989.69848553477,24280.631828444257,63270.33031397902,20638.537054177617,1526.921811728532,0.0,0.8863283582354472,2.897489674413957,0.0014959128700940735,0.0,-5.143714340617578,352673.7105176223,1552842.3975110543,4.403056851705601,1552842.3975110543,4.403056851705601,0.85,0.09776612209937671,4.028046144702076,101325.0,128395.89309210295,1.267168942433782,1.0,0.0,4.028046144699669,1.2854313674453233,1.2857217181368776,3.133614323343803,22718.31120207385,2316.6230264232795,19310.56618222888,1969.1297417802082,0.85,0.8500000730893282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.224160383367,4632.441516551485,5.549667761209187,4.843314804926132,-2.4698696928787003,7.313184497804833,3.4946909684998655,3.5,0.9984831338571044,0.6,0.0002258662607270373,0.9925826304269868,0.00022755411368610663,199.12510475893149,0.0,0.0,0.0,0.0015060535018850767,7.66762491115293e-05,0.000149190011615508,0.0006009442511159049,0.09776612209896784,0.0716581174515777,0.026108004647390142,0.09776612206152833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535927.4357587287,579.6734872581067,0.0,0.09776612209896784,0.07165811745187738,0.026108004647499333,0.3751711012854754,0.3751711012854754,0.1366902378937498,0.0,-3.97335497837048e-11,4.982033022518465,-3.97335497837048e-11,-3.97335497837048e-11,4.982681944533965,-3.97335497837048e-11,24280.631828444257,20638.537054177617,0.85,1.0730364223332234,0.6670782696403785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267092109649673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.825058966362,1526.921811728532,0.3751711012854754,0.1366902378937498,6.112871282664199,3.4946909684998655
2167.0,-30.244541859378604,4.843853940553165,34.97998079509012,23.954598046280466,4.862515791833846,-26.733880328816024,-40.24715406177563,1.3518542612712667,-5.1434801147284475,-5.143480114766054,39.96083359900739,42206.25193883898,25685.303724755977,25685.303724755977,67891.55566359495,77296.96747646903,77296.96747646903,25685.303724755977,102982.271201225,102982.271201225,102982.271201225,127263.55579631093,127263.55579631093,0.0,0.0,91510.37210084731,56419.65656321738,38989.68393069992,24281.284595085934,63270.96852578585,20639.091905823043,1526.900472220149,0.0,0.8863293205177362,2.897431623751725,0.0014959128700940735,0.0,-5.1434801147284475,352676.9341499924,1552845.179128641,4.403024492858443,1552845.179128641,4.403024492858443,0.85,0.09776290321187045,4.028046144702076,101325.0,128395.8572366989,1.267168588568457,1.0,0.0,4.028046144704206,1.2854302732136682,1.2857206236580596,3.133616990855265,22718.302823121117,2316.6221720078843,19310.555976277894,1969.1287010628396,0.85,0.8499999373467698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.145566117829,4632.441516551485,5.549804637260204,4.843853940553165,-2.4695937242325376,7.313447664785703,3.494592060471753,3.5,0.9984548744205008,0.6,0.0002258662607270373,0.9925561121222675,0.00022756019329133313,199.1248947523858,0.0,0.0,0.0,0.0015060535018850767,7.667844538208886e-05,0.00014918781534494846,0.0006009354044367449,0.09776290321166861,0.07165808907457766,0.026104814137090954,0.09776290317231857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535927.7547326932,579.6733829268034,0.0,0.09776290321166861,0.07165808907472558,0.02610481413714487,0.37517105556448793,0.37517105556448793,0.13667357122708024,0.0,3.7630343285854906e-11,4.982083790218326,3.7630343285854906e-11,3.7630343285854906e-11,4.982733030924919,3.7630343285854906e-11,24281.284595085934,20639.091905823043,0.85,1.0730285507787982,0.6670713744746609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267089544430485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.822017932962,1526.900472220149,0.37517105556448793,0.13667357122708024,6.112871282664199,3.494592060471753
2168.0,-30.244285707258687,4.844391436094584,34.98001295047778,23.954822995606833,4.8627464960636635,-26.73362672145803,-40.24690155694259,1.3520875102630194,-5.1432464151807835,-5.143246415196707,39.96089818928101,42206.24134484701,25685.500535029743,25685.500535029743,67891.74187987676,77296.94414989193,77296.94414989193,25685.500535029743,102982.44468492168,102982.44468492168,102982.44468492168,127264.3825758872,127264.3825758872,0.0,0.0,91510.33847144542,56419.63566640046,38989.66978338328,24281.937890965517,63271.607674348794,20639.64720732069,1526.879166999779,0.0,0.8863302800149238,2.897373527150946,0.0014959128700940735,0.0,-5.1432464151807835,352680.1505614195,1552847.9617908527,4.402992227713772,1552847.9617908527,4.402992227713772,0.85,0.09775968470683193,4.028046144702076,101325.0,128395.81737261607,1.2671681951405485,1.0,0.0,4.028046144703465,1.2854291809621745,1.2857195311598504,3.1336196535440304,22718.294474308645,2316.6213206659404,19310.54619495033,1969.1277036450094,0.85,0.8499998191672344,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.067293014452,4632.441516551485,5.549941024798651,4.844391436094584,-2.469318419983883,7.313709856078468,3.4944935577274516,3.5,0.9984267307792719,0.6,0.0002258662607270373,0.9925295973983794,0.0002275662724004185,199.12468476858996,0.0,0.0,0.0,0.0015060535018850767,7.668064110341155e-05,0.00014918561962362577,0.0006009265599699361,0.09775968470647248,0.07165806098893254,0.02610162371753993,0.09775968466876371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535928.0738259655,579.6732785564562,0.0,0.09775968470647248,0.07165806098919601,0.02610162371763591,0.3751710100896201,0.3751710100896201,0.13665690456041593,0.0,1.5916157281026244e-11,4.982134865261173,1.5916157281026244e-11,1.5916157281026244e-11,4.982784331782739,1.5916157281026244e-11,24281.937890965517,20639.64720732069,0.85,1.0730206545297098,0.6670644685065908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670869870174963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.818990124277,1526.879166999779,0.3751710100896201,0.13665690456041593,6.112871282664199,3.4944935577274516
2169.0,-30.24402968197414,4.844927295884858,34.98004511607895,23.955047455988847,4.86297666699083,-26.73337328160614,-40.24665278904138,1.3523202666227356,-5.143013232973203,-5.143013232927926,39.96096279754955,42206.24601664303,25685.696825167146,25685.696825167146,67891.94284181017,77296.92107134966,77296.92107134966,25685.696825167146,102982.61789651681,102982.61789651681,102982.61789651681,127265.20957143919,127265.20957143919,0.0,0.0,91510.30492541763,56419.629870710545,38989.63894967454,24282.591674922387,63272.23062459692,20640.202923684028,1526.8578943903194,0.0,0.8863312367955092,2.897315386966795,0.0014959128700940735,0.0,-5.143013232973203,352683.35987562756,1552850.7452315176,4.402960053967742,1552850.7452315176,4.402960053967742,0.85,0.09775646656921257,4.028046144702076,101325.0,128395.78725184957,1.2671678978716958,1.0,0.0,4.028046144702974,1.2854280910194136,1.2857184409708953,3.133622310609082,22718.286146194572,2316.6204714346463,19310.541401976923,1969.1272148977403,0.85,0.8499999197875908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.989339905171,4632.441516551485,5.550076920811027,4.844927295884858,-2.4690437729826424,7.313971068867501,3.494395458783368,3.5,0.9983987025095338,0.6,0.0002258662607270373,0.9925030965668549,0.00022757234864891225,199.12447488921154,0.0,0.0,0.0,0.0015060535018850767,7.66828043861219e-05,0.0001491834563409154,0.0006009178461673548,0.09775646656892775,0.07165803318424027,0.026098433384687474,0.09775646653047375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535928.3930081846,579.6731741569955,0.0,0.09775646656892775,0.07165803318444906,0.026098433384763507,0.3751709648641386,0.3751709648641386,0.13664023789374985,0.0,-4.530420483206399e-11,4.982186179272787,-4.530420483206399e-11,-4.530420483206399e-11,4.982835615031604,-4.530420483206399e-11,24282.591674922387,20640.202923684028,0.85,1.0730132661929157,0.6670579747228867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670844373908838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.81597030977,1526.8578943903194,0.3751709648641386,0.13664023789374985,6.112871282664199,3.494395458783368
2170.0,-30.243773425151417,4.845461524999452,34.980077291699665,23.955271602049493,4.863206444047068,-26.733119672735228,-40.24640024928374,1.3525526916307697,-5.142780531395601,-5.142780531415674,39.96102742059545,42206.23584473264,25685.89250624873,25685.89250624873,67892.12835098137,77296.89830682408,77296.89830682408,25685.89250624873,102982.7908130728,102982.7908130728,102982.7908130728,127266.036726066,127266.036726066,0.0,0.0,91510.27144028846,56419.60897819644,38989.62495788002,24283.245912993192,63272.870870873216,20640.759026044212,1526.8366515978485,0.0,0.886332191058782,2.89725720716255,0.0014959128700940735,0.0,-5.142780531395601,352686.5625977225,1552853.5293124695,4.402927964918438,1552853.5293124695,4.402927964918438,0.85,0.09775324877323792,4.028046144702076,101325.0,128395.74872399298,1.2671675176313149,1.0,0.0,4.02804614470103,1.2854270026301382,1.2857173523357768,3.1336249638915388,22718.277833199147,2316.619623745025,19310.532448845737,1969.1263019324376,0.85,0.8499998367229433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.911705667657,4632.441516551485,5.5502123073765715,4.845461524999452,-2.4687697556446655,7.314231280644117,3.494297762213592,3.5,0.9983707892038833,0.6,0.0002258662607270373,0.9924765725333827,0.00022757843054218806,199.12426482047022,0.0,0.0,0.0,0.0015060535018850767,7.668500052656611e-05,0.00014918126020047122,0.0006009090000123053,0.09775324877299015,0.07165800564136435,0.026095243131625798,0.09775324873424122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535928.7122634557,579.6730697336205,0.0,0.09775324877299015,0.07165800564154597,0.026095243131691953,0.3751709198867136,0.3751709198867136,0.13662357122707997,0.0,2.006572685786523e-11,4.982237756562483,2.006572685786523e-11,2.006572685786523e-11,4.98288732806958,2.006572685786523e-11,24283.245912993192,20640.759026044212,0.85,1.0730053404647166,0.6670510641261529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670818955300267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.81295649273,1526.8366515978485,0.3751709198867136,0.13662357122707997,6.112871282664199,3.494297762213592
2171.0,-30.243517119253234,4.845994127453638,34.980109477663945,23.955495363939576,4.863435714419207,-26.7328660702962,-40.246151481382526,1.3527846654620623,-5.142548358698491,-5.142548358693288,39.96109207311811,42206.241553005995,25686.08770549766,25686.08770549766,67892.32925850365,77296.87588923387,77296.87588923387,25686.08770549766,102982.96359473153,102982.96359473153,102982.96359473153,127266.86430703505,127266.86430703505,0.0,0.0,91510.2380773653,56419.603741136976,38989.59370692036,24283.900712303523,63273.494419223876,20641.315605457992,1526.8154441121085,0.0,0.8863331425048142,2.8971989798138367,0.0014959128700940735,0.0,-5.142548358698491,352689.758063471,1552856.314667592,4.402895970651169,1552856.314667592,4.402895970651169,0.8499999999999999,0.09775003136985538,4.028046144702076,101325.0,128395.71570806965,1.2671671917894858,1.0,0.0,4.028046144699824,1.2854259163554504,1.2857162658157233,3.1336276120235205,22718.269550542504,2316.6187791490984,19310.53293560499,1969.1263515680678,0.85,0.8500001680428985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.834389362865,4632.441516551485,5.5503472130587586,4.845994127453638,-2.4684964025113305,7.314490529964969,3.494200466822969,3.5,0.9983429905208483,0.6,0.0002258662607270373,0.9924500441851061,0.00022758451375000396,199.12405471194228,0.0,0.0,0.0,0.0015060535018850767,7.668716392298519e-05,0.00014917909680405212,0.0006009002857516999,0.0977500313696028,0.07165797839769864,0.02609205297190416,0.09775003133106018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535929.0316643978,579.6729652625783,0.0,0.0977500313696028,0.0716579783978838,0.02609205297197157,0.37517087515791536,0.37517087515791536,0.13660690456041466,0.0,-5.229594535194337e-12,4.982289650772088,-5.229594535194337e-12,-5.229594535194337e-12,4.982939481568735,-5.229594535194337e-12,24283.900712303523,20641.315605457992,0.85,1.0729979414235808,0.6670445806796284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670793614107898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.80995584834,1526.8154441121085,0.37517087515791536,0.13660690456041466,6.112871282664199,3.494200466822969
2172.0,-30.243261098510626,4.846525107714602,34.98014167362028,23.955718636885308,4.863664498126678,-26.732612773256104,-40.24589897654948,1.3530161728721646,-5.142316692502732,-5.142316692503501,39.96115673608953,42206.23061376194,25686.282368684322,25686.282368684322,67892.51298244626,77296.85364786524,77296.85364786524,25686.282368684322,102983.13601654956,102983.13601654956,102983.13601654956,127267.69196745998,127267.69196745998,0.0,0.0,91510.20480870541,56419.58177460211,38989.581149003665,24284.555950910428,63274.13709991409,20641.872558273863,1526.7942673079758,0.0,0.8863340913172009,2.8971407117758945,0.0014959128700940735,0.0,-5.142316692502732,352692.94658072904,1552859.1004763579,4.402864064991781,1552859.1004763579,4.402864064991781,0.85,0.09774681431622143,4.028046144702076,101325.0,128395.67868346759,1.2671668263850737,1.0,0.0,4.028046144704,1.2854248322667259,1.285715181482127,3.133630254831,22718.2612912876,2316.617936939485,19310.524904763086,1969.1255326500984,0.85,0.8500001235644132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.757389804229,4632.441516551485,5.5504816275105,4.846525107714602,-2.468223696656477,7.31474880437108,3.4941035711049806,3.5,0.9983153060299944,0.6,0.0002258662607270373,0.992423546114762,0.00022759059033945831,199.12384483761525,0.0,0.0,0.0,0.0015060535018850767,7.668935987513381e-05,0.00014917690085190349,0.0006008914403551137,0.09774681431611522,0.07165795142219974,0.026088862893915474,0.097746814276327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535929.3511170062,579.6728607746164,0.0,0.09774681431611522,0.07165795142227759,0.026088862893943836,0.3751708306816299,0.3751708306816299,0.13659023789374755,0.0,7.958078640513122e-13,4.98234171932495,7.958078640513122e-13,7.958078640513122e-13,4.98299128124944,7.958078640513122e-13,24284.555950910428,20641.872558273863,0.85,1.0729899465122605,0.6670376325656638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670768350140666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.806964729,1526.7942673079758,0.3751708306816299,0.13659023789374755,6.112871282664199,3.4941035711049806
2173.0,-30.24300502439237,4.847054470293724,34.98017387941519,23.955941525660478,4.863892821695316,-26.732359474156336,-40.24564650664104,1.3532472714593007,-5.142085529229121,-5.142085529241211,39.96122141457438,42206.21988891001,25686.476490505458,25686.476490505458,67892.69637941547,77296.83165363896,77296.83165363896,25686.476490505458,102983.30814414442,102983.30814414442,102983.30814414442,127268.51980268002,127268.51980268002,0.0,0.0,91510.17157942847,56419.55981469939,38989.56862747676,24285.211658535594,63274.78028601235,20642.429909755254,1526.7731218780807,0.0,0.88633503749594,2.8970824019970363,0.0014959128700940735,0.0,-5.142085529229121,352696.1281986178,1552861.8869564382,4.402832247939953,1552861.8869564382,4.402832247939953,0.85,0.09774359761790127,4.028046144702076,101325.0,128395.64232697866,1.2671664675744254,1.0,0.0,4.028046144702648,1.285423750094236,1.285714099065198,3.1336328929715003,22718.253041809872,2316.6170957268664,19310.517284834314,1969.1247556336073,0.85,0.8500000968074402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.680705918744,4632.441516551485,5.550615550820692,4.847054470293724,-2.4679516347433257,7.31500610503705,3.4940070736961277,3.5,0.9982877353417507,0.6,0.0002258662607270373,0.9923970432834092,0.00022759666834530696,199.1236349199758,0.0,0.0,0.0,0.0015060535018850767,7.669155558168006e-05,0.00014917470514535727,0.0006008825959478253,0.09774359761765393,0.0716579247183755,0.02608567289927843,0.09774359757887126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535929.6706463019,579.6727562615494,0.0,0.09774359761765393,0.07165792471855684,0.026085672899344436,0.37517078645252755,0.37517078645252755,0.1365735712270809,0.0,1.2107648217352107e-11,4.982393929607497,1.2107648217352107e-11,1.2107648217352107e-11,4.983043099143174,1.2107648217352107e-11,24285.211658535594,20642.429909755254,0.85,1.0729819380253773,0.6670306826531992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670743163186093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.803976440566,1526.7731218780807,0.37517078645252755,0.1365735712270809,6.112871282664199,3.4940070736961277
2174.0,-30.242748721695087,4.847582219819335,34.98020609520064,23.956164030265086,4.86412068538768,-26.73210601534217,-40.2453939668834,1.3534779790346847,-5.141854861706122,-5.141854861742137,39.96128611716286,42206.20999204252,25686.67005692663,25686.67005692663,67892.88004896915,77296.81002990625,77296.81002990625,25686.67005692663,102983.48008683287,102983.48008683287,102983.48008683287,127269.34796919319,127269.34796919319,0.0,0.0,91510.13844183706,56419.53840397298,38989.55559762675,24285.867882360308,63275.42347998706,20642.987700006262,1526.752008781203,0.0,0.8863359810463215,2.897024048831522,0.0014959128700940735,0.0,-5.141854861706122,352699.30301569053,1552864.674480375,4.402800519317422,1552864.674480375,4.402800519317422,0.8500000000000001,0.09774038128329071,4.028046144702076,101325.0,128395.60663860278,1.2671661153575404,1.0,0.0,4.028046144700669,1.2854226697545663,1.2857130184815033,3.133635526648348,22718.244815093938,2316.6162568353047,19310.51005791636,1969.1240186930665,0.85,0.850000086498166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.604336649823,4632.441516551485,5.5507489811721085,4.847582219819335,-2.4676802107893026,7.315262430608637,3.493910973253687,3.5,0.998260278072482,0.6,0.0002258662607270373,0.9923705175593078,0.00022760275192631232,199.1234248154011,0.0,0.0,0.0,0.0015060535018850767,7.669375195384567e-05,0.00014917250877319164,0.0006008737488593912,0.09774038128300552,0.07165789829237737,0.026082482990628153,0.09774038124510058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535929.9902947258,579.6726517094982,0.0,0.09774038128300552,0.07165789829258645,0.026082482990704252,0.37517074246448234,0.37517074246448234,0.13655690456041492,0.0,3.603872755775228e-11,4.982446384373418,3.603872755775228e-11,3.603872755775228e-11,4.9830955861738175,3.603872755775228e-11,24285.867882360308,20642.987700006262,0.85,1.0729739338756463,0.6670237458843973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670718053029593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.800997755454,1526.752008781203,0.37517074246448234,0.13655690456041492,6.112871282664199,3.493910973253687
2175.0,-30.242492371189837,4.8481083608053686,34.98023832105653,23.956386185623728,4.864348073672834,-26.731852560997634,-40.245145198982186,1.3537082634806195,-5.141624693687618,-5.141624693655551,39.9613508420596,42206.215969067445,25686.86308167604,25686.86308167604,67893.07905074349,77296.78873839213,77296.78873839213,25686.86308167604,102983.65182006817,102983.65182006817,102983.65182006817,127270.1764328706,127270.1764328706,0.0,0.0,91510.1054248107,56419.532655485884,38989.52529924979,24286.524612802434,63276.04991205223,20643.54592088207,1526.7309279256503,0.0,0.8863369219559445,2.896965652449763,0.0014959128700940735,0.0,-5.141624693687618,352702.4709801316,1552867.4629684673,4.402768879540805,1552867.4629684673,4.402768879540805,0.85,0.0977371653118041,4.028046144702076,101325.0,128395.57161834011,1.26716576973442,1.0,0.0,4.028046144699968,1.2854215913981055,1.2857119398814656,3.133638155494898,22718.2366183094,2316.6154209958954,19310.50325629115,1969.1233251203166,0.85,0.8500000937893287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.528280974804,4632.441516551485,5.550881922706482,4.8481083608053686,-2.467409426744225,7.315517787549593,3.493815268477736,3.5,0.9982329338507817,0.6,0.0002258662607270373,0.992343987652341,0.0002276088367919528,199.12321467207923,0.0,0.0,0.0,0.0015060535018850767,7.669591557853073e-05,0.00014917034514850657,0.0006008650336793199,0.09773716531152096,0.0716578721438248,0.026079293167696173,0.09773716527349421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535930.3100534042,579.6725471213634,0.0,0.09773716531152096,0.0716578721440324,0.026079293167771706,0.3751706987189217,0.3751706987189217,0.13654023789375025,0.0,-3.205968823749572e-11,4.98249912821467,-3.205968823749572e-11,-3.205968823749572e-11,4.983148533929636,-3.205968823749572e-11,24286.524612802434,20643.54592088207,0.85,1.0729664564255907,0.6670172368175656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267069301945103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.79803218534,1526.7309279256503,0.3751706987189217,0.13654023789375025,6.112871282664199,3.493815268477736
2176.0,-30.242236227532917,4.848632897486634,34.980270556757006,23.956607921887212,4.864575022515922,-26.73159933679902,-40.24489272907374,1.3539381317820265,-5.141395036605616,-5.14139503666091,39.96141558051862,42206.20556988002,25687.055598248156,25687.055598248156,67893.26116812817,77296.76763315001,77296.76763315001,25687.055598248156,102983.82323139817,102983.82323139817,102983.82323139817,127271.00503518795,127271.00503518795,0.0,0.0,91510.07249973288,56419.51043646279,38989.51340363343,24287.181803789772,63276.695207423196,20644.104533221307,1526.7098785845394,0.0,0.8863378601981874,2.896907214150489,0.0014959128700940735,0.0,-5.141395036605616,352705.63193446,1552870.2520444698,4.40273732950492,1552870.2520444698,4.40273732950492,0.8500000000000001,0.0977339496965258,4.028046144702076,101325.0,128395.53726619051,1.267165430705063,1.0,0.0,4.028046144705022,1.2854205149921356,1.2857108632323593,3.1336407795908876,22718.228444351942,2316.6145874842014,19310.492379734544,1969.122216020205,0.85,0.8499999208580629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.452537849643,4632.441516551485,5.551014383863314,4.848632897486634,-2.467139290524393,7.315772188011026,3.493719958041555,3.5,0.9982057022975871,0.6,0.0002258662607270373,0.9923174799163532,0.0002276149168974395,199.1230046987643,0.0,0.0,0.0,0.0015060535018850767,7.669811145861511e-05,0.0001491681492684222,0.0006008561885730118,0.09773394969621821,0.0716578462678263,0.026076103428391905,0.09773394965836753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535930.629879133,579.6724425112778,0.0,0.09773394969621821,0.07165784626805183,0.026076103428473975,0.3751706552198559,0.3751706552198559,0.1365235712270811,0.0,5.53086465515662e-11,4.982552044394424,5.53086465515662e-11,5.53086465515662e-11,4.983201164318075,5.53086465515662e-11,24287.181803789772,20644.104533221307,0.85,1.0729583924313955,0.6670102702349833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670668062235722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.795076116407,1526.7098785845394,0.3751706552198559,0.1365235712270811,6.112871282664199,3.493719958041555
2177.0,-30.241979858051707,4.849155834260934,34.98030280247688,23.956829239055537,4.864801466730067,-26.731345959802844,-40.244643996097125,1.3541675684812224,-5.141165881831114,-5.14116588182062,39.96148034375893,42206.21166981714,25687.247587084028,25687.247587084028,67893.45925690117,77296.7468762307,77296.7468762307,25687.247587084028,102983.99446331472,102983.99446331472,102983.99446331472,127271.8339809537,127271.8339809537,0.0,0.0,91510.03962731888,56419.50442090546,38989.48356268158,24287.839517638968,63277.323080320544,20644.66358999312,1526.6888620988218,0.0,0.8863387957764268,2.8968487317485296,0.0014959128700940735,0.0,-5.141165881831114,352708.7859972858,1552873.0421919168,4.4027058690958345,1552873.0421919168,4.4027058690958345,0.85,0.09773073445003548,4.028046144702076,101325.0,128395.50363783017,1.2671650988189507,1.0,0.0,4.0280461447016735,1.2854194406090298,1.2857097886065738,3.133643398759858,22718.22028346877,2316.6137553057133,19310.486430190253,1969.1216093355279,0.85,0.8499999643124244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.377106169268,4632.441516551485,5.551146361691058,4.849155834260934,-2.46686979493583,7.316025629196764,3.4936250405417457,3.5,0.9981785830119273,0.6,0.0002258662607270373,0.9922909495750809,0.00022762100251318208,199.1227945407737,0.0,0.0,0.0,0.0015060535018850767,7.670027489323771e-05,0.00014916598583379962,0.000600847474158521,0.09773073444969571,0.07165782067345229,0.026072913776243423,0.09773073441218114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535930.9498273354,579.6723378611107,0.0,0.09773073444969571,0.07165782067370143,0.026072913776334056,0.3751706119636036,0.3751706119636036,0.1365069045604177,0.0,-1.0516032489249483e-11,4.982605200860178,-1.0516032489249483e-11,-1.0516032489249483e-11,4.983254324464497,-1.0516032489249483e-11,24287.839517638968,20644.66358999312,0.85,1.0729508764256852,0.6670037481870564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670643181182204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.792124448628,1526.6888620988218,0.3751706119636036,0.1365069045604177,6.112871282664199,3.4936250405417457
2178.0,-30.241723520305452,4.849677175831362,34.98033505803607,23.957050206977897,4.865027506465264,-26.731092651863882,-40.24439149126408,1.354396638023672,-5.140937213167888,-5.140937213121367,39.96154512179251,42206.20200466866,25687.439011548697,25687.439011548697,67893.64101621736,77296.72638819416,77296.72638819416,25687.439011548697,102984.16539974287,102984.16539974287,102984.16539974287,127272.66308796595,127272.66308796595,0.0,0.0,91510.00687268355,56419.482489157934,38989.471537250676,24288.497688223084,63277.96922547376,20645.22303498962,1526.6678757488835,0.0,0.886339728809726,2.8967902092172273,0.0014959128700940735,0.0,-5.140937213167888,352711.93339140055,1552875.8329809003,4.402674494309471,1552875.8329809003,4.402674494309471,0.85,0.09772751954710479,4.028046144702076,101325.0,128395.4658894389,1.2671647262712944,1.0,0.0,4.028046144704371,1.2854183679470008,1.2857087157022542,3.1336460137374953,22718.21215182525,2316.6129261088395,19310.48084967985,1969.1210402818344,0.85,0.8500000229167852,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.301984873204,4632.441516551485,5.551277849494531,4.849677175831362,-2.4666009274986864,7.316278103330048,3.493530514631137,3.5,0.9981515756088963,0.6,0.0002258662607270373,0.9922644232828223,0.00022762708752549853,199.12258440924126,0.0,0.0,0.0,0.0015060535018850767,7.670247119249827e-05,0.00014916378953453905,0.0006008386273637519,0.09772751954695344,0.07165779534246194,0.02606972420449149,0.09772751950798336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535931.2698486692,579.6722331870043,0.0,0.09772751954695344,0.07165779534257292,0.02606972420453186,0.3751705689514569,0.3751705689514569,0.1364902378937497,0.0,-4.6497916628140956e-11,4.982658579176643,-4.6497916628140956e-11,-4.6497916628140956e-11,4.983307662852553,-4.6497916628140956e-11,24288.497688223084,20645.22303498962,0.85,1.0729427926850323,0.6669967845250909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670618376081306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.789185842983,1526.6678757488835,0.3751705689514569,0.1364902378937497,6.112871282664199,3.493530514631137
2179.0,-30.241467310645916,4.850196926007604,34.98036732353685,23.9572707208805,4.865253024741334,-26.730839511242866,-40.24414279321206,1.3546252253384052,-5.1407090710932835,-5.140709071160174,39.96160992248384,42206.20760020698,25687.62997885091,25687.62997885091,67893.83757905789,77296.70614129078,77296.70614129078,25687.62997885091,102984.33612014168,102984.33612014168,102984.33612014168,127273.4925002972,127273.4925002972,0.0,0.0,91509.97420034758,56419.47565926435,38989.44282342581,24289.156380155513,63278.599203581325,20645.782923132185,1526.646923450839,0.0,0.8863406590628642,2.8967316410707613,0.0014959128700940735,0.0,-5.1407090710932835,352715.07355951023,1552878.6247490193,4.402643213055132,1552878.6247490193,4.402643213055132,0.85,0.09772430502363201,4.028046144702076,101325.0,128395.43365298085,1.2671644081221896,1.0,0.0,4.028046144701365,1.2854172975448797,1.2857076450583527,3.1336486232101906,22718.204040613313,2316.6120989954075,19310.47575386262,1969.1205206530897,0.85,0.8500001020917544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.227172979906,4632.441516551485,5.551408871570106,4.850196926007604,-2.4663327173890486,7.3165296433966525,3.4934363790619845,3.5,0.9981246797319956,0.6,0.0002258662607270373,0.9922379110095065,0.00022763316964702563,199.1223743831504,0.0,0.0,0.0,0.0015060535018850767,7.670463443703145e-05,0.00014916162629000586,0.0006008299137149499,0.09772430502333969,0.07165777030079956,0.026066534722540124,0.09772430498541904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535931.589981983,579.6721284762486,0.0,0.09772430502333969,0.07165777030101392,0.026066534722618096,0.37517052618349134,0.37517052618349134,0.1364735712270798,0.0,6.690470399917103e-11,4.982712131825338,6.690470399917103e-11,6.690470399917103e-11,4.983360907927192,6.690470399917103e-11,24289.156380155513,20645.782923132185,0.85,1.0729352171755306,0.6669902325811642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670593646709372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.78625514723,1526.646923450839,0.37517052618349134,0.1364735712270798,6.112871282664199,3.4934363790619845
2180.0,-30.24121113006478,4.850715089569495,34.98039959869555,23.957490815687947,4.8654780758679514,-26.730586443585036,-40.24389032330362,1.354853389388201,-5.140481409221309,-5.140481409194295,39.96167473479537,42206.197443771336,25687.820372573082,25687.820372573082,67894.01781634442,77296.68613671926,77296.68613671926,25687.820372573082,102984.50650929235,102984.50650929235,102984.50650929235,127274.3220175502,127274.3220175502,0.0,0.0,91509.94159267077,56419.45289972295,38989.43188105313,24289.815508257867,63279.247389311,20646.343182019187,1526.626000409602,0.0,0.8863415868128854,2.8966730341011426,0.0014959128700940735,0.0,-5.140481409221309,352718.2071399457,1552881.4170220818,4.402612016016387,1552881.4170220818,4.402612016016387,0.85,0.09772109083486119,4.028046144702076,101325.0,128395.39317646099,1.2671640086499973,1.0,0.0,4.028046144701043,1.2854162291265525,1.2857065763986932,3.1336512278510407,22718.195945453615,2316.6112735188485,19310.466590270782,1969.119586226773,0.85,0.8500000016125933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.152669299782,4632.441516551485,5.5515394041364905,4.850715089569495,-2.4660651296689577,7.316780219238453,3.49334263232487,3.5,0.9980978949499628,0.6,0.0002258662607270373,0.9922114025091359,0.0002276392512279737,199.12216438133933,0.0,0.0,0.0,0.0015060535018850767,7.670683054791456e-05,0.00014915943017912274,0.0006008210676789738,0.0977210908345239,0.07165774551584417,0.02606334531867974,0.0977210907971912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535931.9101727535,579.6720237466801,0.0,0.0977210908345239,0.0716577455160915,0.0260633453187697,0.37517048365703237,0.37517048365703237,0.13645690456041737,0.0,-2.7000623958883807e-11,4.982765818597613,-2.7000623958883807e-11,-2.7000623958883807e-11,4.983414216082792,-2.7000623958883807e-11,24289.815508257867,20646.343182019187,0.85,1.0729270751063473,0.6669832399255229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670568992885123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.783330430066,1526.626000409602,0.37517048365703237,0.13645690456041737,6.112871282664199,3.49334263232487
2181.0,-30.240954899896337,4.851231670900333,34.98043188346335,23.957710596174024,4.865702710764846,-26.73033337290853,-40.2436416252516,1.3550811837771286,-5.140254243921561,-5.140254243973981,39.961739565001366,42206.203163931954,25688.010240299438,25688.010240299438,67894.21340423138,77296.6663985692,77296.6663985692,25688.010240299438,102984.67663886864,102984.67663886864,102984.67663886864,127275.1517557972,127275.1517557972,0.0,0.0,91509.90906287485,56419.4458282382,38989.40359404073,24290.475116928563,63279.87871096929,20646.903849389277,1526.6051086937487,0.0,0.8863425119534658,2.896614385229936,0.0014959128700940735,0.0,-5.140254243921561,352721.3339072477,1552884.2100698524,4.40258090676818,1552884.2100698524,4.40258090676818,0.85,0.09771787699908886,4.028046144702076,101325.0,128395.36222055314,1.2671637031389404,1.0,0.0,4.028046144703321,1.285415162440999,1.285705509472199,3.133653828271972,22718.187869628575,2316.610450013876,19310.462291433265,1969.1191478673416,0.85,0.8500001145447423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.078472880788,4632.441516551485,5.551669458570097,4.851231670900333,-2.465798175883153,7.317029846783486,3.4932492732093863,3.5,0.9980712209169675,0.6,0.0002258662607270373,0.9921848896417759,0.00022764533413584373,199.12195433932257,0.0,0.0,0.0,0.0015060535018850767,7.670899390612019e-05,0.0001491572668209171,0.000600812353572294,0.09771787699892895,0.07165772100090066,0.02606015599802829,0.09771787696010575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535932.230451976,579.6719189881588,0.0,0.09771787699892895,0.07165772100101792,0.026060155998070943,0.37517044136761724,0.37517044136761724,0.13644023789374846,0.0,5.240963218966499e-11,4.982819646601627,5.240963218966499e-11,5.240963218966499e-11,4.983467661209659,5.240963218966499e-11,24290.475116928563,20646.903849389277,0.85,1.0729194617192308,0.6669766760569927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267054441438126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.780413670687,1526.6051086937487,0.37517044136761724,0.13644023789374846,6.112871282664199,3.4932492732093863
2182.0,-30.240698699514294,4.851746674035499,34.98046417798247,23.957929922640346,4.865926845094998,-26.730080379134932,-40.24338919026775,1.3553085247157222,-5.140027590581099,-5.140027590588867,39.96180441856756,42206.193131628745,25688.199623780078,25688.199623780078,67894.39275540883,77296.64694498737,77296.64694498737,25688.199623780078,102984.84656876745,102984.84656876745,102984.84656876745,127275.98181452093,127275.98181452093,0.0,0.0,91509.87662688998,56419.422813531804,38989.393125953524,24291.13524575348,63280.528371707005,20647.464958890458,1526.584250247572,0.0,0.8863434343861851,2.896555691749311,0.0014959128700940735,0.0,-5.140027590581099,352724.4536494748,1552887.0041279248,4.4025498886196575,1552887.0041279248,4.4025498886196575,0.85,0.09771466353377614,4.028046144702076,101325.0,128395.32731164264,1.2671633586147806,1.0,0.0,4.028046144701998,1.2854140978805682,1.2857044446713073,3.133656423516474,22718.179817093,2316.609628883768,19310.45395516091,1969.1182978041338,0.85,0.850000048887361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.004582682056,4632.441516551485,5.551799045094059,4.851746674035499,-2.4655318664990102,7.3172785405345095,3.4931563003934714,3.5,0.9980446572552776,0.6,0.0002258662607270373,0.9921583806205159,0.00022765141648632348,199.12174432216597,0.0,0.0,0.0,0.0015060535018850767,7.671118982859004e-05,0.00014915507089844726,0.0006008035082952553,0.097714663533419,0.07165769676820113,0.026056966765217866,0.09771466349638358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535932.550846651,579.6718141918545,0.0,0.097714663533419,0.07165769676846304,0.026056966765313102,0.3751703993121964,0.3751703993121964,0.1364235712270848,0.0,7.787548383930698e-12,4.982873629004132,7.787548383930698e-12,7.787548383930698e-12,4.9835212852934205,7.787548383930698e-12,24291.13524575348,20647.464958890458,0.85,1.0729112809646624,0.6669696700968021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670519910989322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.77750644406,1526.584250247572,0.3751703993121964,0.1364235712270848,6.112871282664199,3.4931563003934714
2183.0,-30.24044245027958,4.8522601036887725,34.98049648211988,23.958148864936106,4.866150518575494,-26.729827387416716,-40.243140527140326,1.355535455712728,-5.139801415768375,-5.139801415773434,39.96186928776197,42206.19897604479,25688.38844160714,25688.38844160714,67894.58741765193,77296.62777701415,77296.62777701415,25688.38844160714,102985.01621862128,102985.01621862128,102985.01621862128,127276.8120522798,127276.8120522798,0.0,0.0,91509.84427040505,56419.41546943626,38989.36533440977,24291.795833658514,63281.16116806828,20648.026458609736,1526.563421586355,0.0,0.8863443543100703,2.8964969584886235,0.0014959128700940735,0.0,-5.139801415768375,352727.5668266595,1552889.7988623227,4.4025189548778805,1552889.7988623227,4.4025189548778805,0.85,0.09771145040659145,4.028046144702076,101325.0,128395.28883946216,1.26716297892388,1.0,0.0,4.028046144701335,1.2854130352415132,1.2857033817922257,3.1336590140812257,22718.17178429403,2316.608809766233,19310.44603092597,1969.1174897570497,0.85,0.8500000006283975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.93099758503,4632.441516551485,5.5519281474080495,4.8522601036887725,-2.465266176430168,7.3175262801189405,3.4930637124574138,3.5,0.9980182035592611,0.6,0.0002258662607270373,0.9921318673086498,0.00022765750014637004,199.1215342654061,0.0,0.0,0.0,0.0015060535018850767,7.671335299664695e-05,0.00014915290773039036,0.0006007947949545034,0.09771145040639598,0.07165767279451841,0.026053777611877563,0.09771145036779759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535932.8713185826,579.6717093702598,0.0,0.09771145040639598,0.07165767279466176,0.026053777611929688,0.3751703574892233,0.3751703574892233,0.13640690456041785,0.0,5.059064278611913e-12,4.982927781053036,5.059064278611913e-12,5.059064278611913e-12,4.98357520303847,5.059064278611913e-12,24291.795833658514,20648.026458609736,0.85,1.0729036282588251,0.6669630929171708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670495482517334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.774607161715,1526.563421586355,0.3751703574892233,0.13640690456041785,6.112871282664199,3.4930637124574138
