time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2184.0,-30.240186231251098,4.852771964159793,34.98052879581275,23.958367423061304,4.866373767840799,-26.729574465340626,-40.242891864012904,1.35576200193041,-5.1395757371406035,-5.1395757371839865,39.96193417436253,42206.20474001989,25688.576743477533,25688.576743477533,67894.78148349743,77296.60885946525,77296.60885946525,25688.576743477533,102985.18560294279,102985.18560294279,102985.18560294279,127277.6425029302,127277.6425029302,0.0,0.0,91509.81200468309,56419.40788523819,38989.33791049432,24292.45689998742,63281.79481048175,20648.588364989308,1526.5426241963694,0.0,0.8863452716283645,2.8964381834879585,0.0014959128700940735,0.0,-5.1395757371406035,352730.6731956111,1552892.5943513114,4.4024881087960726,1552892.5943513114,4.4024881087960726,0.85,0.09770823763087175,4.028046144702076,101325.0,128395.25994356966,1.267162693743594,1.0,0.0,4.028046144702849,1.2854119744059986,1.2857023207170917,3.1336616002534714,22718.163774027813,2316.6079929464,19310.442986641126,1969.1171793263884,0.85,0.8500001663302336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.857716639059,4632.441516551485,5.552056777345137,4.852771964159793,-2.4650011179075837,7.317773082067376,3.4929715081928774,3.5,0.9979918594836793,0.6,0.0002258662607270373,0.9921053578862066,0.00022766358323905345,199.1213242338505,0.0,0.0,0.0,0.0015060535018850767,7.671551622110034e-05,0.00014915074450593696,0.0006007860813865836,0.09770823763063517,0.07165764908923156,0.026050588541403612,0.09770823759266568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535933.1918765523,579.6716045205038,0.0,0.09770823763063517,0.07165764908940504,0.0260505885414667,0.3751703158984884,0.3751703158984884,0.1363902378937508,0.0,4.3371528590796515e-11,4.982982086780396,4.3371528590796515e-11,4.3371528590796515e-11,4.983629176974716,4.3371528590796515e-11,24292.45689998742,20648.588364989308,0.85,1.0728959519373746,0.6669565056809834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670471128741154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.771717398067,1526.5426241963694,0.3751703158984884,0.1363902378937508,6.112871282664199,3.4929715081928774
2185.0,-30.23993004220388,4.853282259493013,34.98056111914919,23.95858559701594,4.866596524910623,-26.729321619409426,-40.24264320088548,1.3559881021161466,-5.139350565582333,-5.139350565585533,39.961999082640574,42206.210428414066,25688.764560013562,25688.764560013562,67894.97498842762,77296.59020980197,77296.59020980197,25688.764560013562,102985.35476981553,102985.35476981553,102985.35476981553,127278.47324406262,127278.47324406262,0.0,0.0,91509.7798199471,56419.40003855908,38989.310868208915,24293.118474247094,63282.42934245601,20649.15070311003,1526.521859448724,0.0,0.8863461862700974,2.8963793647021405,0.0014959128700940735,0.0,-5.139350565582333,352733.7726063687,1552895.3907777995,4.402457352760334,1552895.3907777995,4.402457352760334,0.85,0.09770502521922875,4.028046144702076,101325.0,128395.22703899855,1.2671623690007259,1.0,0.0,4.028046144700775,1.285410915660839,1.2857012617327848,3.133664181333973,22718.155783867114,2316.607178176759,19310.435897465108,1969.1164564316161,0.85,0.8500001532333035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.784738800359,4632.441516551485,5.552184942728541,4.853282259493013,-2.4647366982315724,7.318018957724585,3.4928796862744496,3.5,0.9979656246498427,0.6,0.0002258662607270373,0.9920788523296318,0.0002276696657696622,199.12111422731456,0.0,0.0,0.0,0.0015060535018850767,7.671767950195236e-05,0.00014914858122508495,0.0006007773675914879,0.09770502521887924,0.07165762566165552,0.02604739955722371,0.09770502518189833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535933.5125416635,579.6714996356818,0.0,0.09770502521887924,0.07165762566191188,0.02604739955731688,0.3751702745389687,0.3751702745389687,0.13637357122708615,0.0,3.183231456205249e-12,4.983036541591957,3.183231456205249e-12,3.183231456205249e-12,4.9836832613701745,3.183231456205249e-12,24293.118474247094,20649.15070311003,0.85,1.0728882518243823,0.6669499080070561,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267044684945628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.768835570932,1526.521859448724,0.3751702745389687,0.13637357122708615,6.112871282664199,3.4928796862744496
2186.0,-30.2396736321689,4.853790994489512,34.98059345211584,23.95880342172461,4.866818853844199,-26.72906861744428,-40.24239076590163,1.3562138391195522,-5.139125863926438,-5.139125863919051,39.962064009816395,42206.201238145455,25688.95180042008,25688.95180042008,67895.15303856554,77296.57190059115,77296.57190059115,25688.95180042008,102985.52370101123,102985.52370101123,102985.52370101123,127279.30422448766,127279.30422448766,0.0,0.0,91509.74771268861,56419.3770502427,38989.30073605101,24293.780523476427,63283.08125952743,20649.713444954963,1526.5011245148305,0.0,0.8863470984352481,2.896320506027289,0.0014959128700940735,0.0,-5.139125863926438,352736.8655703942,1552898.1880228107,4.402426680045739,1552898.1880228107,4.402426680045739,0.85,0.09770181314585813,4.028046144702076,101325.0,128395.19051548133,1.2671620085416366,1.0,0.0,4.0280461447010785,1.2854098586180704,1.2857002044512533,3.1336667582685127,22718.14781294093,2316.606365368493,19310.42917332822,1969.1157707604757,0.85,0.8500001554848775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.712062969583,4632.441516551485,5.552312625206252,4.853790994489512,-2.4644728895048993,7.318263883994412,3.492788245306904,3.5,0.9979394986591155,0.6,0.0002258662607270373,0.9920523246742511,0.00022767575369696597,199.12090404007125,0.0,0.0,0.0,0.0015060535018850767,7.671987565430535e-05,0.00014914638507273196,0.0006007685213884692,0.0977018131456236,0.07165760249305736,0.026044210652566232,0.09770181310789207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535933.8333001819,579.6713947202875,0.0,0.0977018131456236,0.07165760249322937,0.02604421065262876,0.3751702334096693,0.3751702334096693,0.13635690456041868,0.0,-7.389644451905042e-12,4.983091220474648,-7.389644451905042e-12,-7.389644451905042e-12,4.983737940156971,-7.389644451905042e-12,24293.780523476427,20649.713444954963,0.85,1.0728800129077745,0.6669428921302911,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670422644470323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.7659616838,1526.5011245148305,0.3751702334096693,0.13635690456041868,6.112871282664199,3.492788245306904
2187.0,-30.239417427939863,4.854298173111119,34.9806257947156,23.959020792413526,4.867040709639135,-26.72881584806115,-40.24214210277421,1.356439129760461,-5.13890166996805,-5.13890166991679,39.96212895633747,42206.20703360444,25689.138565407087,25689.138565407087,67895.34559901153,77296.55382019942,77296.55382019942,25689.138565407087,102985.69238560651,102985.69238560651,102985.69238560651,127280.13545247262,127280.13545247262,0.0,0.0,91509.715725842,56419.36893924729,38989.274207327464,24294.443066866108,63283.71727419357,20650.276606836193,1526.4804218619165,0.0,0.8863480079293297,2.896261604138741,0.0014959128700940735,0.0,-5.13890166996805,352739.9515672924,1552900.986103471,4.4023960971917955,1552900.986103471,4.4023960971917955,0.85,0.09769860143359252,4.028046144702076,101325.0,128395.1589471364,1.2671616969862955,1.0,0.0,4.02804614470367,1.2854088036671858,1.2856991492620786,3.133669330107533,22718.13987190812,2316.6055556085025,19310.422897835902,1969.1151308383498,0.85,0.8500001763662881,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.639688234059,4632.441516551485,5.5524398475932255,4.854298173111119,-2.464209718733154,7.318507891844273,3.492697184130003,3.5,0.9979134811800009,0.6,0.0002258662607270373,0.9920258190753235,0.00022768183688764206,199.12069402197668,0.0,0.0,0.0,0.0015060535018850767,7.67220390488146e-05,0.00014914422167822271,0.0006007598071355568,0.09769860143339296,0.07165757960017473,0.02604102183321823,0.09769860139493662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535934.15415432,579.6712897735949,0.0,0.09769860143339296,0.0716575796003211,0.026041021833271425,0.3751701925144431,0.3751701925144431,0.13634023789375074,0.0,-5.127276381244883e-11,4.983146073977878,-5.127276381244883e-11,-5.127276381244883e-11,4.9837925240336745,-5.127276381244883e-11,24294.443066866108,20650.276606836193,0.85,1.072872273049904,0.6669362807929692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670398513555017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.76310076343,1526.4804218619165,0.3751701925144431,0.13634023789375074,6.112871282664199,3.492697184130003
2188.0,-30.239161077942153,4.854803799864838,34.98065814690881,23.959237813856475,4.867262117689844,-26.728562992183473,-40.24188966779036,1.3566640319312608,-5.138677956709614,-5.138677956709615,39.9621939209694,42206.197688080785,25689.32478955371,25689.32478955371,67895.5224776345,77296.5360308018,77296.5360308018,25689.32478955371,102985.8608203555,102985.8608203555,102985.8608203555,127280.96690575029,127280.96690575029,0.0,0.0,91509.68379001027,56419.3454472896,38989.26482524519,24295.106085394782,63284.37091063998,20650.840172585566,1526.4597495847447,0.0,0.8863489148945892,2.8962026616631733,0.0014959128700940735,0.0,-5.138677956709614,352743.03096855467,1552903.7849693128,4.4023655994149085,1552903.7849693128,4.4023655994149085,0.8500000000000001,0.09769539006519465,4.028046144702076,101325.0,128395.11902737751,1.267161303008907,1.0,0.0,4.028046144702972,1.2854077505370867,1.2856980958941004,3.133671897511916,22718.131943540222,2316.604747139974,19310.408026392804,1969.113614373186,0.85,0.8499998183998405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.567613486177,4632.441516551485,5.552566597032067,4.854803799864838,-2.4639471655648704,7.318750965429708,3.492606501338337,3.5,0.9978875718109534,0.6,0.0002258662607270373,0.9919992991604064,0.00022768792368926333,199.12048388483467,0.0,0.0,0.0,0.0015060535018850767,7.672423531655123e-05,0.00014914202541048608,0.0006007509604677675,0.09769539006519465,0.07165755697057846,0.026037833094616186,0.09769539002534207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535934.4750979773,579.6711847976025,0.0,0.09769539006519465,0.07165755697057848,0.02603783309461618,0.37517015185352165,0.37517015185352165,0.1363235712270804,0.0,0.0,4.9832011175811886,0.0,0.0,4.983847410849023,0.0,24295.106085394782,20650.840172585566,0.85,1.072863986804983,0.6669292446262537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670374456521887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.760244267076,1526.4597495847447,0.37517015185352165,0.1363235712270804,6.112871282664199,3.492606501338337
2189.0,-30.238904858297467,4.855307878916706,34.980690508648,23.959454416204267,4.867483068768934,-26.72831029933703,-40.241641039587535,1.3568885098083854,-5.138454738781775,-5.138454738740614,39.96225890340573,42206.20359154444,25689.510513775767,25689.510513775767,67895.7141053202,77296.51848138763,77296.51848138763,25689.510513775767,102986.02899516339,102986.02899516339,102986.02899516339,127281.79857940257,127281.79857940257,0.0,0.0,91509.65196186039,56419.33707201685,38989.23876649282,24295.76958423918,63285.008350731994,20651.4041466033,1526.439108599593,0.0,0.8863498192575069,2.8961436774479834,0.0014959128700940735,0.0,-5.138454738781775,352746.1035726432,1552906.5846064184,4.402335189186912,1552906.5846064184,4.402335189186912,0.8499999999999999,0.09769217904909056,4.028046144702076,101325.0,128395.0846195518,1.2671609634300696,1.0,0.0,4.028046144701345,1.2854066993955116,1.2856970445150955,3.1336744600727116,22718.12404190535,2316.603941397455,19310.40706102309,1969.113515932871,0.85,0.8500000715465563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.495837754206,4632.441516551485,5.552692883486084,4.855307878916706,-2.4636852399259506,7.318993118842657,3.4925161956975606,3.5,0.997861770199303,0.6,0.0002258662607270373,0.9919727934948843,0.00022769400754558307,199.1202738549898,0.0,0.0,0.0,0.0015060535018850767,7.672639852085587e-05,0.00014913986220618146,0.000600742246981008,0.09769217904891513,0.07165753461013694,0.026034644438778193,0.09769217901073486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535934.7961296441,579.6710797928018,0.0,0.09769217904891513,0.0716575346102656,0.026034644438824958,0.3751701114281457,0.3751701114281457,0.13630690456041386,0.0,-4.1154635255225e-11,4.983256317547443,-4.1154635255225e-11,-4.1154635255225e-11,4.983902291969969,-4.1154635255225e-11,24295.76958423918,20651.4041466033,0.85,1.0728562083619426,0.6669226202457514,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267035047315663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.7573992311,1526.439108599593,0.3751701114281457,0.13630690456041386,6.112871282664199,3.4925161956975606
2190.0,-30.23864866926693,4.855810414498278,34.98072287986306,23.959670634381496,4.867703552271691,-26.72805768083635,-40.24139241138471,1.3571125638410841,-5.138232011588627,-5.138232011634243,39.96232390289148,42206.209415772144,25689.695730211322,25689.695730211322,67895.90514598347,77296.50117336087,77296.50117336087,25689.695730211322,102986.19690357218,102986.19690357218,102986.19690357218,127282.63046002132,127282.63046002132,0.0,0.0,91509.62019804337,56419.32844045464,38989.213063987474,24296.433556449134,63285.64662043661,20651.968522981762,1526.4184984358167,0.0,0.8863507210444334,2.8960846520476213,0.0014959128700940735,0.0,-5.138232011588627,352749.16944268264,1552909.3849814204,4.402304865621375,1552909.3849814204,4.402304865621375,0.85,0.09768896838072767,4.028046144702076,101325.0,128395.05505554624,1.2671606716560202,1.0,0.0,4.028046144702137,1.285405650240348,1.285695995122951,3.1336770177950464,22718.11615624171,2316.6031372835487,19310.402028461296,1969.113002754386,0.85,0.850000145067303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.424359990554,4632.441516551485,5.55281870646725,4.855810414498278,-2.4634239379817666,7.319234352480045,3.4924262658779823,3.5,0.9978360759651378,0.6,0.0002258662607270373,0.9919462917601334,0.00022770009082473083,199.12006385068312,0.0,0.0,0.0,0.0015060535018850767,7.672856178155033e-05,0.00014913769894548697,0.0006007335332671077,0.09768896838052216,0.07165751251586797,0.026031455864654194,0.09768896834256673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535935.1172455862,579.6709747604169,0.0,0.09768896838052216,0.07165751251601872,0.026031455864708956,0.375170071237388,0.375170071237388,0.1362902378937448,0.0,4.558842192636803e-11,4.983311644688058,4.558842192636803e-11,4.558842192636803e-11,4.983957191393245,4.558842192636803e-11,24296.433556449134,20651.968522981762,0.85,1.0728484067358504,0.6669159860040467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670326563261092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.75456012872,1526.4184984358167,0.375170071237388,0.1362902378937448,6.112871282664199,3.4924262658779823
2191.0,-30.238392261572272,4.856311411205036,34.98075526061204,23.95988650331276,4.867923612234776,-26.727804907898737,-40.24113997640086,1.3573362585613453,-5.138009756736608,-5.138009756659192,39.962388923020306,42206.20035285966,25689.880395189102,25689.880395189102,67896.08074804876,77296.48420260457,77296.48420260457,25689.880395189102,102986.36459779367,102986.36459779367,102986.36459779367,127283.46261331749,127283.46261331749,0.0,0.0,91509.58851146394,56419.30466171953,38989.20427749379,24297.098015523825,63286.30229301761,20652.53331319525,1526.3979185653204,0.0,0.8863516203363029,2.896025586107221,0.0014959128700940735,0.0,-5.138009756736608,352752.2288317353,1552912.186249638,4.402274625996439,1552912.186249638,4.402274625996439,0.85,0.09768575805532723,4.028046144702076,101325.0,128395.0171401267,1.267160297459923,1.0,0.0,4.028046144699521,1.2854046027694086,1.285694947415411,3.133679571415597,22718.108289753025,2316.6023351249432,19310.38837064193,1969.1116100444015,0.85,0.8499998382062408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.353179168774,4632.441516551485,5.552944057722126,4.856311411205036,-2.4631632452761085,7.319474656481145,3.492336710576618,3.5,0.9978104887361765,0.6,0.0002258662607270373,0.9919197681701261,0.0002277061794460563,199.11985366757574,0.0,0.0,0.0,0.0015060535018850767,7.673075822192221e-05,0.0001491355025051151,0.0006007246859039357,0.09768575805506026,0.07165749068403435,0.02602826737102591,0.09768575801768821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535935.4384635591,579.6708696946366,0.0,0.09768575805506026,0.07165749068423018,0.026028267371097053,0.37517003127884,0.37517003127884,0.13627357122708145,0.0,-7.742073648842052e-11,4.983367178266462,-7.742073648842052e-11,-7.742073648842052e-11,4.984012650701004,-7.742073648842052e-11,24297.098015523825,20652.53331319525,0.85,1.0728400663019895,0.6669089332703244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670302726634037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.751728953688,1526.3979185653204,0.37517003127884,0.13627357122708145,6.112871282664199,3.492336710576618
2192.0,-30.23813605867097,4.8568108729550765,34.98078765091489,23.960101918224268,4.868143194303791,-26.72755236705001,-40.24089138312263,1.3575595026828298,-5.137788004091476,-5.137788004105516,39.96245396279778,42206.206279514554,25690.064589995156,25690.064589995156,67896.27086950971,77296.467462592,77296.467462592,25690.064589995156,102986.53205258716,102986.53205258716,102986.53205258716,127284.29502053201,127284.29502053201,0.0,0.0,91509.55694511943,56419.29576204189,38989.17909230838,24297.762967944844,63286.94206025323,20653.098522753116,1526.3773706554518,0.0,0.8863525169842719,2.895966477337129,0.0014959128700940735,0.0,-5.137788004091476,352755.2813285463,1552914.988367405,4.402244475316768,1552914.988367405,4.402244475316768,0.85,0.09768254808826163,4.028046144702076,101325.0,128394.98473664041,1.2671599776623776,1.0,0.0,4.0280461446991,1.2854035574101412,1.2856939018200197,3.1336821198922693,22718.100453113777,2316.6015360101337,19310.38864533564,1969.1116380553644,0.85,0.8500001435062291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.282294355205,4632.441516551485,5.55306895589599,4.8568108729550765,-2.462903183388542,7.319714056343619,3.49224752860732,3.5,0.99778500817352,0.6,0.0002258662607270373,0.9918932665286172,0.00022771226335421526,199.11964365278524,0.0,0.0,0.0,0.0015060535018850767,7.673292129237202e-05,0.0001491333394346653,0.0006007159729563496,0.09768254808815906,0.07165746912627578,0.02602507896188327,0.09768254804913507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535935.75977865,579.6707645970693,0.0,0.09768254808815906,0.07165746912635103,0.026025078961910596,0.37516999155546854,0.37516999155546854,0.13625690456041,0.0,1.404032445861958e-11,4.983422873658867,1.404032445861958e-11,1.404032445861958e-11,4.984068034758195,1.404032445861958e-11,24297.762967944844,20653.098522753116,0.85,1.072832225087888,0.6669022851401406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670278963056956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.748910698858,1526.3773706554518,0.37516999155546854,0.13625690456041,6.112871282664199,3.49224752860732
2193.0,-30.2378797164825,4.857308804279727,34.98082005068967,23.960317053739004,4.86836234592635,-26.727299743818886,-40.24063898306338,1.3577823732626233,-5.1375667239514655,-5.137566723854265,39.96251901929641,42206.19704140308,25690.248241041998,25690.248241041998,67896.44528244509,77296.45100348591,77296.45100348591,25690.248241041998,102986.6992445279,102986.6992445279,102986.6992445279,127285.12762904094,127285.12762904094,0.0,0.0,91509.52542929431,56419.27146721103,38989.17106898143,24298.42838451305,63287.59945349448,20653.66412683609,1526.3568524258353,0.0,0.8863534111505216,2.8959073290596815,0.0014959128700940735,0.0,-5.1375667239514655,352758.32734183746,1552917.7912115494,4.402214408128508,1552917.7912115494,4.402214408128508,0.85,0.09767933845868922,4.028046144702076,101325.0,128394.94815744708,1.267159616653808,1.0,0.0,4.028046144704011,1.28540251380171,1.2856928579758604,3.133684664104721,22718.09262901644,2316.600738174243,19310.380309073735,1969.1107879932226,0.85,0.8500000693020223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.211704459777,4632.441516551485,5.553193386345893,4.857308804279727,-2.462643729572892,7.319952533852619,3.492158718587257,3.5,0.9977596338820734,0.6,0.0002258662607270373,0.9918667512435934,0.00022771835071984042,199.11943352426155,0.0,0.0,0.0,0.0015060535018850767,7.673511754422646e-05,0.00014913114318281087,0.0006007071263525346,0.097679338458507,0.0716574478269685,0.026021890631538497,0.0976793384208749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535936.0811763967,579.6706594724485,0.0,0.097679338458507,0.07165744782710216,0.026021890631587052,0.3751699520670774,0.3751699520670774,0.136240237893745,0.0,-9.72022462519817e-11,4.983478740399164,-9.72022462519817e-11,-9.72022462519817e-11,4.984123686548173,-9.72022462519817e-11,24298.42838451305,20653.66412683609,0.85,1.072823837035205,0.6668952117929104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670255272343476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.746096888266,1526.3568524258353,0.3751699520670774,0.136240237893745,6.112871282664199,3.492158718587257
2194.0,-30.237623329679444,4.857805209358522,34.980852460060795,23.960531735233985,4.8685810503849405,-26.727047125238627,-40.24039035486055,1.3580048459441265,-5.1373459307541225,-5.1373459307489275,39.96258409836267,42206.203664515524,25690.431390544625,25690.431390544625,67896.63505506015,77296.43484940052,77296.43484940052,25690.431390544625,102986.86623994514,102986.86623994514,102986.86623994514,127285.96054474826,127285.96054474826,0.0,0.0,91509.49401903088,56419.262834146015,38989.145760983185,24299.094304803115,63288.2400657863,20654.230159082646,1526.3363656787214,0.0,0.886354302740398,2.895848138506501,0.0014959128700940735,0.0,-5.1373459307541225,352761.3666727352,1552920.5950305962,4.402184427614139,1552920.5950305962,4.402184427614139,0.85,0.0976761291836131,4.028046144702076,101325.0,128394.91224636688,1.267159262239002,1.0,0.0,4.028046144701937,1.2854014720581577,1.2856918159970012,3.133687203774906,22718.084831125772,2316.599943010689,19310.367879540925,1969.10952053361,0.85,0.849999813940479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.141408544569,4632.441516551485,5.553317359277848,4.857805209358522,-2.4623848940289843,7.320190103387506,3.4920702793251186,3.5,0.9977343655214624,0.6,0.0002258662607270373,0.9918402321085046,0.00022772443929490468,199.11922335961003,0.0,0.0,0.0,0.0015060535018850767,7.673728103220355e-05,0.00014912897969483378,0.0006006984117231293,0.0976761291835837,0.07165742679898562,0.026018702384598084,0.09767612914440028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535936.4026856808,579.6705543113222,0.0,0.0976761291835837,0.07165742679900719,0.026018702384605914,0.37516991281419576,0.37516991281419576,0.13622357122707293,0.0,-5.172751116333529e-12,4.983534818857322,-5.172751116333529e-12,-5.172751116333529e-12,4.9841796824227345,-5.172751116333529e-12,24299.094304803115,20654.230159082646,0.85,1.072815976309083,0.6668885660375986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670231654278146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.74329440815,1526.3363656787214,0.37516991281419576,0.13622357122707293,6.112871282664199,3.4920702793251186
2195.0,-30.237367146733746,4.858300092259216,34.980884878917124,23.960746032558404,4.86879926797358,-26.726794738764987,-40.24014553343875,1.3582268600049168,-5.1371256287797,-5.137125628769388,39.96264919338429,42206.22528103509,25690.614051916684,25690.614051916684,67896.83933295177,77296.41890297958,77296.41890297958,25690.614051916684,102987.03295489626,102987.03295489626,102987.03295489626,127286.79364739818,127286.79364739818,0.0,0.0,91509.46270206134,56419.269080116945,38989.104024382665,24299.760692501917,63288.86471688458,20654.79658862663,1526.3159096460392,0.0,0.8863551917560819,2.8957889070643175,0.0014959128700940735,0.0,-5.1371256287797,352764.39926218777,1552923.3995399857,4.402154533699968,1552923.3995399857,4.402154533699968,0.85,0.0976729202558331,4.028046144702076,101325.0,128394.88602292689,1.2671590034337714,1.0,0.0,4.028046144702721,1.2854004324638122,1.285690776167834,3.1336897382096356,22718.077056396185,2316.5991502089078,19310.364897380663,1969.109216437893,0.85,0.8499999735648359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.071405593232,4632.441516551485,5.553440878767025,4.858300092259216,-2.4621266790706176,7.320426771329833,3.4919822095310216,3.5,0.997709202723149,0.6,0.0002258662607270373,0.9918137348230807,0.00022773052317865637,199.11901336250702,0.0,0.0,0.0,0.0015060535018850767,7.673941144982316e-05,0.00014912684927721417,0.00060068983030265,0.09767292025565587,0.07165740603682577,0.0260155142188301,0.09767292021753872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535936.7242738381,579.6704491243756,0.0,0.09767292025565587,0.07165740603695579,0.026015514218877312,0.37516987379981054,0.37516987379981054,0.13620690456040746,0.0,-1.028865881380625e-11,4.983591034586368,-1.028865881380625e-11,-1.028865881380625e-11,4.984235510837493,-1.028865881380625e-11,24299.760692501917,20654.79658862663,0.85,1.0728086154915313,0.6668823255060706,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267020810866221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.740501366556,1526.3159096460392,0.37516987379981054,0.13620690456040746,6.112871282664199,3.4919822095310216
2196.0,-30.237110825509447,4.858793457547419,34.980917307138725,23.96095994571226,4.8690170717184715,-26.72654226924377,-40.23989316830409,1.3584485154526946,-5.136905792987818,-5.136905792997771,39.96271430388327,42206.21605005036,25690.796165415628,25690.796165415628,67897.01221546599,77296.40323021186,77296.40323021186,25690.796165415628,102987.19939562748,102987.19939562748,102987.19939562748,127287.62692929944,127287.62692929944,0.0,0.0,91509.43143513503,56419.244254973186,38989.0968668465,24300.427533671966,63289.524400518465,20655.36340362117,1526.2954826313571,0.0,0.8863560783271938,2.8957296369534196,0.0014959128700940735,0.0,-5.136905792987818,352767.42545475555,1552926.2047202205,4.402124722027069,1552926.2047202205,4.402124722027069,0.85,0.0976697116596693,4.028046144702076,101325.0,128394.85144807295,1.2671586622064934,1.0,0.0,4.028046144702252,1.2853993945503706,1.2856897380199506,3.133692268550567,22718.0692940903,2316.5983586739917,19310.35778246325,1969.1084909182289,0.85,0.849999950809486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.001694568076,4632.441516551485,5.553563933100622,4.858793457547419,-2.4618690657253315,7.32066252327275,3.4918945078883286,3.5,0.997684145110951,0.6,0.0002258662607270373,0.9917872239995045,0.00022773661049615434,199.11880325249822,0.0,0.0,0.0,0.0015060535018850767,7.674160756950297e-05,0.00014912465315753434,0.0006006809842312405,0.09766971165956521,0.07165738552928927,0.02601232613027595,0.09766971162086992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535937.045938506,579.670343912385,0.0,0.09766971165956521,0.07165738552936564,0.02601232613030366,0.3751698350219358,0.3751698350219358,0.13619023789374143,0.0,9.947598300641403e-12,4.983647400193945,9.947598300641403e-12,9.947598300641403e-12,4.984291586775953,9.947598300641403e-12,24300.427533671966,20655.36340362117,0.85,1.0728001649339267,0.6668752285600144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670184635302195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.737712787246,1526.2954826313571,0.3751698350219358,0.13619023789374143,6.112871282664199,3.4918945078883286
2197.0,-30.23685470653491,4.859285309029186,34.980949744744265,23.961173474695556,4.869234408186595,-26.72629002848194,-40.23964460995046,1.3586697301336086,-5.136686457631811,-5.136686457620996,39.9627794336564,42206.22181694839,25690.977822187924,25690.977822187924,67897.19963913632,77296.38777198608,77296.38777198608,25690.977822187924,102987.365594174,102987.365594174,102987.365594174,127288.4604604265,127288.4604604265,0.0,0.0,91509.4002754219,56419.23432038421,38989.073283375204,24301.094866252508,63290.168149627716,20655.93063631463,1526.2750874637568,0.0,0.8863569622649408,2.895670324267703,0.0014959128700940735,0.0,-5.136686457631811,352770.4447787733,1552929.0107356743,4.402094998943393,1552929.0107356743,4.402094998943393,0.85,0.0976665034206875,4.028046144702076,101325.0,128394.81765268433,1.2671583286719401,1.0,0.0,4.0280461447007285,1.285398358702515,1.2856887019381198,3.1336947938598567,22718.061558401077,2316.5975698532197,19310.355603769753,1969.1082687533208,0.85,0.8500001443401687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.932274556098,4632.441516551485,5.5536865430337965,4.859285309029186,-2.461612078447926,7.320897387477112,3.491807173237368,3.5,0.9976591923535337,0.6,0.0002258662607270373,0.9917607348576829,0.00022774269316020964,199.11859330871917,0.0,0.0,0.0,0.0015060535018850767,7.67437706187953e-05,0.000149122490108242,0.0006006722713688777,0.09766650342050684,0.07165736529484458,0.026009138125662263,0.09766650338284487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535937.3676984406,579.6702386692123,0.0,0.09766650342050684,0.07165736529497714,0.026009138125710363,0.3751697964798393,0.3751697964798393,0.13617357122707652,0.0,-1.0800249583553523e-11,4.983703866454391,-1.0800249583553523e-11,-1.0800249583553523e-11,4.984347501496529,-1.0800249583553523e-11,24301.094866252508,20655.93063631463,0.85,1.0727922144023518,0.6668685366290444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267016123398105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.734935517547,1526.2750874637568,0.3751697964798393,0.13617357122707652,6.112871282664199,3.491807173237368
2198.0,-30.236598617451616,4.859775650969426,34.98098219159256,23.961386584583693,4.869451293037384,-26.726037859788537,-40.23939605159683,1.3588905353743916,-5.136467599995342,-5.136467599994374,39.96284457808501,42206.227506154115,25691.158967171257,25691.158967171257,67897.38647332537,77296.37253694677,77296.37253694677,25691.158967171257,102987.53150411803,102987.53150411803,102987.53150411803,127289.29415700887,127289.29415700887,0.0,0.0,91509.36916813518,56419.22413734277,38989.05003421379,24301.76265289085,63290.81268710464,20656.498254957223,1526.2547219020787,0.0,0.8863578437022711,2.895610972109097,0.0014959128700940735,0.0,-5.136467599995342,352773.4575468232,1552931.8173865788,4.40206535997811,1552931.8173865788,4.40206535997811,0.85,0.09766329551766463,4.028046144702076,101325.0,128394.78446973272,1.26715800118167,1.0,0.0,4.0280461447028815,1.2853973247735464,1.2856876677756095,3.1336973144951217,22718.053835727205,2316.5967823596443,19310.349343406186,1969.107630373898,0.85,0.8500001577176499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.863144468138,4632.441516551485,5.553808697927903,4.859775650969426,-2.461355700037851,7.321131351007277,3.491720204196947,3.5,0.9976343440562705,0.6,0.0002258662607270373,0.9917342495703497,0.00022774877526402827,199.11838338988497,0.0,0.0,0.0,0.0015060535018850767,7.674593372445662e-05,0.0001491203270025807,0.000600663558279458,0.0976632955175689,0.07165734531799436,0.026005950199574534,0.09766329547928901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535937.6895308299,579.6701334023204,0.0,0.0976632955175689,0.07165734531806461,0.02600595019960002,0.37516975817004866,0.37516975817004866,0.13615690456041,0.0,-9.663381206337363e-13,4.983760396375828,-9.663381206337363e-13,-9.663381206337363e-13,4.984403374899273,-9.663381206337363e-13,24301.76265289085,20656.498254957223,0.85,1.072784241355765,0.6668618353000473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670137904517722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.732162740154,1526.2547219020787,0.37516975817004866,0.13615690456041,6.112871282664199,3.491720204196947
2199.0,-30.236342557804008,4.860264487553708,34.98101464762364,23.961599345225864,4.869667752262372,-26.725785760138518,-40.23914752816779,1.3591109545968005,-5.136249222370623,-5.13624922234668,39.962909739252346,42206.23311767495,25691.33960988609,25691.33960988609,67897.57272756104,77296.35754073971,77296.35754073971,25691.33960988609,102987.69715062581,102987.69715062581,102987.69715062581,127290.12805827746,127290.12805827746,0.0,0.0,91509.33813932411,56419.21371625899,38989.02713673902,24302.430907651655,63291.458044390674,20657.066271503907,1526.2343864723407,0.0,0.8863587226200906,2.8955515797173854,0.0014959128700940735,0.0,-5.136249222370623,352776.46372722177,1552934.6247611865,4.402035805772933,1552934.6247611865,4.402035805772933,0.85,0.09766008795449518,4.028046144702076,101325.0,128394.75189921807,1.267157679735683,1.0,0.0,4.02804614469938,1.2853962926537823,1.285686635422712,3.1336998307237365,22718.046132535645,2316.595996852712,19310.338977830983,1969.106573379389,0.85,0.8499999896635339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.794303330027,4632.441516551485,5.553930400967322,4.860264487553708,-2.4610999314744078,7.321364419028116,3.4916335995306347,3.5,0.9976095998658956,0.6,0.0002258662607270373,0.9917077680900898,0.00022775485681838376,199.11817349562205,0.0,0.0,0.0,0.0015060535018850767,7.674809658254161e-05,0.0001491181641444957,0.0006006548461872872,0.09766008795437309,0.07165732560116456,0.02600276235320853,0.09766008791608351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535938.0114459563,579.6700281083433,0.0,0.09766008795437309,0.07165732560125415,0.02600276235324103,0.375169720087609,0.375169720087609,0.13614023789374402,0.0,-2.3931079340400174e-11,4.983816984757027,-2.3931079340400174e-11,-2.3931079340400174e-11,4.98445928185356,-2.3931079340400174e-11,24302.430907651655,20657.066271503907,0.85,1.072776245412766,0.6668551242424026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670114646709416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.72939790124,1526.2343864723407,0.375169720087609,0.13614023789374402,6.112871282664199,3.4916335995306347
2200.0,-30.23608652729406,4.860751822795146,34.98104711289012,23.961811686772876,4.869883751812867,-26.7255337326797,-40.23889519795773,1.3593309571985097,-5.136031331500817,-5.136031331467632,39.962974920317855,42206.22297635463,25691.519771027404,25691.519771027404,67897.74274738203,77296.34279865924,77296.34279865924,25691.519771027404,102987.86256968665,102987.86256968665,102987.86256968665,127290.9622218653,127290.9622218653,0.0,0.0,91509.30719033061,56419.18736802576,38989.02202478317,24303.09965217864,63292.121676961804,20657.634704351844,1526.2140821196208,0.0,0.886359598972357,2.8954921456821054,0.0014959128700940735,0.0,-5.136031331500817,352779.46322700183,1552937.4329976588,4.402006337875727,1552937.4329976588,4.402006337875727,0.85,0.09765688073918513,4.028046144702076,101325.0,128394.71108864169,1.2671572769666093,1.0,0.0,4.02804614470219,1.2853952624865104,1.285685605022748,3.133702342196355,22718.03844915954,2316.595213366393,19310.329031006568,1969.1055590855765,0.85,0.8499998393004287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.725750154149,4632.441516551485,5.554051657768785,4.860751822795146,-2.4608447771305713,7.3215965999257175,3.4915473579851755,3.5,0.9975849594243359,0.6,0.0002258662607270373,0.9916812903858103,0.0002277609378303031,199.11796362568595,0.0,0.0,0.0,0.0015060535018850767,7.675029262806538e-05,0.00014911596809897193,0.0006006460004145816,0.09765688073905435,0.0716573061501303,0.025999574588924053,0.09765688070102223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535938.333459437,579.6699227821774,0.0,0.09765688073905435,0.07165730615022627,0.02599957458895887,0.37516968222828334,0.37516968222828334,0.13612357122707652,0.0,-3.319655661471188e-11,4.983873641082823,-3.319655661471188e-11,-3.319655661471188e-11,4.9845152816694736,-3.319655661471188e-11,24303.09965217864,20657.634704351844,0.85,1.0727676833765656,0.6668479718814293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670091460357102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.72664100893,1526.2140821196208,0.37516968222828334,0.13612357122707652,6.112871282664199,3.4915473579851755
2201.0,-30.23583028017224,4.861237661272296,34.98107958750539,23.962023679073923,4.870099281974069,-26.725281557157192,-40.2386466396041,1.35955055895892,-5.135813899245534,-5.135813899231996,39.96304012315715,42206.22929992533,25691.699382742114,25691.699382742114,67897.92868266745,77296.32841329831,77296.32841329831,25691.699382742114,102988.02779604042,102988.02779604042,102988.02779604042,127291.79668103262,127291.79668103262,0.0,0.0,91509.27632053028,56419.17720715686,38988.99901485935,24303.768884992198,63292.76789985155,20658.20355224337,1526.193807379821,0.0,0.8863604728961338,2.895432671932065,0.0014959128700940735,0.0,-5.135813899245534,352782.456433417,1552940.2421760021,4.401976951677298,1552940.2421760021,4.401976951677298,0.85,0.09765367385845636,4.028046144702076,101325.0,128394.67991002942,1.2671569692576305,1.0,0.0,4.028046144703205,1.2853942341978337,1.2856845765018037,3.13370484909311,22718.030785443876,2316.594431884882,19310.328473479774,1969.1055022336654,0.85,0.8500001014987831,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.657483917001,4632.441516551485,5.554172454849903,4.861237661272296,-2.4605902156749146,7.321827876947211,3.4914614782622655,3.5,0.9975604223606472,0.6,0.0002258662607270373,0.9916547910438335,0.000227767024136783,199.11775357863462,0.0,0.0,0.0,0.0015060535018850767,7.675245590368884e-05,0.00014911380482334846,0.0006006372866405466,0.09765367385829755,0.0716572869550016,0.025996386903295945,0.09765367382054226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535938.6555805332,579.6698174207896,0.0,0.09765367385829755,0.07165728695511812,0.02599638690333824,0.3751696445892964,0.3751696445892964,0.1361069045604086,0.0,-1.3528733688872308e-11,4.983930481088919,-1.3528733688872308e-11,-1.3528733688872308e-11,4.984571981659201,-1.3528733688872308e-11,24303.768884992198,20658.20355224337,0.85,1.0727596680572205,0.666841263234189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267006834526993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.72389206822,1526.193807379821,0.3751696445892964,0.1361069045604086,6.112871282664199,3.4914614782622655
2202.0,-30.235574065850717,4.861722007366,34.981112071381645,23.962235322129004,4.870314422998691,-26.72502945015948,-40.23839811617506,1.3597698073073445,-5.135596932940132,-5.135596932936917,39.96310534213605,42206.23553187405,25691.878468755564,25691.878468755564,67898.11400062962,77296.31428834163,77296.31428834163,25691.878468755564,102988.19275709719,102988.19275709719,102988.19275709719,127292.6313328681,127292.6313328681,0.0,0.0,91509.24556649839,56419.16681003022,38988.97639607574,24304.438575770906,63293.41497184665,20658.77278940527,1526.1735617600414,0.0,0.8863613443744849,2.8953731593180465,0.0014959128700940735,0.0,-5.135596932940132,352785.44324536325,1552943.0520532436,4.401947647746813,1552943.0520532436,4.401947647746813,0.85,0.09765046730812416,4.028046144702076,101325.0,128394.64928817813,1.2671566670434555,1.0,0.0,4.028046144701181,1.2853932075656558,1.285683549637732,3.1337073519554366,22718.023150468805,2316.5936533340955,19310.323777968355,1969.1050234247532,0.85,0.8500001804765249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.589503735915,4632.441516551485,5.554292798356879,4.861722007366,-2.460336251700627,7.322058259066626,3.491375959240864,3.5,0.9975359883545326,0.6,0.0002258662607270373,0.9916282958574739,0.00022777310981402342,199.11754355891293,0.0,0.0,0.0,0.0015060535018850767,7.675461893171552e-05,0.0001491116417953218,0.0006006285738638429,0.09765046730799547,0.07165726801303157,0.025993199294963895,0.09765046726989945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535938.9777814135,579.6697120332848,0.0,0.09765046730799547,0.071657268013126,0.025993199294998152,0.37516960717549463,0.37516960717549463,0.1360902378937421,0.0,-3.240074875066057e-12,4.983987507671486,-3.240074875066057e-12,-3.240074875066057e-12,4.984628865997195,-3.240074875066057e-12,24304.438575770906,20658.77278940527,0.85,1.0727516287568173,0.6668345443305228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670045301230233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.721156001317,1526.1735617600414,0.37516960717549463,0.1360902378937421,6.112871282664199,3.491375959240864
2203.0,-30.235317884063363,4.862204864763485,34.9811445646685,23.96244661593812,4.8705291172060825,-26.724777417081963,-40.238149592746026,1.3599886502246294,-5.135380463850311,-5.135380463851954,39.96317058399515,42206.241676554826,25692.057112301805,25692.057112301805,67898.29878885663,77296.30040980832,77296.30040980832,25692.057112301805,102988.35752211012,102988.35752211012,102988.35752211012,127293.4663001119,127293.4663001119,0.0,0.0,91509.21489133216,56419.15615807845,38988.954148059674,24305.108778001777,63294.06292606145,20659.34246130151,1526.1533483839146,0.0,0.886362213223296,2.8953136034581957,0.0014959128700940735,0.0,-5.135380463850311,352788.42323229817,1552945.8629194412,4.4019184322748695,1552945.8629194412,4.4019184322748695,0.85,0.09764726111764557,4.028046144702076,101325.0,128394.61460197197,1.2671563247172166,1.0,0.0,4.028046144700412,1.285392182833547,1.2856825246741588,3.133709850189505,22718.015535072875,2316.5928767798255,19310.31499675731,1969.1041279904262,0.85,0.8500000788777244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.521808686809,4632.441516551485,5.554412707351565,4.862204864763485,-2.4600829075654276,7.322287772328913,3.4912907997479183,3.5,0.9975116570708338,0.6,0.0002258662607270373,0.9916018047989023,0.0002277791948682901,199.11733356630248,0.0,0.0,0.0,0.0015060535018850767,7.675678201610234e-05,0.00014910947871093496,0.0006006198608601178,0.09764726111731471,0.07165724934585667,0.02599001177145804,0.0976472610808529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535939.3000953755,579.6696066087717,0.0,0.09764726111731471,0.07165724934609947,0.0259900117715461,0.3751695699910533,0.3751695699910533,0.1360735712270762,0.0,1.6484591469634324e-12,4.9840446969474215,1.6484591469634324e-12,1.6484591469634324e-12,4.984685757940326,1.6484591469634324e-12,24305.108778001777,20659.34246130151,0.85,1.0727435662990024,0.6668278148909339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670022328029726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.718427818883,1526.1533483839146,0.3751695699910533,0.1360735712270762,6.112871282664199,3.4912907997479183
2204.0,-30.23506190073396,4.862686237480966,34.98117706723289,23.962657420802884,4.870743330106274,-26.724525610761106,-40.23790484117342,1.3602070401334447,-5.13516447579326,-5.13516447563599,39.96323584079973,42206.26283332453,25692.235273902294,25692.235273902294,67898.49810722683,77296.2867267581,77296.2867267581,25692.235273902294,102988.52200066039,102988.52200066039,102988.52200066039,127294.30143771906,127294.30143771906,0.0,0.0,91509.1842970778,56419.160403644346,38988.91543714827,24305.779437058667,63294.694874206936,20659.912521499868,1526.133164844923,0.0,0.8863630795539567,2.8952540077793003,0.0014959128700940735,0.0,-5.13516447579326,352791.39661686245,1552948.6744345122,4.401889301515596,1552948.6744345122,4.401889301515596,0.85,0.09764405526496028,4.028046144702076,101325.0,128394.58537202294,1.2671560362400487,1.0,0.0,4.02804614470432,1.2853911602242802,1.285681501833907,3.1337123432521863,22718.007939764066,2316.592102273872,19310.31116407435,1969.1037371655304,0.85,0.8500001943513227,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.454397684998,4632.441516551485,5.5545321745602,4.862686237480966,-2.4598301707508097,7.322516408231776,3.491205998408437,3.5,0.9974874281166963,0.6,0.0002258662607270373,0.9915753350247843,0.00022778527535821755,199.11712373681078,0.0,0.0,0.0,0.0015060535018850767,7.675891232629845e-05,0.00014910734840073886,0.0006006112798723454,0.09764405526479775,0.07165723093785513,0.025986824326942617,0.09764405522723363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535939.6224832209,579.6695011600709,0.0,0.09764405526479775,0.07165723093797441,0.02598682432698588,0.37516953303798806,0.37516953303798806,0.13605690456041042,0.0,-1.5728573998785578e-10,4.984101970336383,-1.5728573998785578e-10,-1.5728573998785578e-10,4.9847424511396525,-1.5728573998785578e-10,24305.779437058667,20659.912521499868,0.85,1.0727360048447911,0.6668214913936475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669999425493026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.715707525163,1526.133164844923,0.37516953303798806,0.13605690456041042,6.112871282664199,3.491205998408437
