time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2205.0,-30.234805779833057,4.863166130036997,34.98120957897018,23.962867946270876,4.870957127648877,-26.724273722109434,-40.237652545887954,1.36042506992526,-5.1349489431194115,-5.134948943106806,39.9633011131111,42206.253140020686,25692.412893276276,25692.412893276276,67898.66603329696,77296.27331827617,77296.27331827617,25692.412893276276,102988.68621155244,102988.68621155244,102988.68621155244,127295.1367573206,127295.1367573206,0.0,0.0,91509.1537537424,56419.13357548703,38988.91130917263,24306.450545768148,63295.361854940784,20660.482963902927,1526.1130096565098,0.0,0.8863639434955062,2.895194374308793,0.0014959128700940735,0.0,-5.1349489431194115,352794.3637520274,1552951.4866226267,4.401860251129657,1552951.4866226267,4.401860251129657,0.8500000000000001,0.09764084973622658,4.028046144702076,101325.0,128394.54779065994,1.2671556653408333,1.0,0.0,4.028046144702307,1.285390139302882,1.285680480681905,3.133714832203898,22718.000357096367,2316.591329056953,19310.303200145994,1969.1029250708443,0.85,0.8500001275030389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.387269729501,4632.441516551485,5.554651188110958,4.863166130036997,-2.459578022085986,7.322744152122983,3.4911215539528158,3.5,0.997463301129376,0.6,0.0002258662607270373,0.991548851787933,0.00022779135926561926,199.11691379499436,0.0,0.0,0.0,0.0015060535018850767,7.676110835395923e-05,0.0001491051523730781,0.0006006024341715928,0.09764084973638065,0.0716572127785732,0.025983636957807456,0.09764084969648722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535939.9449477259,579.6693956862773,0.0,0.09764084973638065,0.07165721277846014,0.02598363695776644,0.37516949631325275,0.37516949631325275,0.13604023789373484,0.0,-1.261923898709938e-11,4.9841593580324,-1.261923898709938e-11,-1.261923898709938e-11,4.984799426416544,-1.261923898709938e-11,24306.450545768148,20660.482963902927,0.85,1.0727273538447564,0.666814311556481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669976593429157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.71299179506,1526.1130096565098,0.37516949631325275,0.13604023789373484,6.112871282664199,3.4911215539528158
2206.0,-30.234549690246187,4.863644546424007,34.98124209999023,23.963078017719113,4.871170475493086,-26.72402190666212,-40.237404057383515,1.3606426919090964,-5.134733889283325,-5.134733889269529,39.96336640696883,42206.25904225977,25692.59003355877,25692.59003355877,67898.84907581854,77296.26018504945,77296.26018504945,25692.59003355877,102988.85021860822,102988.85021860822,102988.85021860822,127295.97236925643,127295.97236925643,0.0,0.0,91509.12331606323,56419.122173273776,38988.89015865494,24307.122150648214,63296.01230930316,20661.053828050983,1526.092885364358,0.0,0.8863648049065294,2.8951346995043767,0.0014959128700940735,0.0,-5.134733889283325,352797.32431479014,1552954.299740728,4.401831285871871,1552954.299740728,4.401831285871871,0.85,0.0976376445547957,4.028046144702076,101325.0,128394.51510879316,1.2671553427958862,1.0,0.0,4.028046144701646,1.2853891202926555,1.2856794614415066,3.1337173165002175,22717.99280065881,2316.590558514764,19310.295646110597,1969.1021547736075,0.85,0.8500000777159595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.320423945051,4632.441516551485,5.554769762663256,4.863644546424007,-2.459326477770124,7.322971024194131,3.4910374652696867,3.5,0.9974392757913391,0.6,0.0002258662607270373,0.9915223725517883,0.00022779744257887642,199.11670387928856,0.0,0.0,0.0,0.0015060535018850767,7.676327130343017e-05,0.00014910298942360714,0.0006005937217113151,0.09763764455470338,0.07165719488461585,0.025980449670087526,0.09763764451640967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535940.2675187219,579.6692901776279,0.0,0.09763764455470338,0.07165719488468363,0.02598044967011208,0.3751694598162983,0.3751694598162983,0.1360235712270697,0.0,-1.3812950783176348e-11,4.984216887249545,-1.3812950783176348e-11,-1.3812950783176348e-11,4.98485660919971,-1.3812950783176348e-11,24307.122150648214,20661.053828050983,0.85,1.072719221931756,0.6668075523622893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669953831623304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.71028735375,1526.092885364358,0.3751694598162983,0.1360235712270697,6.112871282664199,3.4910374652696867
2207.0,-30.23429379679446,4.86412149063721,34.981274630125064,23.963287739921384,4.871383379403013,-26.723770312093492,-40.237155568879075,1.3608598947020518,-5.134519312718226,-5.134519312779366,39.96343171449877,42206.264284116514,25692.766694415714,25692.766694415714,67899.03097853223,77296.24723165542,77296.24723165542,25692.766694415714,102989.01392607113,102989.01392607113,102989.01392607113,127296.80813007258,127296.80813007258,0.0,0.0,91509.0929580395,56419.11001050059,38988.869941709905,24307.79420400145,63296.66414571136,20661.625073401232,1526.0727904949026,0.0,0.8863656638235364,2.895074985514322,0.0014959128700940735,0.0,-5.134519312718226,352800.27832657885,1552957.113451226,4.4018024045142345,1552957.113451226,4.4018024045142345,0.85,0.09763443970667099,4.028046144702076,101325.0,128394.47886365643,1.2671549850841988,1.0,0.0,4.028046144701462,1.2853881032468923,1.2856784441660152,3.133719796011201,22717.98526399646,2316.589789989085,19310.284020205727,1969.1009692612388,0.85,0.8499998479534508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.253859336126,4632.441516551485,5.554887899299749,4.86412149063721,-2.4590755362289656,7.3231970268661755,3.490953731096497,3.5,0.9974153517418562,0.6,0.0002258662607270373,0.9914959143575494,0.00022780352138252616,199.11649412479622,0.0,0.0,0.0,0.0015060535018850767,7.676543430925024e-05,0.00014910082641778706,0.0006005850090240606,0.09763443970644858,0.07165717724629769,0.025977262460150887,0.09763443966915955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535940.5901573092,579.6691846468495,0.0,0.09763443970644858,0.07165717724646092,0.025977262460210062,0.3751694235484126,0.3751694235484126,0.13600690456040418,0.0,6.116351869422942e-11,4.984274475587995,6.116351869422942e-11,6.116351869422942e-11,4.984913523614125,6.116351869422942e-11,24307.79420400145,20661.625073401232,0.85,1.0727110487564724,0.6668007683146788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669931139885624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.70759082248,1526.0727904949026,0.3751694235484126,0.13600690456040418,6.112871282664199,3.490953731096497
2208.0,-30.234037930645243,4.8645969667675155,34.981307169316885,23.9634970081039,4.871595820991713,-26.72351878836389,-40.23690711529923,1.3610766787103703,-5.134305207825378,-5.134305207840522,39.96349703857512,42206.26945801524,25692.94286436337,25692.94286436337,67899.2123223786,77296.23450827398,77296.23450827398,25692.94286436337,102989.17737263735,102989.17737263735,102989.17737263735,127297.6440933934,127297.6440933934,0.0,0.0,91509.06265376435,56419.097603505616,38988.850055843046,24308.466720756056,63297.3167765991,20662.196712642646,1526.0527251800559,0.0,0.8863665202644656,2.8950152320415796,0.0014959128700940735,0.0,-5.134305207825378,352803.22586434876,1552959.9278812525,4.401773606453243,1552959.9278812525,4.401773606453243,0.85,0.09763123519261813,4.028046144702076,101325.0,128394.44751801589,1.267154675726779,1.0,0.0,4.028046144700763,1.285387088163681,1.2856774288535189,3.133722270741485,22717.977740677692,2316.589022824073,19310.277308430075,1969.1002848505939,0.85,0.8499998340016878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.187574913092,4632.441516551485,5.555005596685696,4.8645969667675155,-2.4588251925998663,7.323422159367382,3.490870350178186,3.5,0.9973915286223389,0.6,0.0002258662607270373,0.9914694597476593,0.0002278095996870372,199.11628439312534,0.0,0.0,0.0,0.0015060535018850767,7.676759706740317e-05,0.00014909866365963415,0.0006005762973344209,0.09763123519249858,0.07165715986408948,0.0259740753284091,0.0976312351550997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535940.912877693,579.6690790892975,0.0,0.09763123519249858,0.07165715986417723,0.0259740753284409,0.37516938750572143,0.37516938750572143,0.13599023789374298,0.0,1.5120349416974932e-11,4.984332110035382,1.5120349416974932e-11,1.5120349416974932e-11,4.9849704435442845,1.5120349416974932e-11,24308.466720756056,20662.196712642646,0.85,1.072702853456196,0.6667939749638616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669908518026138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.70489889829,1526.0527251800559,0.37516938750572143,0.13599023789374298,6.112871282664199,3.490870350178186
2209.0,-30.233782260476875,4.865070978887506,34.98133971734268,23.963705961965047,4.8718078467431996,-26.723267482592956,-40.236658696643985,1.3612930688592648,-5.134091573881676,-5.134091573919304,39.96356237426958,42206.27397038292,25693.11854560106,25693.11854560106,67899.39251598399,77296.22195302966,77296.22195302966,25693.11854560106,102989.34049863071,102989.34049863071,102989.34049863071,127298.480170947,127298.480170947,0.0,0.0,91509.03242864624,56419.084445999506,38988.83109182971,24309.139672316298,63297.970764146005,20662.768721468852,1526.032688581602,0.0,0.8863673742513214,2.8949554403968163,0.0014959128700940735,0.0,-5.134091573881676,352806.16693792044,1552962.7428141718,4.401744890948661,1552962.7428141718,4.401744890948661,0.85,0.0976280310038309,4.028046144702076,101325.0,128394.41266478146,1.2671543317520992,1.0,0.0,4.028046144700451,1.285386074926301,1.2856764153872708,3.1337247409756075,22717.9702370104,2316.5882576629533,19310.27548573105,1969.1000989870192,0.85,0.8500000345221075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.121569714484,4632.441516551485,5.555122856411131,4.865070978887506,-2.458575445865011,7.323646424752518,3.490787321295224,3.5,0.9973678060843497,0.6,0.0002258662607270373,0.9914430261611856,0.00022781567348512138,199.11607482253996,0.0,0.0,0.0,0.0015060535018850767,7.676975957786543e-05,0.0001490965011491719,0.0006005675866424904,0.09762803100354797,0.0716571427309876,0.025970888272560368,0.09762803096719395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535941.2356555209,579.6689735129344,0.0,0.09762803100354797,0.07165714273119525,0.025970888272635644,0.3751693516843753,0.3751693516843753,0.13597357122707793,0.0,3.7630343285854906e-11,4.984389720777131,3.7630343285854906e-11,3.7630343285854906e-11,4.985027061138737,3.7630343285854906e-11,24309.139672316298,20662.768721468852,0.85,1.0726946171621092,0.6667871570108833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669885965850332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.70221495692,1526.032688581602,0.3751693516843753,0.13597357122707793,6.112871282664199,3.490787321295224
2210.0,-30.23352644948625,4.865543531050524,34.98137227436732,23.963914496731036,4.8720194036949485,-26.723016096959736,-40.23641027798874,1.3615090511684191,-5.133878410611089,-5.133878410542164,39.963627732434325,42206.27900394892,25693.29374043784,25693.29374043784,67899.57274438677,77296.20969783621,77296.20969783621,25693.29374043784,102989.50343827406,102989.50343827406,102989.50343827406,127299.31656081868,127299.31656081868,0.0,0.0,91509.00225677383,56419.07156288654,38988.811882097,24309.81312254463,63298.625004641624,20663.341154162936,1526.0126824664935,0.0,0.8863682257459851,2.894895607751047,0.0014959128700940735,0.0,-5.133878410611089,352809.10155096406,1552965.5587195219,4.401716259281913,1552965.5587195219,4.401716259281913,0.85,0.09762482715584869,4.028046144702076,101325.0,128394.38265536714,1.267154035582207,1.0,0.0,4.028046144701084,1.2853850636002055,1.285675403832739,3.133727206553975,22717.962746561847,2316.58749384977,19310.26957975335,1969.0994967448976,0.85,0.8500000548101867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.055842779794,4632.441516551485,5.555239680089012,4.865543531050524,-2.4583262950555307,7.323869826106055,3.4907046432293667,3.5,0.997344183779819,0.6,0.0002258662607270373,0.9914165787759567,0.0002278217507779636,199.1158651369653,0.0,0.0,0.0,0.0015060535018850767,7.677192214464957e-05,0.00014909433858238775,0.000600558875723693,0.09762482715564968,0.07165712585842444,0.02596770129722524,0.09762482711884649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535941.5585444084,579.6688679002241,0.0,0.09762482715564968,0.07165712585857052,0.025967701297278174,0.37516931607709014,0.37516931607709014,0.13595690456041393,0.0,-6.895106707816012e-11,4.984447386723389,-6.895106707816012e-11,-6.895106707816012e-11,4.985084050902856,-6.895106707816012e-11,24309.81312254463,20663.341154162936,0.85,1.0726863773013673,0.6667803447682153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669863483164574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.69953561827,1526.0126824664935,0.37516931607709014,0.13595690456041393,6.112871282664199,3.4907046432293667
2211.0,-30.233270659918492,4.866014627601057,34.981404840290175,23.964122717175655,4.872230576681471,-26.722764768971484,-40.236161824408896,1.3617246857344758,-5.133665702462508,-5.133665702447201,39.96369310566585,42206.28398534844,25693.46841393602,25693.46841393602,67899.75239928447,77296.19769283419,77296.19769283419,25693.46841393602,102989.66610677021,102989.66610677021,102989.66610677021,127300.15312762056,127300.15312762056,0.0,0.0,91508.97218844258,56419.058480956955,38988.79300831736,24310.48702085036,63299.28002916773,20663.913967722805,1525.992704612051,0.0,0.8863690748549511,2.894835737355158,0.0014959128700940735,0.0,-5.133665702462508,352812.0299174628,1552968.3752769881,4.401687707871784,1552968.3752769881,4.401687707871784,0.85,0.09762162362786053,4.028046144702076,101325.0,128394.34897133069,1.2671537031466142,1.0,0.0,4.028046144702588,1.285384053903987,1.285674393908452,3.133729668162629,22717.955281818355,2316.5867326577736,19310.25953009309,1969.0984719647477,0.85,0.8499998917397064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.990393149224,4632.441516551485,5.555356061278425,4.866014627601057,-2.458077728293041,7.3240923558940985,3.4906223147633564,3.5,0.997320661360959,0.6,0.0002258662607270373,0.9913901343664451,0.0002278278277112156,199.11565546939232,0.0,0.0,0.0,0.0015060535018850767,7.677408507179852e-05,0.0001490921756552388,0.0006005501633533294,0.09762162362784844,0.07165710923098718,0.025964514396861264,0.09762162358918747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535941.8815077771,579.6687622631304,0.0,0.09762162362784844,0.07165710923099607,0.025964514396864462,0.3751692806828099,0.3751692806828099,0.13594023789374296,0.0,-1.5290879673557356e-11,4.984505124945997,-1.5290879673557356e-11,-1.5290879673557356e-11,4.985141209699634,-1.5290879673557356e-11,24310.48702085036,20663.913967722805,0.85,1.072678115264453,0.6667735235835253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669841069776127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.696867623097,1525.992704612051,0.3751692806828099,0.13594023789374296,6.112871282664199,3.4906223147633564
2212.0,-30.233014806283634,4.866484272318593,34.981437415359025,23.964330518525117,4.8724412893027536,-26.72251342939032,-40.23591717761008,1.3619399124094484,-5.133453474696466,-5.133453474704266,39.96375850391072,42206.304897020724,25693.642633895717,25693.642633895717,67899.94753091644,77296.18598093586,77296.18598093586,25693.642633895717,102989.82861483158,102989.82861483158,102989.82861483158,127300.99005225446,127300.99005225446,0.0,0.0,91508.94220076587,56419.06111685084,38988.75675990559,24311.16143742289,63299.91819732848,20664.487221809453,1525.9727583263302,0.0,0.8863699214129797,2.8947758245165707,0.0014959128700940735,0.0,-5.133453474696466,352814.9516895152,1552971.1929166685,4.401659242274167,1552971.1929166685,4.401659242274167,0.85,0.09761842045061879,4.028046144702076,101325.0,128394.32018679046,1.2671534190652896,1.0,0.0,4.028046144701405,1.285383046119276,1.2856733858961047,3.133732125114942,22717.9478370981,2316.585973507579,19310.25438361283,1969.0979471698115,0.85,0.8499999437484158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.925219938101,4632.441516551485,5.555472015662038,4.866484272318593,-2.457829763352589,7.324314035671183,3.490540334774518,3.5,0.9972972385070051,0.6,0.0002258662607270373,0.9913636840945582,0.00022783390631595272,199.11544574974604,0.0,0.0,0.0,0.0015060535018850767,7.677621491384431e-05,0.000149090045813193,0.000600541584251288,0.09761842045044969,0.07165709287095161,0.02596132757949808,0.09761842041336083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535942.2045947686,579.6686565855813,0.0,0.09761842045044969,0.07165709287107574,0.02596132757954305,0.3751692455017624,0.3751692455017624,0.13592357122707605,0.0,7.787548383930698e-12,4.984562990664983,7.787548383930698e-12,7.787548383930698e-12,4.985198669534384,7.787548383930698e-12,24311.16143742289,20664.487221809453,0.85,1.0726703835421718,0.6667671317591372,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669818725478472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.694207725788,1525.9727583263302,0.3751692455017624,0.13592357122707605,6.112871282664199,3.490540334774518
2213.0,-30.232759148076013,4.8669524693210615,34.98146999939044,23.964537935704016,4.872651563439849,-26.722262309530567,-40.23566875895483,1.3621547248945074,-5.133241710226912,-5.133241710230202,39.9638239151049,42206.30947211297,25693.816359703782,25693.816359703782,67900.12583181675,77296.17446173412,77296.17446173412,25693.816359703782,102989.9908214379,102989.9908214379,102989.9908214379,127301.82711408341,127301.82711408341,0.0,0.0,91508.91230742728,56419.047317806486,38988.73887735644,24311.83629264552,63300.57517000196,20665.06084874869,1525.9528404510265,0.0,0.8863707655513018,2.8947158738153904,0.0014959128700940735,0.0,-5.133241710226912,352817.86710222083,1552974.0111177193,4.401630858076077,1552974.0111177193,4.401630858076077,0.85,0.0976152175952135,4.028046144702076,101325.0,128394.28316218841,1.2671530536608775,1.0,0.0,4.028046144702285,1.285382040275558,1.2856723798251888,3.133734577339007,22717.940415798166,2316.585216745593,19310.245160236616,1969.097006647185,0.85,0.8499998154237687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.860322131941,4632.441516551485,5.555587535638178,4.8669524693210615,-2.4575823871107074,7.324534856431769,3.4904587019769764,3.5,0.9972739148505647,0.6,0.0002258662607270373,0.9913372547863507,0.0002278399804269589,199.11523619073003,0.0,0.0,0.0,0.0015060535018850767,7.677837764875363e-05,0.00014908788307828368,0.0006005328726552744,0.09761521759500519,0.07165707675763891,0.025958140837366278,0.09761521755819284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535942.5277457825,579.6685508870693,0.0,0.09761521759500519,0.07165707675779182,0.025958140837421675,0.37516921053752794,0.37516921053752794,0.13590690456041057,0.0,3.296918293926865e-12,4.984620921072462,3.296918293926865e-12,3.296918293926865e-12,4.985255975365135,3.296918293926865e-12,24311.83629264552,20665.06084874869,0.85,1.0726620674371772,0.6667602839115192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669796450091872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.691557638278,1525.9528404510265,0.37516921053752794,0.13590690456041057,6.112871282664199,3.4904587019769764
2214.0,-30.232503440354446,4.867419222720066,34.98150259238419,23.96474500363695,4.8728613898164825,-26.722011189904084,-40.23542037522418,1.362369139366113,-5.1330304078013,-5.133030407800039,39.96388934421729,42206.31424737069,25693.9895921194,25693.9895921194,67900.3038394901,77296.16319687432,77296.16319687432,25693.9895921194,102990.15278899371,102990.15278899371,102990.15278899371,127302.66440480427,127302.66440480427,0.0,0.0,91508.8824670226,56419.03351751896,38988.72105500405,24312.511615810545,63301.23267081459,20665.63487343896,1525.9329517639414,0.0,0.8863716072582382,2.8946558840630776,0.0014959128700940735,0.0,-5.1330304078013,352820.7761726982,1552976.830095192,4.401602555669917,1552976.830095192,4.401602555669917,0.85,0.09761201506889786,4.028046144702076,101325.0,128394.25153816737,1.267152741556056,1.0,0.0,4.028046144699183,1.2853810362970783,1.2856713756199325,3.1337370250194905,22717.93300763957,2316.58446132365,19310.24532331567,1969.0970232766206,0.85,0.8500000997811744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.795698802366,4632.441516551485,5.555702622447321,4.867419222720066,-2.4573355980170577,7.324754820737124,3.490377415193252,3.5,0.9972506900552148,0.6,0.0002258662607270373,0.9913108211197214,0.0002278460558636021,199.11502659156938,0.0,0.0,0.0,0.0015060535018850767,7.678054013592368e-05,0.00014908572059111363,0.0006005241620571661,0.09761201506869607,0.07165706089629738,0.025954954172398702,0.09761201503203884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535942.8509853642,579.6684451595681,0.0,0.09761201506869607,0.07165706089644551,0.025954954172452346,0.3751691757892456,0.3751691757892456,0.1358902378937446,0.0,-1.2505552149377763e-12,4.984678934733438,-1.2505552149377763e-12,-1.2505552149377763e-12,4.985313440990012,-1.2505552149377763e-12,24312.511615810545,20665.63487343896,0.85,1.0726537379231151,0.6667534338052498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669774243420553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.68891216416,1525.9329517639414,0.3751691757892456,0.1358902378937446,6.112871282664199,3.490377415193252
2215.0,-30.232247668177674,4.867884536725794,34.98153519432418,23.964951722323917,4.8730708481586,-26.721760049066777,-40.23517199149353,1.3625832290477962,-5.1328195611826,-5.132819561179972,39.963954790785714,42206.319270262444,25694.162319312763,25694.162319312763,67900.48158957521,77296.15219530805,77296.15219530805,25694.162319312763,102990.31451462081,102990.31451462081,102990.31451462081,127303.50191605065,127303.50191605065,0.0,0.0,91508.85271482987,56419.019789784725,38988.70325005017,24313.187401429845,63301.89065148001,20666.209291215368,1525.9130917945215,0.0,0.8863724465673973,2.894595855916169,0.0014959128700940735,0.0,-5.1328195611826,352823.6789867039,1552979.6498289704,4.401574333925287,1552979.6498289704,4.401574333925287,0.85,0.09760881286751541,4.028046144702076,101325.0,128394.21562708716,1.26715238714125,1.0,0.0,4.028046144702245,1.2853800338409664,1.2856703729373877,3.1337394689922853,22717.925621380415,2316.5837081348286,19310.232333234708,1969.095698657004,0.85,0.849999804342231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.731349024867,4632.441516551485,5.555817274603513,4.867884536725794,-2.457089390824457,7.324973927550251,3.49029647325082,3.5,0.9972275637859486,0.6,0.0002258662607270373,0.9912843815506226,0.00022785213298097631,199.11481694001742,0.0,0.0,0.0,0.0015060535018850767,7.678270267940728e-05,0.00014908355804763002,0.0006005154512322243,0.09760881286734328,0.07165704528390403,0.025951767583439252,0.09760881283060306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535943.1743112345,579.6683394038216,0.0,0.09760881286734328,0.07165704528403039,0.02595176758348502,0.3751691412573958,0.3751691412573958,0.13587357122707822,0.0,-2.6147972675971687e-12,4.984737057100688,-2.6147972675971687e-12,-2.6147972675971687e-12,4.985371129008172,-2.6147972675971687e-12,24313.187401429845,20666.209291215368,0.85,1.072645396381817,0.6667465826990374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669752105269043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.686276203913,1525.9130917945215,0.3751691412573958,0.13587357122707822,6.112871282664199,3.49029647325082
2216.0,-30.23199192269423,4.868348414962124,34.981567805496965,23.965158021915727,4.873279803468862,-26.721508982527688,-40.23492737961931,1.3627968633024437,-5.132609196635542,-5.13260919662775,39.96402026359322,42206.33990816322,25694.334611640283,25694.334611640283,67900.6745198035,77296.14148261622,77296.14148261622,25694.334611640283,102990.4760942565,102990.4760942565,102990.4760942565,127304.33980647834,127304.33980647834,0.0,0.0,91508.82305877678,56419.021484324236,38988.668416058375,24313.863712221835,63302.53212828021,20666.78415538856,1525.8932636500192,0.0,0.886373283312942,2.894535784892737,0.0014959128700940735,0.0,-5.132609196635542,352826.5751825011,1552982.4706954302,4.401546198418141,1552982.4706954302,4.401546198418141,0.85,0.09760561102031884,4.028046144702076,101325.0,128394.18945932327,1.2671521288854999,1.0,0.0,4.028046144701777,1.28537903351891,1.2856693723893806,3.1337419077660855,22717.91825898881,2316.58295737982,19310.22878731622,1969.095337073947,0.85,0.8499999237243373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.667271903964,4632.441516551485,5.555931508357355,4.868348414962124,-2.4568437842263857,7.3251921991885105,3.490215875013748,3.5,0.9972045357182138,0.6,0.0002258662607270373,0.9912579455013513,0.00022785820961344254,199.11460731078685,0.0,0.0,0.0,0.0015060535018850767,7.67848324384032e-05,0.00014908142828863412,0.0006005068724647117,0.09760561102011742,0.07165702994199545,0.025948581078121973,0.0976056109832142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535943.4977667826,579.6682336056361,0.0,0.09760561102011742,0.07165702994214333,0.025948581078175513,0.37516910694396277,0.37516910694396277,0.1358569045604117,0.0,-7.787548383930698e-12,4.984795329286726,-7.787548383930698e-12,-7.787548383930698e-12,4.985429081309007,-7.787548383930698e-12,24313.863712221835,20666.78415538856,0.85,1.0726375744686694,0.6667401522364643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669730035437186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.68365005851,1525.8932636500192,0.37516910694396277,0.1358569045604117,6.112871282664199,3.490215875013748
2217.0,-30.231736203169636,4.868810861976299,34.98160042561329,23.965364007186167,4.873488380663425,-26.721257977132428,-40.23467899588866,1.3630101546262217,-5.132399269379732,-5.132399269360204,39.96408574644098,42206.34479926559,25694.50635829906,25694.50635829906,67900.85115756466,77296.1309894366,77296.1309894366,25694.50635829906,102990.63734773565,102990.63734773565,102990.63734773565,127305.17778083042,127305.17778083042,0.0,0.0,91508.7934797852,56419.007289614216,38988.65132241221,24314.540433094757,63303.19175550697,20667.359368130543,1525.8734618187561,0.0,0.8863741177822464,2.8944756790302573,0.0014959128700940735,0.0,-5.132399269379732,352829.46537648985,1552985.2919994954,4.401518139485228,1552985.2919994954,4.401518139485228,0.85,0.0976024094768454,4.028046144702076,101325.0,128394.15494014544,1.2671517882077024,1.0,0.0,4.028046144703318,1.2853780348041477,1.2856683734490306,3.133744342625107,22717.910915728455,2316.582208575656,19310.225586081833,1969.0950106388864,0.85,0.8500000575630678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.60346640907,4632.441516551485,5.55604530094997,4.868810861976299,-2.4565987447044573,7.325409606680756,3.4901356191762507,3.5,0.9971816054789288,0.6,0.0002258662607270373,0.9912315128957502,0.00022786428577840434,199.1143977032756,0.0,0.0,0.0,0.0015060535018850767,7.678699509365989e-05,0.00014907926563337742,0.0006004981611895426,0.09760240947665755,0.0716570148338313,0.02594539464282624,0.09760240943994768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535943.8212719801,579.6681277911914,0.0,0.09760240947665755,0.07165701483396922,0.025945394642876173,0.37516907285310036,0.37516907285310036,0.13584023789374483,0.0,-1.9554136088117957e-11,4.98485371429075,-1.9554136088117957e-11,-1.9554136088117957e-11,4.9854870837318686,-1.9554136088117957e-11,24314.540433094757,20667.359368130543,0.85,1.0726291877953804,0.6667332819848522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669708033752654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.68103190409,1525.8734618187561,0.37516907285310036,0.13584023789374483,6.112871282664199,3.4901356191762507
2218.0,-30.231480509542333,4.869271881379349,34.981633054870144,23.965569608286046,4.873696496851413,-26.721007041225057,-40.23443061215801,1.363223028534134,-5.132189821718498,-5.132189821728472,39.96415125291373,42206.34962727849,25694.677671634006,25694.677671634006,67901.0272989125,77296.12075308396,77296.12075308396,25694.677671634006,102990.79842471797,102990.79842471797,102990.79842471797,127306.01608717644,127306.01608717644,0.0,0.0,91508.76398113748,56418.99285533202,38988.63458422829,24315.217662458468,63303.85224668676,20667.935013089696,1525.8536912133527,0.0,0.8863749497101019,2.894415531193347,0.0014959128700940735,0.0,-5.132189821718498,352832.34898613155,1552988.1143246097,4.40149016604385,1552988.1143246097,4.40149016604385,0.85,0.09759920828283142,4.028046144702076,101325.0,128394.12108908071,1.2671514541236686,1.0,0.0,4.028046144703256,1.28537703804544,1.285667376465177,3.1337467727190553,22717.903592414204,2316.5814618054287,19310.218311193912,1969.0942688067703,0.85,0.8500000113409161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.539931735789,4632.441516551485,5.556158677602701,4.869271881379349,-2.4563543026973855,7.325626184076735,3.490055704717131,3.5,0.997158772776323,0.6,0.0002258662607270373,0.9912050837271801,0.00022787036147728726,199.11418811743297,0.0,0.0,0.0,0.0015060535018850767,7.678915780523295e-05,0.00014907710292180436,0.0006004894496875286,0.09759920828272478,0.0716569999930878,0.02594220828963698,0.09759920824519444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535944.14489394,579.6680219385329,0.0,0.09759920828272478,0.07165699999316609,0.025942208289665328,0.37516903898598686,0.37516903898598686,0.13582357122707728,0.0,9.947598300641403e-12,4.984912226102438,9.947598300641403e-12,9.947598300641403e-12,4.985545188166611,9.947598300641403e-12,24315.217662458468,20667.935013089696,0.85,1.0726207788162898,0.6667264017805096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669686099999313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.678421754477,1525.8536912133527,0.37516903898598686,0.13582357122707728,6.112871282664199,3.490055704717131
2219.0,-30.231225007514997,4.86973147725053,34.98166569303864,23.965774790290766,4.873904186192682,-26.720756320418605,-40.23418607013298,1.3634354990963067,-5.131980830645432,-5.131980830654699,39.964216771000594,42206.36948818498,25694.84849545834,25694.84849545834,67901.21798364332,77296.11069161523,77296.11069161523,25694.84849545834,102990.95918707357,102990.95918707357,102990.95918707357,127306.85450689362,127306.85450689362,0.0,0.0,91508.7345622268,56418.993358796426,38988.601337144864,24315.895319820047,63304.49665696491,20668.51102184704,1525.8339484157282,0.0,0.8863757792575337,2.894355346473099,0.0014959128700940735,0.0,-5.131980830645432,352835.2263280461,1552990.9371551345,4.401462272679236,1552990.9371551345,4.401462272679236,0.85,0.09759600740659358,4.028046144702076,101325.0,128394.09258292094,1.2671511727897453,1.0,0.0,4.02804614470118,1.2853760431768961,1.2856663813719142,3.1337491982085495,22717.896288895423,2316.5807170537773,19310.21144171392,1969.093568314758,0.85,0.8499999822233897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.476666861147,4632.441516551485,5.55627162735771,4.86973147725053,-2.4561104407064978,7.325841917957027,3.4899761303403447,3.5,0.9971360372400985,0.6,0.0002258662607270373,0.9911786751221219,0.0002278764327725358,199.11397868908088,0.0,0.0,0.0,0.0015060535018850767,7.67912871215606e-05,0.00014907497360547672,0.0006004808727031043,0.09759600740644073,0.07165698539647554,0.025939022009965194,0.09759600736968511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535944.468573329,579.667916067071,0.0,0.09759600740644073,0.07165698539658776,0.02593902201000582,0.3751690053444888,0.3751690053444888,0.1358069045604117,0.0,9.265477274311706e-12,4.98497078200171,9.265477274311706e-12,9.265477274311706e-12,4.985603049919746,9.265477274311706e-12,24315.895319820047,20668.51102184704,0.85,1.072612872219602,0.6667199285525215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669664234005447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.675819610035,1525.8339484157282,0.3751690053444888,0.1358069045604117,6.112871282664199,3.4899761303403447
2220.0,-30.23096967901287,4.8701896533715745,34.981698340007384,23.965979588124924,4.87411141375107,-26.72050580195941,-40.23393775625152,1.3636475366975371,-5.13177230879495,-5.131772308785821,39.96428230366591,42206.37309057892,25695.018865474587,25695.018865474587,67901.3919560535,77296.10080180598,77296.10080180598,25695.018865474587,102991.11966728057,102991.11966728057,102991.11966728057,127307.69309572678,127307.69309572678,0.0,0.0,91508.70519828548,56418.97748705831,38988.586345807955,24316.5734284462,63305.159774254156,20669.08741417927,1525.8142346974216,0.0,0.8863766063494403,2.8942951229721867,0.0014959128700940735,0.0,-5.13177230879495,352838.0972281647,1552993.7606170422,4.4014344619163674,1552993.7606170422,4.4014344619163674,0.85,0.09759280685911742,4.028046144702076,101325.0,128394.0600680824,1.2671508518932386,1.0,0.0,4.028046144702164,1.2853750503371764,1.2856653883079339,3.1337516187555132,22717.888999023293,2316.579973693697,19310.20500740835,1969.092912198187,0.85,0.8499999717508325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.413670879187,4632.441516551485,5.556384158986687,4.8701896533715745,-2.455867167420179,7.326056820791754,3.4898968948971163,3.5,0.9971133985420332,0.6,0.0002258662607270373,0.9911522852107255,0.00022788250009332992,199.113769403403,0.0,0.0,0.0,0.0015060535018850767,7.679344933667308e-05,0.00014907281139036422,0.0006004721632008564,0.09759280685891673,0.07165697105199827,0.02593583580691847,0.09759280682246936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535944.7923247882,579.667810172014,0.0,0.09759280685891673,0.07165697105214562,0.025935835806971796,0.37516897192516574,0.37516897192516574,0.13579023789374584,0.0,-9.15179043659009e-12,4.985029318989177,-9.15179043659009e-12,-9.15179043659009e-12,4.985660616656162,-9.15179043659009e-12,24316.5734284462,20669.08741417927,0.85,1.0726043848272317,0.6667130016113475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266964243557713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.67322215033,1525.8142346974216,0.37516897192516574,0.13579023789374584,6.112871282664199,3.4898968948971163
2221.0,-30.230714369498095,4.870646413928086,34.981730995624886,23.966184036713116,4.874318232990317,-26.72025534140769,-40.233689442370064,1.3638592049000011,-5.1315642357319575,-5.131564235795828,39.96434784951954,42206.37665082643,25695.188733218536,25695.188733218536,67901.56538404497,77296.09112463806,77296.09112463806,25695.188733218536,102991.2798578566,102991.2798578566,102991.2798578566,127308.531829824,127308.531829824,0.0,0.0,91508.67588941146,56418.96141560005,38988.57163756823,24317.251971967406,63305.82360953564,20669.664176172293,1525.7945485583684,0.0,0.8863774310952282,2.894234862752855,0.0014959128700940735,0.0,-5.1315642357319575,352840.9619677155,1552996.5846512488,4.4014067300761575,1552996.5846512488,4.4014067300761575,0.85,0.09758960662546239,4.028046144702076,101325.0,128394.02822135702,1.2671505375904961,1.0,0.0,4.028046144702197,1.2853740592286502,1.285664396975538,3.1337540350855506,22717.881722822138,2316.5792317276682,19310.20343759372,1969.092752121644,0.85,0.8500001748928421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.350942817935,4632.441516551485,5.556496263140594,4.870646413928086,-2.455624467301186,7.326270881229272,3.4898179971557157,3.5,0.9970908563302044,0.6,0.0002258662607270373,0.99112589801959,0.00022788856711175657,199.11356013372838,0.0,0.0,0.0,0.0015060535018850767,7.679561160807491e-05,0.00014907064911896242,0.0006004634534718724,0.09758960662522742,0.07165695694838521,0.025932649676842206,0.09758960658914853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535945.1161414497,579.6677042556083,0.0,0.09758960662522742,0.07165695694855774,0.02593264967690465,0.3751689387214725,0.3751689387214725,0.13577357122707873,0.0,6.389200279954821e-11,4.985087829616361,6.389200279954821e-11,6.389200279954821e-11,4.985718165729622,6.389200279954821e-11,24317.251971967406,20669.664176172293,0.85,1.0725958768478463,0.666706066587987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669620704534545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.670629731074,1525.7945485583684,0.3751689387214725,0.13577357122707873,6.112871282664199,3.4898179971557157
2222.0,-30.230458918487084,4.871101762921859,34.981763660078,23.966388136055343,4.874524635616568,-26.720004795172862,-40.233444900345035,1.3640705123022445,-5.131356618704899,-5.131356618697556,39.96441341811314,42206.39640991258,25695.35812074721,25695.35812074721,67901.75453065979,77296.0817523539,77296.0817523539,25695.35812074721,102991.4398731011,102991.4398731011,102991.4398731011,127309.37088312191,127309.37088312191,0.0,0.0,91508.64665945507,56418.961317013294,38988.539269379755,24317.931010020802,63306.47027940056,20670.24135851768,1525.7748920463807,0.0,0.8863782534232914,2.894174562711665,0.0014959128700940735,0.0,-5.131356618704899,352843.82044678205,1552999.4096686216,4.401379079566037,1552999.4096686216,4.401379079566037,0.85,0.09758640672401918,4.028046144702076,101325.0,128393.99687571648,1.2671502282330764,1.0,0.0,4.0280461447018014,1.2853730698110482,1.2856634073344482,3.1337564472968187,22717.874466213016,2316.578491759471,19310.193244016875,1969.0917126660863,0.85,0.8499999976994244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.288481807226,4632.441516551485,5.556607945597971,4.871101762921859,-2.455382344834455,7.326484107756315,3.4897394360125493,3.5,0.9970684102892998,0.6,0.0002258662607270373,0.9910994969626491,0.00022789463764156203,199.1133507485138,0.0,0.0,0.0,0.0015060535018850767,7.679774108986183e-05,0.0001490685196371755,0.0006004548758209705,0.0975864067237255,0.07165694309884205,0.025929463624883454,0.09758640668813738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535945.4400705028,579.66759830242,0.0,0.0975864067237255,0.0716569430990577,0.02592946362496148,0.3751689057277086,0.3751689057277086,0.13575690456041611,0.0,-7.332801033044234e-12,4.9851464075004515,-7.332801033044234e-12,-7.332801033044234e-12,4.985776143676901,-7.332801033044234e-12,24317.931010020802,20670.24135851768,0.85,1.0725879081708098,0.6666995683638078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669599040678743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.668045442388,1525.7748920463807,0.3751689057277086,0.13575690456041611,6.112871282664199,3.4897394360125493
2223.0,-30.230203727362223,4.8715557040502775,34.98179633329607,23.96659181630241,4.874730609291036,-26.71975452572833,-40.233196621388174,1.3642814076571725,-5.131149470540777,-5.1311494705557585,39.96447900231982,42206.39960602729,25695.527064589845,25695.527064589845,67901.92667061713,77296.07255481608,77296.07255481608,25695.527064589845,102991.59961940593,102991.59961940593,102991.59961940593,127310.21012491989,127310.21012491989,0.0,0.0,91508.61753580482,56418.94458701627,38988.525498653944,24318.61050551397,63307.136004167915,20670.818929686873,1525.7552647371233,0.0,0.8863790732940011,2.8941142235991624,0.0014959128700940735,0.0,-5.131149470540777,352846.67248864105,1553002.235362618,4.401351511718203,1553002.235362618,4.401351511718203,0.85,0.09758320715040238,4.028046144702076,101325.0,128393.96152139724,1.2671498793130742,1.0,0.0,4.028046144699062,1.2853720823243195,1.285662419624668,3.1337588548042983,22717.867235995385,2316.577754482457,19310.183464593985,1969.090715442479,0.85,0.8499998377487616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.226286938298,4632.441516551485,5.556719215313933,4.8715557040502775,-2.455140809039165,7.326696513089443,3.489661210315551,3.5,0.9970460600901575,0.6,0.0002258662607270373,0.9910731235225435,0.00022790070214420423,199.11314157675943,0.0,0.0,0.0,0.0015060535018850767,7.679990316885341e-05,0.0001490663575581839,0.0006004461668670238,0.09758320715028256,0.07165692950041536,0.025926277649867196,0.09758320711320256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535945.7640767369,579.6674923239663,0.0,0.09758320715028256,0.07165692950050334,0.02592627764989903,0.37516887294497553,0.37516887294497553,0.13574023789374842,0.0,1.5006662579253316e-11,4.985204990412683,1.5006662579253316e-11,1.5006662579253316e-11,4.985833852360031,1.5006662579253316e-11,24318.61050551397,20670.818929686873,0.85,1.0725793481819603,0.666692607974693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266957744381947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.66547249866,1525.7552647371233,0.37516887294497553,0.13574023789374842,6.112871282664199,3.489661210315551
2224.0,-30.229948480067677,4.872008241320458,34.98182901528208,23.966795147303515,4.874936142811236,-26.719504249725336,-40.23295211428774,1.3644919124689854,-5.130942775581332,-5.130942775635324,39.96454460414353,42206.41870359189,25695.69552757834,25695.69552757834,67902.11423117023,77296.06360051117,77296.06360051117,25695.69552757834,102991.75912808951,102991.75912808951,102991.75912808951,127311.0495924215,127311.0495924215,0.0,0.0,91508.58845453015,56418.94355761112,38988.494329910034,24319.290464331985,63307.78479424202,20671.396894682188,1525.7356660417224,0.0,0.8863798907800613,2.894053846243764,0.0014959128700940735,0.0,-5.130942775581332,352849.51830875326,1553005.0618200905,4.401324024087706,1553005.0618200905,4.401324024087706,0.85,0.09758000789901772,4.028046144702076,101325.0,128393.93151198297,1.2671495831431825,1.0,0.0,4.02804614470051,1.285371096667765,1.2856614337454753,3.1337612578534753,22717.86001629789,2316.577018278198,19310.178570914468,1969.0902164260444,0.85,0.8499998924661594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.164357234609,4632.441516551485,5.556830065388322,4.872008241320458,-2.454899847791297,7.326908089111755,3.489583318827494,3.5,0.9970238053792839,0.6,0.0002258662607270373,0.9910467450346533,0.00022790676813043726,199.11293235940428,0.0,0.0,0.0,0.0015060535018850767,7.680203245651965e-05,0.00014906422827051766,0.0006004375899980489,0.09758000789882632,0.07165691614852117,0.025923091750305154,0.09758000786258099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535946.0881700543,579.6673863170058,0.0,0.09758000789882632,0.07165691614866172,0.02592309175035599,0.3751688403704241,0.3751688403704241,0.13572357122708228,0.0,5.4001247917767614e-11,4.985263596355708,5.4001247917767614e-11,5.4001247917767614e-11,4.985891686222317,5.4001247917767614e-11,24319.290464331985,20671.396894682188,0.85,1.0725713188648178,0.6666860772457585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669555913780932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.662902863576,1525.7356660417224,0.3751688403704241,0.13572357122708228,6.112871282664199,3.489583318827494
2225.0,-30.22969316472202,4.872459378930847,34.981861706065764,23.966998129058652,4.875141275401325,-26.719253952594514,-40.23270387025548,1.3647020632737337,-5.130736523284327,-5.130736523310629,39.96461022436899,42206.422384944766,25695.863486753322,25695.863486753322,67902.28587169808,77296.0549265837,77296.0549265837,25695.863486753322,102991.91841333703,102991.91841333703,102991.91841333703,127311.88929964785,127311.88929964785,0.0,0.0,91508.55946365817,56418.92692201889,38988.48060182142,24319.97088631082,63308.45148813224,20671.9752533642,1525.7160954142662,0.0,0.8863807059325802,2.893993431341608,0.0014959128700940735,0.0,-5.130736523284327,352852.3580521495,1553007.889074081,4.401296614955754,1553007.889074081,4.401296614955754,0.8500000000000001,0.09757680896489107,4.028046144702076,101325.0,128393.90211500565,1.2671492930175736,1.0,0.0,4.028046144703119,1.2853701126703019,1.2856604495257489,3.133763656861432,22717.852819043703,2316.57628436252,19310.174033051855,1969.0897536928367,0.85,0.8499999620062997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.102691798748,4632.441516551485,5.5569404918985015,4.872459378930847,-2.4546594526180083,7.327118831548855,3.4895057604107484,3.5,0.9970016458316424,0.6,0.0002258662607270373,0.9910203602716451,0.00022791283588273194,199.11272308670985,0.0,0.0,0.0,0.0015060535018850767,7.680419434305915e-05,0.00014906206638397817,0.0006004288818193082,0.09757680896444412,0.07165690303951182,0.025919905924932304,0.09757680893042031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535946.4123543317,579.667280280274,0.0,0.09757680896444412,0.07165690303984004,0.025919905925051036,0.3751688080028704,0.3751688080028704,0.13570690456041842,0.0,2.631850293255411e-11,4.985322285783639,2.631850293255411e-11,2.631850293255411e-11,4.985949865805139,2.631850293255411e-11,24319.97088631082,20671.9752533642,0.85,1.0725627349205817,0.6666791146022069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669534450372633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.66034286013,1525.7160954142662,0.3751688080028704,0.13570690456041842,6.112871282664199,3.4895057604107484
